time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0001022865180857,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001077126362361,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,7.955618639243767e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,0.0001077126362361,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,0.0005109422490932,289.4150390625,294.1499938964844,264.25,263.582275390625,265.9194641113281,264.36474609375,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089850673452,1.6370991673397842e-08,0.0010898343753069,-0.0419134944677352,0.0,0.0,0.0,14.98707103729248,60.0,-17.705381393432617,-0.0,-8.098308512671792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7266540527344,0.0,0.0,0.0001022865180857,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,0.0001077126362361,290.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125549316406,0.0,0.0,7.955618639243767e-05,290.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6911926269531,0.0,0.0,0.0001077126362361,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6226806640625,0.0,0.0,0.0005109422490932,289.4150390625,294.1499938964844,264.25,263.582275390625,265.9194641113281,264.36474609375,288.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089850673452,1.6370991673397842e-08,0.0010898343753069,-0.0419134944677352,0.0,0.0,0.0,14.98707103729248,60.0,-17.705381393432617,-0.0,-8.098308512671792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001026226527756,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001080665970221,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,7.98176261014305e-05,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.000108066604298,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0005126213072799,289.403564453125,294.1499938964844,264.1632385253906,263.4986877441406,265.88623046875,264.2790832519531,288.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934319579973,1.6789813983564272e-08,0.001093415194191,-0.0430080890655517,0.0,0.0,0.0,14.98686408996582,60.0,-17.81303596496582,-0.0,-8.151620534135874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7143859863281,0.0,0.0,0.0001026226527756,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001080665970221,290.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,7.98176261014305e-05,290.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.000108066604298,291.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61181640625,0.0,0.0,0.0005126213072799,289.403564453125,294.1499938964844,264.1632385253906,263.4986877441406,265.88623046875,264.2790832519531,288.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934319579973,1.6789813983564272e-08,0.001093415194191,-0.0430080890655517,0.0,0.0,0.0,14.98686408996582,60.0,-17.81303596496582,-0.0,-8.151620534135874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001030320563586,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,0.0001084977193386,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,8.013604383450001e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.0001084977266145,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0005146663752384,289.3920288085937,294.1499938964844,264.0721435546875,263.4107666015625,265.85174560546875,264.1896667480469,288.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.7299928600778003e-08,0.0010977764613926,-0.0443410649895668,0.0,0.0,0.0,14.986611366271973,60.0,-17.93486976623535,-0.0,-8.216789382231583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020568847656,0.0,0.0,0.0001030320563586,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855163574219,0.0,0.0,0.0001084977193386,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883239746094,0.0,0.0,8.013604383450001e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66754150390625,0.0,0.0,0.0001084977266145,291.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6008605957031,0.0,0.0,0.0005146663752384,289.3920288085937,294.1499938964844,264.0721435546875,263.4107666015625,265.85174560546875,264.1896667480469,288.0693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977938072755,1.7299928600778003e-08,0.0010977764613926,-0.0443410649895668,0.0,0.0,0.0,14.986611366271973,60.0,-17.93486976623535,-0.0,-8.216789382231583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0001032617219607,290.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0001087395648937,290.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822509765625,0.0,0.0,8.031467586988583e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6615905761719,0.0,0.0,0.0001087395721697,291.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0005158135900273,289.3862609863281,294.1499938964844,264.02508544921875,263.36529541015625,265.8340759277344,264.1434936523437,288.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002406245097,1.7586090805821186e-08,0.0011002230457961,-0.0450887307524681,0.0,0.0,0.0,14.986469268798828,60.0,-18.001211166381836,-0.0,-8.253461203366896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896667480469,0.0,0.0,0.0001035137902363,290.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6733703613281,0.0,0.0,0.0001090050063794,290.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761474609375,0.0,0.0,8.05107265478e-05,290.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556396484375,0.0,0.0,0.0001090050136554,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5898742675781,0.0,0.0,0.0005170727381482,289.38043212890625,294.1499938964844,263.9770202636719,263.31884765625,265.8160095214844,264.09600830078125,288.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029263259842,1.7900173787666063e-08,0.0011029083980247,-0.0459092669188976,0.0,0.0,0.0,14.986312866210938,60.0,-18.072383880615234,-0.0,-8.293805109360619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001040717543219,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,0.0001095925690606,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,8.094470103969797e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,0.0001095925763365,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0005198598955757,289.3687744140625,294.1499938964844,263.878173828125,263.2231750488281,265.7788391113281,263.997802734375,288.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859541143289789e-08,0.0011088525643572,-0.0477252267301082,0.0,0.0,0.0,14.985968589782717,60.0,-18.22665786743164,-0.0,-8.383457128502415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.67724609375,0.0,0.0,0.0001040717543219,290.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6611633300781,0.0,0.0,0.0001095925690606,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,8.094470103969797e-05,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436462402344,0.0,0.0,0.0001095925763365,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5788269042969,0.0,0.0,0.0005198598955757,289.3687744140625,294.1499938964844,263.878173828125,263.2231750488281,265.7788391113281,263.997802734375,288.04498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859541143289789e-08,0.0011088525643572,-0.0477252267301082,0.0,0.0,0.0,14.985968589782717,60.0,-18.22665786743164,-0.0,-8.383457128502415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0001047004989231,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0001102546666515,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,8.143372542690486e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0001102546739275,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,0.000523000548128,289.3570556640625,294.1499938964844,263.7758483886719,263.1240539550781,265.7403564453125,263.8956298828125,288.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884164249226e-08,0.0011155506363138,-0.0497709922492504,0.0,0.0,0.0,14.985580444335938,60.0,-18.396026611328125,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,0.0001047004989231,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6488952636719,0.0,0.0,0.0001102546666515,290.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6515808105469,0.0,0.0,8.143372542690486e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6316223144531,0.0,0.0,0.0001102546739275,291.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,0.000523000548128,289.3570556640625,294.1499938964844,263.7758483886719,263.1240539550781,265.7403564453125,263.8956298828125,288.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.937884164249226e-08,0.0011155506363138,-0.0497709922492504,0.0,0.0,0.0,14.985580444335938,60.0,-18.396026611328125,-0.0,-8.485058344831486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001109974036808,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,8.198230352718383e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001109974109567,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0005265237996354,289.3452453613281,294.1499938964844,263.6703491210937,263.02178955078125,265.7002868652344,263.7891845703125,288.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,14.98514461517334,60.0,-18.582862854003903,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65216064453125,0.0,0.0,0.0001054058157023,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63653564453125,0.0,0.0,0.0001109974036808,290.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391906738281,0.0,0.0,8.198230352718383e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,0.0001109974109567,291.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55645751953125,0.0,0.0,0.0005265237996354,289.3452453613281,294.1499938964844,263.6703491210937,263.02178955078125,265.7002868652344,263.7891845703125,288.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,14.98514461517334,60.0,-18.582862854003903,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0001061835573636,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001118164000217,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,8.258721209131181e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0001118164072977,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0005304087535478,289.3333435058594,294.1499938964844,263.5619812011719,262.9166564941406,265.6585998535156,263.6789245605469,288.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313712457194,2.122680697880241e-08,0.0011313500581309,-0.0545940920710563,0.0,0.0,0.0,14.984663963317873,60.0,-18.7860050201416,-0.0,-8.727136702191275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395263671875,0.0,0.0,0.0001061835573636,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001118164000217,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.626708984375,0.0,0.0,8.258721209131181e-05,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6072998046875,0.0,0.0,0.0001118164072977,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5451354980469,0.0,0.0,0.0005304087535478,289.3333435058594,294.1499938964844,263.5619812011719,262.9166564941406,265.6585998535156,263.6789245605469,288.0081481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313712457194,2.122680697880241e-08,0.0011313500581309,-0.0545940920710563,0.0,0.0,0.0,14.984663963317873,60.0,-18.7860050201416,-0.0,-8.727136702191275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6331481933594,0.0,0.0,0.00010659891268,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61785888671875,0.0,0.0,0.0001122537869377,290.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6204528808594,0.0,0.0,8.291026460938156e-05,290.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001122537942137,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394287109375,0.0,0.0,0.000532483565621,289.3273620605469,294.1499938964844,263.5068359375,262.86309814453125,265.6371154785156,263.62255859375,288.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357966577634,2.174436986024375e-08,0.0011357748880982,-0.0559442490339279,0.0,0.0,0.0,14.984407424926758,60.0,-18.89341354370117,-0.0,-8.79554562516205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.0001070307553163,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.611572265625,0.0,0.0,0.0001127085415646,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,8.32461446407251e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.59503173828125,0.0,0.0,0.0001127085415646,291.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5337219238281,0.0,0.0,0.0005346406833268,289.32135009765625,294.1499938964844,263.4510498046875,262.8089294433594,265.6152648925781,263.5654296875,287.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403977405279,2.228247453217591e-08,0.0011403755052015,-0.0573476776480674,0.0,0.0,0.0,14.984140396118164,60.0,-19.00464057922364,-0.0,-8.866952327934997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001079419525922,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,0.0001136680803028,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,8.395485929213464e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,0.0001136680875788,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0005391923477873,289.3092346191406,294.1499938964844,263.3378295898437,262.6989440917969,265.5702209472656,263.4490661621094,287.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.341791116577952e-08,0.001150082796812,-0.0603079013526439,0.0,0.0,0.0,14.983577728271484,60.0,-19.23827362060547,-0.0,-9.018571489605165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001079419525922,290.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.59893798828125,0.0,0.0,0.0001136680803028,290.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,8.395485929213464e-05,290.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826110839844,0.0,0.0,0.0001136680875788,291.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0005391923477873,289.3092346191406,294.1499938964844,263.3378295898437,262.6989440917969,265.5702209472656,263.4490661621094,287.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150106312707,2.341791116577952e-08,0.001150082796812,-0.0603079013526439,0.0,0.0,0.0,14.983577728271484,60.0,-19.23827362060547,-0.0,-9.018571489605165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0001089097204385,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001146871800301,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,8.470755710732192e-05,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001146871873061,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.0005440264940261,289.2969970703125,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.33026123046875,287.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384252055472e-08,0.0011603927705436,-0.0634502097964286,0.0,0.0,0.0,14.982979774475098,60.0,-19.485973358154297,-0.0,-9.18100866442728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009521484375,0.0,0.0,0.0001089097204385,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,0.0001146871800301,290.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,8.470755710732192e-05,290.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,0.0001146871873061,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.51055908203125,0.0,0.0,0.0005440264940261,289.2969970703125,294.1499938964844,263.2226257324219,262.58697509765625,265.5233764648437,263.33026123046875,287.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604174505919,2.462384252055472e-08,0.0011603927705436,-0.0634502097964286,0.0,0.0,0.0,14.982979774475098,60.0,-19.485973358154297,-0.0,-9.18100866442728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0001099237852031,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001157550432253,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,8.549627818865702e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,0.0001157550505013,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0005490920157171,289.28466796875,294.1499938964844,263.105712890625,262.4732971191406,265.4746398925781,263.20947265625,287.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171222073026,2.588749659082623e-08,0.0011711961124092,-0.0667409598827362,0.0,0.0,0.0,14.982354164123535,60.0,-19.74588966369629,-0.0,-9.352774554827192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0001099237852031,290.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733337402344,0.0,0.0,0.0001157550432253,290.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758056640625,0.0,0.0,8.549627818865702e-05,290.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,0.0001157550505013,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,0.0005490920157171,289.28466796875,294.1499938964844,263.105712890625,262.4732971191406,265.4746398925781,263.20947265625,287.95819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001171222073026,2.588749659082623e-08,0.0011711961124092,-0.0667409598827362,0.0,0.0,0.0,14.982354164123535,60.0,-19.74588966369629,-0.0,-9.352774554827192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,0.0001109711229219,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001168579401564,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,8.631087257526815e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001168579474324,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0005543236620724,289.2721862792969,294.1499938964844,262.9873962402344,262.35821533203125,265.4239807128906,263.0871276855469,287.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823810636997,2.7192623264227226e-08,0.0011823539389297,-0.0701374784111976,0.0,0.0,0.0,14.981706619262695,60.0,-20.015819549560547,-0.0,-9.531845535093453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.57470703125,0.0,0.0,0.0001109711229219,290.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56036376953125,0.0,0.0,0.0001168579401564,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56280517578125,0.0,0.0,8.631087257526815e-05,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54473876953125,0.0,0.0,0.0001168579474324,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4869079589844,0.0,0.0,0.0005543236620724,289.2721862792969,294.1499938964844,262.9873962402344,262.35821533203125,265.4239807128906,263.0871276855469,287.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823810636997,2.7192623264227226e-08,0.0011823539389297,-0.0701374784111976,0.0,0.0,0.0,14.981706619262695,60.0,-20.015819549560547,-0.0,-9.531845535093453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,0.0001115025734179,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5538330078125,0.0,0.0,0.0001174175777123,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,8.672422700328752e-05,290.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.538330078125,0.0,0.0,0.0001174175849882,291.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808959960937,0.0,0.0,0.0005569783388637,289.2658996582031,294.1499938964844,262.92779541015625,262.3002624511719,265.3979187011719,263.0254821777344,287.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880436213687,2.785489172651978e-08,0.0011880157981067,-0.0718600898981094,0.0,0.0,0.0,14.981378555297852,60.0,-20.1538200378418,-0.0,-9.623361307831146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5613708496094,0.0,0.0,0.0001120359956985,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,0.000117979303468,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496520996094,0.0,0.0,8.713910938240588e-05,290.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5318603515625,0.0,0.0,0.0001179793107439,291.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748840332031,0.0,0.0,0.0005596429109573,289.25958251953125,294.1499938964844,262.8679504394531,262.2420349121094,265.371337890625,262.9636535644531,287.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937271337956,2.8519625772105428e-08,0.0011936986120417,-0.073588490486145,0.0,0.0,0.0,14.981048583984377,60.0,-20.293169021606445,-0.0,-9.715656545949969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0001131005628849,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,0.0001191003393614,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,8.796710608294234e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0001191003466374,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.000564960646443,289.2468566894531,294.1499938964844,262.7476806640625,262.125,265.3168029785156,262.8394775390625,287.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050698278471,2.9846262350474724e-08,0.0012050400255247,-0.0770359858870506,0.0,0.0,0.0,14.980391502380373,60.0,-20.574275970458984,-0.0,-9.90116788557316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479431152344,0.0,0.0,0.0001131005628849,290.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5340270996094,0.0,0.0,0.0001191003393614,290.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.536376953125,0.0,0.0,8.796710608294234e-05,290.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51885986328125,0.0,0.0,0.0001191003466374,291.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,0.000564960646443,289.2468566894531,294.1499938964844,262.7476806640625,262.125,265.3168029785156,262.8394775390625,287.9199523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050698278471,2.9846262350474724e-08,0.0012050400255247,-0.0770359858870506,0.0,0.0,0.0,14.980391502380373,60.0,-20.574275970458984,-0.0,-9.90116788557316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0001141458342317,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0001202010607812,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,8.878009248292074e-05,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0001202010680572,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0005701819900423,289.2339782714844,294.1499938964844,262.6268920898437,262.0074462890625,265.2603759765625,262.7149353027344,287.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216207165271,3.1148882584375315e-08,0.0012161759659647,-0.0804184675216674,0.0,0.0,0.0,14.979745864868164,60.0,-20.85602569580078,-0.0,-1.0085025792250236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343933105469,0.0,0.0,0.0001141458342317,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.52069091796875,0.0,0.0,0.0001202010607812,290.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52301025390625,0.0,0.0,8.878009248292074e-05,290.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5057373046875,0.0,0.0,0.0001202010680572,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.450439453125,0.0,0.0,0.0005701819900423,289.2339782714844,294.1499938964844,262.6268920898437,262.0074462890625,265.2603759765625,262.7149353027344,287.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216207165271,3.1148882584375315e-08,0.0012161759659647,-0.0804184675216674,0.0,0.0,0.0,14.979745864868164,60.0,-20.85602569580078,-0.0,-1.0085025792250236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.0001151516116806,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0001212602001032,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,8.956236706580967e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0001212602001032,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0005752060678787,289.22100830078125,294.1499938964844,262.505859375,261.8896484375,265.2020568847656,262.5903625488281,287.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269236613065,3.240230483925188e-08,0.001226891297847,-0.0836706608533859,0.0,0.0,0.0,14.979124069213867,60.0,-21.134387969970703,-0.0,-1.0263532601584305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5207214355469,0.0,0.0,0.0001151516116806,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,0.0001212602001032,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,8.956236706580967e-05,290.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0001212602001032,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0005752060678787,289.22100830078125,294.1499938964844,262.505859375,261.8896484375,265.2020568847656,262.5903625488281,287.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269236613065,3.240230483925188e-08,0.001226891297847,-0.0836706608533859,0.0,0.0,0.0,14.979124069213867,60.0,-21.134387969970703,-0.0,-1.0263532601584305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096740722656,0.0,0.0,0.0001159152670879,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.496337890625,0.0,0.0,0.0001220643607666,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,9.015631803777067e-05,290.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,0.0001220643607666,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,0.000579020648729,289.2105407714844,294.1499938964844,262.4090576171875,261.7954406738281,265.1540222167969,262.49090576171875,287.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350602773949,3.3353995121387925e-08,0.0012350269826129,-0.0861382335424423,0.0,0.0,0.0,14.978652000427246,60.0,-21.35206413269043,-0.0,-1.0400112415709373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069274902344,0.0,0.0,0.0001160992105724,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4936218261719,0.0,0.0,0.0001222580613102,290.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958801269531,0.0,0.0,9.0299392468296e-05,290.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4791564941406,0.0,0.0,0.0001222580758621,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255065917969,0.0,0.0,0.0005799395148642,289.2079162597656,294.1499938964844,262.3848876953125,261.7718811035156,265.141845703125,262.4660949707031,287.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.3583237524226206e-08,0.0012369867181405,-0.0867324024438858,0.0,0.0,0.0,14.978538513183594,60.0,-21.40556526184082,-0.0,-1.0433146258037597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5,0.0,0.0,0.0001165447465609,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867858886719,0.0,0.0,0.0001227272296091,290.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4890441894531,0.0,0.0,9.064591722562908e-05,290.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4724426269531,0.0,0.0,0.0001227272296091,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4192199707031,0.0,0.0,0.0005821650265716,289.2013244628906,294.1499938964844,262.32452392578125,261.713134765625,265.1110534667969,262.4041748046875,287.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417674297466,3.4138484039658585e-08,0.0012417333200573,-0.0881711319088935,0.0,0.0,0.0,14.978263854980469,60.0,-21.536983489990234,-0.0,-1.0513373638332268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930114746094,0.0,0.0,0.0001169720781035,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4799499511719,0.0,0.0,0.0001231772330356,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4821472167969,0.0,0.0,9.0978282969445e-05,290.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656677246094,0.0,0.0,0.0001231772330356,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4128723144531,0.0,0.0,0.0005842996761202,289.1947021484375,294.1499938964844,262.2642517089844,261.65447998046875,265.0798034667969,262.3424377441406,287.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.4671050030965496e-08,0.0012462860904633,-0.0895506143569946,0.0,0.0,0.0,14.977999687194824,60.0,-21.665571212768555,-0.0,-1.0590612475880334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,0.0001177596932393,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001240066194441,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,9.159087494481356e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.000124006633996,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,0.0005882339319214,289.181396484375,294.1499938964844,262.1442565917969,261.53765869140625,265.01611328125,262.2196350097656,287.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,14.97751235961914,60.0,-21.912363052368164,-0.0,-1.0733710809063268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
