time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4790344238281,0.0,0.0,0.0001177596932393,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4661560058594,0.0,0.0,0.0001240066194441,290.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683532714844,0.0,0.0,9.159087494481356e-05,290.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,0.000124006633996,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.400146484375,0.0,0.0,0.0005882339319214,289.181396484375,294.1499938964844,262.1442565917969,261.53765869140625,265.01611328125,262.2196350097656,287.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,14.97751235961914,60.0,-21.912363052368164,-0.0,-1.0733710809063268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001184638240374,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001247481122845,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.213852899847552e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0001247481122845,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0005917512462474,289.16796875,294.1499938964844,262.02520751953125,261.4217834472656,264.9507141113281,262.0980224609375,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622153153643,3.6530177993654434e-08,0.0012621787609532,-0.0943622440099716,0.0,0.0,0.0,14.97707748413086,60.0,-22.142894744873047,-0.0,-1.0862455468441112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649658203125,0.0,0.0,0.0001184638240374,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4523010253906,0.0,0.0,0.0001247481122845,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,9.213852899847552e-05,290.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0001247481122845,291.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0005917512462474,289.16796875,294.1499938964844,262.02520751953125,261.4217834472656,264.9507141113281,262.0980224609375,287.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622153153643,3.6530177993654434e-08,0.0012621787609532,-0.0943622440099716,0.0,0.0,0.0,14.97707748413086,60.0,-22.142894744873047,-0.0,-1.0862455468441112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001191008705063,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001254189555766,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,9.26340144360438e-05,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001254189555766,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0005949334008619,289.15447998046875,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269003143534,3.732412778845173e-08,0.0012689657742157,-0.0964151546359062,0.0,0.0,0.0,14.9766845703125,60.0,-22.36027336120605,-0.0,-1.0979594833315789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508361816406,0.0,0.0,0.0001191008705063,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383544921875,0.0,0.0,0.0001254189555766,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4404602050781,0.0,0.0,9.26340144360438e-05,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247436523437,0.0,0.0,0.0001254189555766,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,0.0005949334008619,289.15447998046875,294.1499938964844,261.9073486328125,261.3070983886719,264.8837890625,261.97772216796875,287.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269003143534,3.732412778845173e-08,0.0012689657742157,-0.0964151546359062,0.0,0.0,0.0,14.9766845703125,60.0,-22.36027336120605,-0.0,-1.0979594833315789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0001196565572172,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,0.0001260041171917,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,9.306621359428392e-05,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.0001260041317436,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0005977092077955,289.14093017578125,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.859130859375,287.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749240268021,3.801668313485607e-08,0.0012748860754072,-0.0982049331068992,0.0,0.0,0.0,14.976341247558594,60.0,-22.562768936157227,-0.0,-1.1082286732744258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366149902344,0.0,0.0,0.0001196565572172,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4243469238281,0.0,0.0,0.0001260041171917,290.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264221191406,0.0,0.0,9.306621359428392e-05,290.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41094970703125,0.0,0.0,0.0001260041317436,291.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36138916015625,0.0,0.0,0.0005977092077955,289.14093017578125,294.1499938964844,261.791015625,261.19390869140625,264.8153991699219,261.859130859375,287.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749240268021,3.801668313485607e-08,0.0012748860754072,-0.0982049331068992,0.0,0.0,0.0,14.976341247558594,60.0,-22.562768936157227,-0.0,-1.1082286732744258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42950439453125,0.0,0.0,0.0001199020771309,290.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173278808594,0.0,0.0,0.0001262626610696,290.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,9.325717110186817e-05,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,0.0001262626756215,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.000598935643211,289.1341247558594,294.1499938964844,261.7335205078125,261.1379699707031,264.7806701660156,261.8005065917969,287.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775401119142,3.832267481129748e-08,0.0012775018112733,-0.098995417356491,0.0,0.0,0.0,14.976189613342283,60.0,-22.65803337097168,-0.0,-1.11278112058244e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42236328125,0.0,0.0,0.000120126424008,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,0.0001264989114133,290.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,9.34316631173715e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3970947265625,0.0,0.0,0.0001264989114133,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,0.0006000562570989,289.1272888183594,294.1499938964844,261.676513671875,261.0824890136719,264.7456359863281,261.742431640625,287.7995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799304677173,3.860227693053275e-08,0.0012798919342458,-0.0997175723314285,0.0,0.0,0.0,14.97605037689209,60.0,-22.74887084960937,-0.0,-1.1169490221618616e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,0.0001205154840135,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961486816406,0.0,0.0,0.0001269086060347,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,9.37342701945454e-05,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001269086205866,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0006019996944814,289.1136169433594,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908717260969753e-08,0.0012840370181947,-0.1009695902466774,0.0,0.0,0.0,14.975810050964355,60.0,-22.91821479797364,-0.0,-1.1241957054153323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,0.0001205154840135,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961486816406,0.0,0.0,0.0001269086060347,290.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.398193359375,0.0,0.0,9.37342701945454e-05,290.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,0.0001269086205866,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0006019996944814,289.1136169433594,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840760173276,3.908717260969753e-08,0.0012840370181947,-0.1009695902466774,0.0,0.0,0.0,14.975810050964355,60.0,-22.91821479797364,-0.0,-1.1241957054153323e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0001208342873724,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0001272443332709,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,9.398222755407916e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,0.0001272443332709,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,0.0006035921978764,289.0998840332031,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.001287433435209,-0.1019951701164245,0.0,0.0,0.0,14.975613594055176,60.0,-23.07171440124512,-0.0,-1.1301510483008317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937072753906,0.0,0.0,0.0001208342873724,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38201904296875,0.0,0.0,0.0001272443332709,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3840026855469,0.0,0.0,9.398222755407916e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692626953125,0.0,0.0,0.0001272443332709,291.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3219909667969,0.0,0.0,0.0006035921978764,289.0998840332031,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874730164185,3.9484504554820894e-08,0.001287433435209,-0.1019951701164245,0.0,0.0,0.0,14.975613594055176,60.0,-23.07171440124512,-0.0,-1.1301510483008317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.000127515711938,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.418266563443468e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,0.000127515711938,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0006048795185051,289.08612060546875,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239801526069,0.0,0.0,0.0,14.975454330444336,60.0,-23.210739135742188,-0.0,-1.1349766282364729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,0.0001210919945151,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3678283691406,0.0,0.0,0.000127515711938,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,9.418266563443468e-05,290.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35528564453125,0.0,0.0,0.000127515711938,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30877685546875,0.0,0.0,0.0006048795185051,289.08612060546875,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.9805687634952847e-08,0.0012901790905743,-0.1028239801526069,0.0,0.0,0.0,14.975454330444336,60.0,-23.210739135742188,-0.0,-1.1349766282364729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,0.0001277290139114,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,9.434021194465458e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001277290139114,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,0.0006058913422748,289.07232666015625,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.1034752801060676,0.0,0.0,0.0,14.97532844543457,60.0,-23.33625602722168,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3649597167969,0.0,0.0,0.0001212945571751,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,0.0001277290139114,290.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3555603027344,0.0,0.0,9.434021194465458e-05,290.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,0.0001277290139114,291.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,0.0006058913422748,289.07232666015625,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.3000793457031,287.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923771282657,4.005813636354105e-08,0.001292337081395,-0.1034752801060676,0.0,0.0,0.0,14.97532844543457,60.0,-23.33625602722168,-0.0,-1.1387767528958649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577575683594,0.0,0.0,0.0001213780706166,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,0.0001278169511351,290.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3484191894531,0.0,0.0,9.44051644182764e-05,290.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3342590332031,0.0,0.0,0.000127816965687,291.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28887939453125,0.0,0.0,0.0006063085165806,289.0654296875,294.1499938964844,261.1913452148437,260.6109313964844,264.41827392578125,261.2480163574219,287.73541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016221666347519e-08,0.0012932268436998,-0.1037437543272972,0.0,0.0,0.0,14.975276947021484,60.0,-23.394433975219727,-0.0,-1.1403452759850553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505554199219,0.0,0.0,0.0001214477742905,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3393859863281,0.0,0.0,0.0001278903509955,290.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,9.44593848544173e-05,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,0.0001278903655475,291.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2822265625,0.0,0.0,0.0006066567148081,289.0585021972656,294.1499938964844,261.1412353515625,260.5622863769531,264.3808288574219,261.1968688964844,287.7281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294009736739,4.024908761834922e-08,0.0012939694570377,-0.1039678230881691,0.0,0.0,0.0,14.975234031677246,60.0,-23.44920539855957,-0.0,-1.1416553036269761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,0.0001280015712836,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,9.45415231399238e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001280015712836,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.000607184250839,289.044677734375,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,14.97516918182373,60.0,-23.550256729125977,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,0.0001215533920913,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,0.0001280015712836,290.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,9.45415231399238e-05,290.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132019042969,0.0,0.0,0.0001280015712836,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2689208984375,0.0,0.0,0.000607184250839,289.044677734375,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951350072398,4.038070855472142e-08,0.0012950947275385,-0.1043072938919067,0.0,0.0,0.0,14.97516918182373,60.0,-23.550256729125977,-0.0,-1.1436415547905201e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217163085937,0.0,0.0,0.000121610428323,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,0.0001280616415897,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.312744140625,0.0,0.0,9.45858919294551e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,0.0001280616415897,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0006074692355468,289.03082275390625,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179125000686e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,14.975133895874023,60.0,-23.637495040893555,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3217163085937,0.0,0.0,0.000121610428323,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3109130859375,0.0,0.0,0.0001280616415897,290.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.312744140625,0.0,0.0,9.45858919294551e-05,290.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2991638183594,0.0,0.0,0.0001280616415897,291.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.0006074692355468,289.03082275390625,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0012512207031,287.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957428116351,4.045179125000686e-08,0.0012957024155184,-0.104490615427494,0.0,0.0,0.0,14.975133895874023,60.0,-23.637495040893555,-0.0,-1.1447149717014329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.000121633092931,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0001280855067307,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.460352157475428e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.0001280855067307,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422180175781,0.0,0.0,0.0006075823912397,289.0169372558594,294.1499938964844,260.8588562011719,260.2884826660156,264.15362548828125,260.90850830078125,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,14.975119590759276,60.0,-23.714773178100582,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.000121633092931,290.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2966613769531,0.0,0.0,0.0001280855067307,290.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.460352157475428e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.0001280855067307,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2422180175781,0.0,0.0,0.0006075823912397,289.0169372558594,294.1499938964844,260.8588562011719,260.2884826660156,264.15362548828125,260.90850830078125,287.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959842570126,4.048002111289861e-08,0.0012959438608959,-0.1045634150505065,0.0,0.0,0.0,14.975119590759276,60.0,-23.714773178100582,-0.0,-1.1451414394514361e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,0.0001216326345456,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.0001280850265175,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,9.460316505283116e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001280850265175,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0006075801211409,289.0030517578125,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.0479438467855295e-08,0.001295938855037,-0.104561910033226,0.0,0.0,0.0,14.975119590759276,60.0,-23.784040451049805,-0.0,-1.1451326287215124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928771972656,0.0,0.0,0.0001216326345456,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,0.0001280850265175,290.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2842102050781,0.0,0.0,9.460316505283116e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2710266113281,0.0,0.0,0.0001280850265175,291.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0006075801211409,289.0030517578125,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.66864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979367569,4.0479438467855295e-08,0.001295938855037,-0.104561910033226,0.0,0.0,0.0,14.975119590759276,60.0,-23.784040451049805,-0.0,-1.1451326287215124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2856750488281,0.0,0.0,0.0001216248638229,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2752990722656,0.0,0.0,0.0001280768337892,290.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2770690917969,0.0,0.0,9.45971187320538e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640075683594,0.0,0.0,0.0001280768483411,291.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.000607541296631,288.9961242675781,294.1499938964844,260.7241516113281,260.1581115722656,264.0387268066406,260.7727966308594,287.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958965962752,4.046974666493952e-08,0.0012958560837432,-0.1045369133353233,0.0,0.0,0.0,14.97512435913086,60.0,-23.81671142578125,-0.0,-1.144986185863673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784729003906,0.0,0.0,0.0001216117161675,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2681884765625,0.0,0.0,0.0001280629949178,290.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,9.458688873564824e-05,290.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2569885253906,0.0,0.0,0.0001280629949178,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154541015625,0.0,0.0,0.0006074756383895,288.9891662597656,294.1499938964844,260.6797790527344,260.1152038574219,264.00030517578125,260.7281494140625,287.6534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957564322277,4.0453350891311857e-08,0.0012957159196957,-0.1044946387410163,0.0,0.0,0.0,14.975132942199709,60.0,-23.848005294799805,-0.0,-1.1447385617202606e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001280210854019,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,9.455593681195752e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,0.0001280210854019,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,0.0006072768010199,288.97528076171875,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396484375,287.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,14.975157737731934,60.0,-23.907182693481445,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2640686035156,0.0,0.0,0.0001215719166793,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2539367675781,0.0,0.0,0.0001280210854019,290.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,9.455593681195752e-05,290.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.242919921875,0.0,0.0,0.0001280210854019,291.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020568847656,0.0,0.0,0.0006072768010199,288.97528076171875,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396484375,287.6381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,14.975157737731934,60.0,-23.907182693481445,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0001279593852814,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,9.451036748941988e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001279593852814,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.0006069841329008,288.9613952636719,294.1499938964844,260.505126953125,259.9464416503906,263.84600830078125,260.55242919921875,287.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041783019900322,0.0,0.0,0.0,14.975193977355955,60.0,-23.96104049682617,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.24969482421875,0.0,0.0,0.0001215133233927,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0001279593852814,290.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24139404296875,0.0,0.0,9.451036748941988e-05,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2288513183594,0.0,0.0,0.0001279593852814,291.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18865966796875,0.0,0.0,0.0006069841329008,288.9613952636719,294.1499938964844,260.505126953125,259.9464416503906,263.84600830078125,260.55242919921875,287.6227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001294707879424,4.033069345155128e-08,0.0012946675997227,-0.1041783019900322,0.0,0.0,0.0,14.975193977355955,60.0,-23.96104049682617,-0.0,-1.1428866031337749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0001214394214912,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001278815616387,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,9.44528801483102e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,0.0001278815616387,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0006066149799153,288.947509765625,294.1499938964844,260.41949462890625,259.86376953125,263.76861572265625,260.4661865234375,287.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,14.975239753723145,60.0,-24.010974884033203,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352905273437,0.0,0.0,0.0001214394214912,290.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2254943847656,0.0,0.0,0.0001278815616387,290.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2271423339844,0.0,0.0,9.44528801483102e-05,290.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,0.0001278815616387,291.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0006066149799153,288.947509765625,294.1499938964844,260.41949462890625,259.86376953125,263.76861572265625,260.4661865234375,287.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406880736351,0.0,0.0,0.0,14.975239753723145,60.0,-24.010974884033203,-0.0,-1.1414965683798073e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001213492578244,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.0001277866103919,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,9.438275446882471e-05,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001277866103919,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0006061645690351,288.9336242675781,294.1499938964844,260.3349914550781,259.78228759765625,263.69110107421875,260.3812866210937,287.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012617438320376e-08,0.0012929195072501,-0.1036507859826088,0.0,0.0,0.0,14.975295066833496,60.0,-24.055879592895508,-0.0,-1.139801995009293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001213492578244,290.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2112731933594,0.0,0.0,0.0001277866103919,290.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2129211425781,0.0,0.0,9.438275446882471e-05,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2007751464844,0.0,0.0,0.0001277866103919,291.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,0.0006061645690351,288.9336242675781,294.1499938964844,260.3349914550781,259.78228759765625,263.69110107421875,260.3812866210937,287.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012617438320376e-08,0.0012929195072501,-0.1036507859826088,0.0,0.0,0.0,14.975295066833496,60.0,-24.055879592895508,-0.0,-1.139801995009293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0001213001160067,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.20416259765625,0.0,0.0,0.0001277348637813,290.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2057800292969,0.0,0.0,9.434454113943502e-05,290.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937561035156,0.0,0.0,0.0001277348783332,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551513671875,0.0,0.0,0.0006059191655367,288.9266967773437,294.1499938964844,260.2931823730469,259.7419738769531,263.6522827148437,260.3392028808594,287.5836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.0064929152094926e-08,0.0012923961039632,-0.103492796421051,0.0,0.0,0.0,14.97532558441162,60.0,-24.07715034484864,-0.0,-1.1388790710498145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065734863281,0.0,0.0,0.0001212466449942,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.0001276785624213,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,9.430295176571236e-05,290.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1867370605469,0.0,0.0,0.0001276785624213,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1484375,0.0,0.0,0.0006056520505808,288.91973876953125,294.1499938964844,260.2516784667969,259.7019348144531,263.6134948730469,260.29742431640625,287.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.999827669076694e-08,0.0012918263673782,-0.1033208593726158,0.0,0.0,0.0,14.975358963012695,60.0,-24.097261428833008,-0.0,-1.1378750741641853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
