time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001275575050385,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,9.421353752259164e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001275575050385,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,0.0006050778320059,288.9058532714844,294.1499938964844,260.1695556640625,259.6227722167969,263.5358581542969,260.2147521972656,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,14.97542953491211,60.0,-24.13488006591797,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,0.0001211316921398,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.182861328125,0.0,0.0,0.0001275575050385,290.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1844482421875,0.0,0.0,9.421353752259164e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0001275575050385,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.135009765625,0.0,0.0,0.0006050778320059,288.9058532714844,294.1499938964844,260.1695556640625,259.6227722167969,263.5358581542969,260.2147521972656,287.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,14.97542953491211,60.0,-24.13488006591797,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,0.0001274244277738,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.411524661118165e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001274244277738,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0006044465117156,288.8919982910156,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1334228515625,287.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,14.975507736206056,60.0,-24.16855812072754,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1778869628906,0.0,0.0,0.000121005316032,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.168701171875,0.0,0.0,0.0001274244277738,290.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1702575683594,0.0,0.0,9.411524661118165e-05,290.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15869140625,0.0,0.0,0.0001274244277738,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1216125488281,0.0,0.0,0.0006044465117156,288.8919982910156,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1334228515625,287.5439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697461318155554e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,14.975507736206056,60.0,-24.16855812072754,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,0.0001208703033626,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.000127282255562,290.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,9.401023271493614e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.000127282255562,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0006037721177563,288.87811279296875,294.1499938964844,260.0089111328125,259.4680480957031,263.3805847167969,260.0531311035156,287.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104678511619,0.0,0.0,0.0,14.975590705871582,60.0,-24.199424743652344,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16357421875,0.0,0.0,0.0001208703033626,290.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.154541015625,0.0,0.0,0.000127282255562,290.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15606689453125,0.0,0.0,9.401023271493614e-05,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446838378906,0.0,0.0,0.000127282255562,291.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0006037721177563,288.87811279296875,294.1499938964844,260.0089111328125,259.4680480957031,263.3805847167969,260.0531311035156,287.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104678511619,0.0,0.0,0.0,14.975590705871582,60.0,-24.199424743652344,-0.0,-1.1308216585348418e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001207271634484,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.000127131526824,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.389891056343912e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.000127131526824,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,0.0006030571530573,288.8642578125,294.1499938964844,259.9304504394531,259.3925170898437,263.3030090332031,259.9742126464844,287.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.1016500145196914,0.0,0.0,0.0,14.975679397583008,60.0,-24.226938247680664,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1492614746094,0.0,0.0,0.0001207271634484,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.140380859375,0.0,0.0,0.000127131526824,290.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418762207031,0.0,0.0,9.389891056343912e-05,290.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13067626953125,0.0,0.0,0.000127131526824,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,0.0006030571530573,288.8642578125,294.1499938964844,259.9304504394531,259.3925170898437,263.3030090332031,259.9742126464844,287.5118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.93507697538098e-08,0.0012862917501479,-0.1016500145196914,0.0,0.0,0.0,14.975679397583008,60.0,-24.226938247680664,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1421203613281,0.0,0.0,0.0001206529341288,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001270533539354,290.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1347961425781,0.0,0.0,9.38411758397706e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1236877441406,0.0,0.0,0.0001270533539354,291.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0880432128906,0.0,0.0,0.0006026863702572,288.8572998046875,294.1499938964844,259.8916931152344,259.3551940917969,263.2642517089844,259.93524169921875,287.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.9258249984186484e-08,0.0012855009408667,-0.1014112085103988,0.0,0.0,0.0,14.975725173950195,60.0,-24.239595413208008,-0.0,-1.126757922520483e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,0.0001205774970003,290.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.0001269739150302,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,9.37824952416122e-05,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,0.0001269739150302,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08135986328125,0.0,0.0,0.0006023094756528,288.8503723144531,294.1499938964844,259.8532409667969,259.3182067871094,263.2255554199219,259.89654541015625,287.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421320582232e-08,0.0012846970930695,-0.101168468594551,0.0,0.0,0.0,14.9757719039917,60.0,-24.251693725585938,-0.0,-1.1253491294382913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,0.0001204226646223,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0001268108608201,290.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,9.366207086713985e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,0.000126810875372,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,0.0006015360704623,288.8365173339844,294.1499938964844,259.7773132324219,259.2451171875,263.148193359375,259.8201599121094,287.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,14.97586727142334,60.0,-24.27399444580078,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1207275390625,0.0,0.0,0.0001204226646223,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1120910644531,0.0,0.0,0.0001268108608201,290.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1135559082031,0.0,0.0,9.366207086713985e-05,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10272216796875,0.0,0.0,0.000126810875372,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06793212890625,0.0,0.0,0.0006015360704623,288.8365173339844,294.1499938964844,259.7773132324219,259.2451171875,263.148193359375,259.8201599121094,287.47930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702631711959,0.0,0.0,0.0,14.97586727142334,60.0,-24.27399444580078,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,0.0001266442122869,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.353899076813832e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,0.0001266442268388,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0006007456104271,288.8226623535156,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449645996094,287.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,14.97596549987793,60.0,-24.29424095153809,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064758300781,0.0,0.0,0.0001202644125442,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,0.0001266442122869,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09942626953125,0.0,0.0,9.353899076813832e-05,290.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887451171875,0.0,0.0,0.0001266442268388,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0545349121094,0.0,0.0,0.0006007456104271,288.8226623535156,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449645996094,287.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,14.97596549987793,60.0,-24.29424095153809,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,0.0001264750899281,290.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.341407712781802e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.00012647510448,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0005999433342367,288.808837890625,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,14.976064682006836,60.0,-24.31235122680664,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,0.0001201038103317,290.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838928222656,0.0,0.0,0.0001264750899281,290.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,9.341407712781802e-05,290.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747985839844,0.0,0.0,0.00012647510448,291.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411071777344,0.0,0.0,0.0005999433342367,288.808837890625,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,14.976064682006836,60.0,-24.31235122680664,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.0001263052108697,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.32885959628038e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,0.0001263052108697,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277099609375,0.0,0.0,0.0005991374491713,288.79498291015625,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986633300781,287.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,14.97616481781006,60.0,-24.32888412475586,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780334472656,0.0,0.0,0.0001199424805236,290.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06982421875,0.0,0.0,0.0001263052108697,290.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711975097656,0.0,0.0,9.32885959628038e-05,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06085205078125,0.0,0.0,0.0001263052108697,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277099609375,0.0,0.0,0.0005991374491713,288.79498291015625,294.1499938964844,259.5573425292969,259.0334167480469,262.9172058105469,259.5986633300781,287.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,14.97616481781006,60.0,-24.32888412475586,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,0.0001198618629132,290.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001262203149963,290.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.322589176008478e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05389404296875,0.0,0.0,0.0001262203149963,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.02099609375,0.0,0.0,0.0005987347685731,288.7880859375,294.1499938964844,259.5218505859375,258.9992370605469,262.8788757324219,259.5628356933594,287.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,14.976214408874512,60.0,-24.336658477783203,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0638122558594,0.0,0.0,0.0001197816818603,290.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.05572509765625,0.0,0.0,0.0001261358847841,290.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570983886719,0.0,0.0,9.316353680333124e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001261358847841,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0143127441406,0.0,0.0,0.0005983342416584,288.7811584472656,294.1499938964844,259.4866943359375,258.96539306640625,262.8406066894531,259.5274353027344,287.4134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,14.976263999938965,60.0,-24.344072341918945,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,0.0001196229204651,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04168701171875,0.0,0.0,0.0001259686978301,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,9.30400492507033e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.0001259686978301,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,0.0005975412204861,288.767333984375,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,14.976362228393556,60.0,-24.35814666748047,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0496520996094,0.0,0.0,0.0001196229204651,290.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.04168701171875,0.0,0.0,0.0001259686978301,290.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,9.30400492507033e-05,290.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.03302001953125,0.0,0.0,0.0001259686978301,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008850097656,0.0,0.0,0.0005975412204861,288.767333984375,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,14.976362228393556,60.0,-24.35814666748047,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001258051488548,289.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,9.291925380239265e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001258051488548,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,0.0005967653705738,288.7535095214844,294.1499938964844,259.3494567871094,258.8332824707031,262.688232421875,259.3890380859375,287.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,14.976457595825195,60.0,-24.371376037597656,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03546142578125,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0276184082031,0.0,0.0,0.0001258051488548,289.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289611816406,0.0,0.0,9.291925380239265e-05,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01910400390625,0.0,0.0,0.0001258051488548,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98748779296875,0.0,0.0,0.0005967653705738,288.7535095214844,294.1499938964844,259.3494567871094,258.8332824707031,262.688232421875,259.3890380859375,287.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,14.976457595825195,60.0,-24.371376037597656,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,0.0001193170974147,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135803222656,0.0,0.0,0.0001256466493941,289.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.014892578125,0.0,0.0,9.280218364438042e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001256466493941,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0005960135604254,288.7396545410156,294.1499938964844,259.282958984375,258.7691955566406,262.61248779296875,259.3218994140625,287.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,14.976551055908203,60.0,-24.38406181335449,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,0.0001193170974147,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0135803222656,0.0,0.0,0.0001256466493941,289.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.014892578125,0.0,0.0,9.280218364438042e-05,290.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.00518798828125,0.0,0.0,0.0001256466493941,291.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9740905761719,0.0,0.0,0.0005960135604254,288.7396545410156,294.1499938964844,259.282958984375,258.7691955566406,262.61248779296875,259.3218994140625,287.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,14.976551055908203,60.0,-24.38406181335449,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,0.0001254946837434,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008544921875,0.0,0.0,9.268994472222404e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,0.0001254946837434,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0005952927167527,288.725830078125,294.1499938964844,259.21783447265625,258.7064514160156,262.5370483398437,259.25616455078125,287.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,14.976639747619627,60.0,-24.396472930908203,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.00714111328125,0.0,0.0,0.0001191727860714,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99957275390625,0.0,0.0,0.0001254946837434,289.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0008544921875,0.0,0.0,9.268994472222404e-05,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913024902344,0.0,0.0,0.0001254946837434,291.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9606628417969,0.0,0.0,0.0005952927167527,288.725830078125,294.1499938964844,259.21783447265625,258.7064514160156,262.5370483398437,259.25616455078125,287.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,14.976639747619627,60.0,-24.396472930908203,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0001191032497445,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925537109375,0.0,0.0,0.000125421458506,289.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99383544921875,0.0,0.0,9.26358625292778e-05,290.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9843444824219,0.0,0.0,0.000125421458506,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9539794921875,0.0,0.0,0.0005949453334324,288.71893310546875,294.1499938964844,259.1858215332031,258.6755676269531,262.4994506835937,259.22381591796875,287.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,14.976682662963867,60.0,-24.40265846252441,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9930114746094,0.0,0.0,0.0001190358234453,290.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,0.0001253504597116,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98681640625,0.0,0.0,9.258341742679475e-05,290.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773864746094,0.0,0.0,0.0001253504597116,291.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.947265625,0.0,0.0,0.0005946085439063,288.7120056152344,294.1499938964844,259.1541748046875,258.6450500488281,262.46197509765625,259.1918640136719,287.3298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,14.976724624633787,60.0,-24.40888214111328,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,0.0001252157817361,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727783203125,0.0,0.0,9.248394781025128e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,0.0001252157817361,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,0.0005939697148278,288.6981811523437,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.12896728515625,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083282222738496e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,14.97680377960205,60.0,-24.421581268310547,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9788818359375,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,0.0001252157817361,289.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727783203125,0.0,0.0,9.248394781025128e-05,290.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635009765625,0.0,0.0,0.0001252157817361,291.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.933837890625,0.0,0.0,0.0005939697148278,288.6981811523437,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.12896728515625,287.3128967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083282222738496e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,14.97680377960205,60.0,-24.421581268310547,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001250916684512,289.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.239228529622778e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,0.0001250916684512,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,0.0005933810025453,288.6843566894531,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,14.976876258850098,60.0,-24.434829711914062,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9647521972656,0.0,0.0,0.0001187900779768,290.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.95751953125,0.0,0.0,0.0001250916684512,289.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.958740234375,0.0,0.0,9.239228529622778e-05,290.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496154785156,0.0,0.0,0.0001250916684512,291.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,0.0005933810025453,288.6843566894531,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,287.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,14.976876258850098,60.0,-24.434829711914062,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001186839217552,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435119628906,0.0,0.0,0.0001249798806384,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447021484375,0.0,0.0,9.230971772922204e-05,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001249798806384,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0005928506725467,288.6705017089844,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,14.97694206237793,60.0,-24.448936462402344,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9506225585937,0.0,0.0,0.0001186839217552,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435119628906,0.0,0.0,0.0001249798806384,289.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447021484375,0.0,0.0,9.230971772922204e-05,290.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93572998046875,0.0,0.0,0.0001249798806384,291.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0005928506725467,288.6705017089844,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,14.97694206237793,60.0,-24.448936462402344,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,0.0001185908840852,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,0.0001248819171451,289.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,9.223735105479136e-05,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001248819171451,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.000592385942582,288.6566772460937,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,14.976999282836914,60.0,-24.46419715881348,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,0.0001185908840852,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92950439453125,0.0,0.0,0.0001248819171451,289.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306945800781,0.0,0.0,9.223735105479136e-05,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9218444824219,0.0,0.0,0.0001248819171451,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.000592385942582,288.6566772460937,294.1499938964844,258.91412353515625,258.41314697265625,262.1654357910156,258.9489440917969,287.2619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,14.976999282836914,60.0,-24.46419715881348,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.929443359375,0.0,0.0,0.0001185496294056,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,0.0001248384651262,289.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236755371094,0.0,0.0,9.220527135767044e-05,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9149169921875,0.0,0.0,0.0001248384796781,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868408203125,0.0,0.0,0.0005921798874624,288.6497497558594,294.1499938964844,258.88580322265625,258.3857421875,262.1288146972656,258.92022705078125,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669900788592e-08,0.001263091689907,-0.094637744128704,0.0,0.0,0.0,14.977025032043455,60.0,-24.47235107421875,-0.0,-1.087813501499113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
