time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9223937988281,0.0,0.0,0.0001185125656775,290.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9154968261719,0.0,0.0,0.0001247994368895,289.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,9.217644401360305e-05,290.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.907958984375,0.0,0.0,0.0001247994368895,291.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.0005919947871007,288.642822265625,294.1499938964844,258.8578796386719,258.3586730957031,262.09234619140625,258.89190673828125,287.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,14.97704792022705,60.0,-24.480941772460938,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,0.0001247340696863,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,9.21281534829177e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001247340696863,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0005916846566833,288.6289367675781,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312496799619e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,14.977086067199709,60.0,-24.499454498291016,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90826416015625,0.0,0.0,0.0001184504872071,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9014587402344,0.0,0.0,0.0001247340696863,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9026184082031,0.0,0.0,9.21281534829177e-05,290.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8940734863281,0.0,0.0,0.0001247340696863,291.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0005916846566833,288.6289367675781,294.1499938964844,258.8031616210937,258.3056335449219,262.0196838378906,258.8363647460937,287.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312496799619e-08,0.0012620353372767,-0.0943181440234184,0.0,0.0,0.0,14.977086067199709,60.0,-24.499454498291016,-0.0,-1.0859946542041145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.050000000745058,0.0001184060820378,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.887451171875,0.0,0.050000000745058,0.0001246873143827,289.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.050000000745058,9.209362178808078e-05,290.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.050000000745058,0.0001246873143827,291.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.050000000745058,0.0005914628272876,288.61505126953125,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.21075439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749885678291,0.0,0.0,0.0,14.977113723754885,60.0,-24.52005958557129,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8941345214844,0.0,0.050000000745058,0.0001184060820378,290.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.887451171875,0.0,0.050000000745058,0.0001246873143827,289.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885803222656,0.0,0.050000000745058,9.209362178808078e-05,290.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8801574707031,0.0,0.050000000745058,0.0001246873143827,291.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.050000000745058,0.0005914628272876,288.61505126953125,291.1499938964844,258.75,258.2539978027344,261.9474792480469,258.7823486328125,287.21075439453125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615986634045,3.6457780794307844e-08,0.0012615622254088,-0.0941749885678291,0.0,0.0,0.0,14.977113723754885,60.0,-24.52005958557129,-0.0,-1.0851804432832068e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7201843261719,0.6442561745643616,0.050000000745058,0.0408120676875114,290.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7187805175781,0.6442561745643616,0.050000000745058,0.042977076023817,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7190246582031,0.6442561745643616,0.050000000745058,0.0317427217960357,290.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.71728515625,0.6442561745643616,0.050000000745058,0.042977076023817,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7117004394531,0.6442561745643616,0.050000000745058,0.2038647383451461,287.50897216796875,291.1499938964844,258.7240600585937,258.2286682128906,276.6559753417969,281.6493225097656,286.84478759765625,1.0,0.1064257621765136,0.0,0.0,1.0,1.0,-0.4350867867469787,2.387680524407188e-07,0.4350865483283996,-0.1506682336330413,0.0,0.0,0.0,24.27686882019043,60.0,-1319.1551513671875,-0.0,11.599751472473145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42755126953125,0.6538068652153015,0.050000000745058,0.0451651066541671,290.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.6538068652153015,0.050000000745058,0.0475610308349132,290.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.6538068652153015,0.050000000745058,0.0351284146308898,290.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.6538068652153015,0.050000000745058,0.0475610308349132,291.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.6538068652153015,0.050000000745058,0.2256090492010116,286.30535888671875,291.1499938964844,258.6986694335937,258.2035522460937,280.6138610839844,290.65234375,285.7790832519531,1.0,0.1147674843668937,0.3159336149692535,0.3159336149692535,0.9879770874977112,1.0,-0.4812401533126831,0.056598674505949,0.424641489982605,-0.099008098244667,0.0,0.0,0.0,25.498157501220703,60.0,-1712.8245849609375,-0.0,14.97961139678955,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.624702513217926,0.050000000745058,0.0454247184097766,290.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.624702513217926,0.050000000745058,0.0478344187140464,290.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.502685546875,0.624702513217926,0.050000000745058,0.0353303365409374,290.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.624702513217926,0.050000000745058,0.0478344187140464,291.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5026550292969,0.624702513217926,0.050000000745058,0.226905882358551,285.42840576171875,291.1499938964844,258.67254638671875,258.1774597167969,280.7397766113281,291.197509765625,285.1320495605469,1.0,0.1226091310381889,0.4103870093822479,0.4103870093822479,0.9816659688949584,1.0,-0.4840089380741119,0.1019202545285224,0.38208869099617,-0.0540817193686962,0.0,0.0,0.0,28.17578315734864,60.0,-1593.4588623046875,-0.0,17.329364776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6033008098602295,0.050000000745058,0.0455192625522613,290.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6033008098602295,0.050000000745058,0.0479339770972728,290.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6033008098602295,0.050000000745058,0.0354038700461387,290.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6033008098602295,0.050000000745058,0.0479339770972728,291.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.6033008098602295,0.050000000745058,0.2273781448602676,284.9278869628906,291.1499938964844,258.6494140625,258.1540832519531,280.7401428222656,291.2170104980469,284.6953430175781,1.0,0.1291079223155975,0.4859925210475921,0.4859925210475921,0.9759542346000672,1.0,-0.4850164651870727,0.1397642344236374,0.3452522158622741,-0.0164267811924219,0.0,0.0,0.0,30.607481002807617,60.0,-1447.3707275390625,-0.0,19.38663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4502258300781,305.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7252219932855035e-21,-7.217045023567895e-21,2.491823030282393e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.5838267803192139,0.050000000745058,0.0456118397414684,290.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.5838267803192139,0.050000000745058,0.0480314642190933,290.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.5838267803192139,0.050000000745058,0.0354758761823177,290.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335144042969,0.5838267803192139,0.050000000745058,0.0480314642190933,291.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.5838267803192139,0.050000000745058,0.2278405725955963,284.6156311035156,291.1499938964844,258.6255798339844,258.1297607421875,280.45660400390625,291.2123107910156,284.8135986328125,1.0,0.1353683471679687,0.5333821773529053,0.5333821773529053,0.9699427485466005,1.0,-0.4860028326511383,0.1622463464736938,0.3237564861774444,0.0059087825939059,0.0,0.0,1.0,33.084503173828125,60.0,991.2311401367188,-6911.29931640625,21.493227005004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4690856933594,308.1694030761719,278.1499938964844,0.0,18000.0,313.1499938964844,3484.166748046875,18000.0,0.0,0.0,0.0117313889786601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5349343419075012,0.5349368453025818,-2.526019898141385e-06,0.0,1.1905867722816764e-05,0.0,0.0,17.956314086914062,0.0,0.0,0.0,0.3320136964321136,4.0,0.0,1.0
367560,290.4971618652344,297.1499938964844,293.1499938964844,0.0008399845683015,-76.31338500976562,286.50445556640625,0.567613422870636,0.050000000745058,0.0457002446055412,290.4176330566406,297.1499938964844,293.1499938964844,0.0009172715363092,-87.7557373046875,286.6214294433594,0.567613422870636,0.050000000745058,0.0481245592236518,290.1105651855469,297.1499938964844,293.1499938964844,0.0007868126267567,-55.59762573242188,286.4305725097656,0.567613422870636,0.050000000745058,0.0355446338653564,290.34576416015625,297.1499938964844,293.1499938964844,0.0009348909370601,-89.44139862060547,286.64306640625,0.567613422870636,0.050000000745058,0.0481245592236518,291.2115783691406,297.1499938964844,293.1499938964844,0.0007311585941351,-331.8138122558594,286.38922119140625,0.567613422870636,0.050000000745058,0.2282821834087371,285.5513916015625,291.1499938964844,258.60223388671875,258.105712890625,280.0534362792969,291.2105407714844,286.2707824707031,1.0,0.1410650461912155,0.5476449728012085,0.5476449728012085,0.9759542346000672,1.0,-0.4869448542594909,0.167914405465126,0.3190304636955261,0.0114716906100511,0.0,0.0,1.0,35.45050811767578,60.0,2486.129638671875,-7329.52392578125,23.51806259155273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.08966064453125,308.1635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,8216.318359375,18000.0,0.0,0.0,0.0303125772625207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9191887974739076,0.9191957712173462,-6.988812856434379e-06,0.0,3.076341090491041e-05,0.0,0.0,86.46648406982422,0.0,0.0,0.0,0.5208474397659302,4.0,0.0,1.0
367620,290.5362243652344,297.1499938964844,293.1499938964844,0.0017832882003858,-151.8384246826172,290.1800842285156,0.5431348085403442,0.050000000745058,0.045862577855587,290.44610595703125,297.1499938964844,293.1499938964844,0.0019132035085931,-171.53964233398438,290.3673095703125,0.5431348085403442,0.050000000745058,0.0482955053448677,290.1441345214844,297.1499938964844,293.1499938964844,0.0019403367768973,-128.49497985839844,290.3797607421875,0.5431348085403442,0.050000000745058,0.0356708951294422,290.3753967285156,297.1499938964844,293.1499938964844,0.0019558442290872,-175.36181640625,290.4271850585937,0.5431348085403442,0.050000000745058,0.0482955053448677,291.2376403808594,297.1499938964844,293.1499938964844,0.0014214781112968,-604.5850830078125,289.6809387207031,0.5431348085403442,0.050000000745058,0.2290930747985839,287.7325439453125,291.1499938964844,258.55718994140625,258.0584716796875,279.59375,291.2321472167969,288.08514404296875,1.0,0.1508989036083221,0.5661529898643494,0.5661529898643494,0.9879770874977112,1.0,-0.4886746704578399,0.1748077273368835,0.3138669431209564,0.0181836746633052,0.0,0.0,1.0,39.79472732543945,60.0,2319.267578125,-7187.05615234375,27.257062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.96807861328125,306.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,14774.6962890625,18000.0,0.0,0.0,0.0682843253016471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362953424453735,1.236307978630066,-1.2622644135262815e-05,0.0,6.929991650395095e-05,0.0,0.0,210.0979156494141,0.0,0.0,0.0,0.6804448366165161,4.0,0.0,1.0
367680,290.5362243652344,297.1499938964844,293.1499938964844,0.0017832882003858,-151.8384246826172,290.1800842285156,0.5431348085403442,0.050000000745058,0.045862577855587,290.44610595703125,297.1499938964844,293.1499938964844,0.0019132035085931,-171.53964233398438,290.3673095703125,0.5431348085403442,0.050000000745058,0.0482955053448677,290.1441345214844,297.1499938964844,293.1499938964844,0.0019403367768973,-128.49497985839844,290.3797607421875,0.5431348085403442,0.050000000745058,0.0356708951294422,290.3753967285156,297.1499938964844,293.1499938964844,0.0019558442290872,-175.36181640625,290.4271850585937,0.5431348085403442,0.050000000745058,0.0482955053448677,291.2376403808594,297.1499938964844,293.1499938964844,0.0014214781112968,-604.5850830078125,289.6809387207031,0.5431348085403442,0.050000000745058,0.2290930747985839,287.7325439453125,291.1499938964844,258.55718994140625,258.0584716796875,279.59375,291.2321472167969,288.08514404296875,1.0,0.1508989036083221,0.5661529898643494,0.5661529898643494,0.9879770874977112,1.0,-0.4886746704578399,0.1748077273368835,0.3138669431209564,0.0181836746633052,0.0,0.0,1.0,39.79472732543945,60.0,2319.267578125,-7187.05615234375,27.257062911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.96807861328125,306.5756225585937,278.1499938964844,0.0,18000.0,313.1499938964844,14774.6962890625,18000.0,0.0,0.0,0.0682843253016471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2362953424453735,1.236307978630066,-1.2622644135262815e-05,0.0,6.929991650395095e-05,0.0,0.0,210.0979156494141,0.0,0.0,0.0,0.6804448366165161,4.0,0.0,1.0
367740,290.58856201171875,297.1499938964844,293.1499938964844,0.00261927745305,-214.7046356201172,292.5415954589844,0.5264965891838074,0.050000000745058,0.0460035279393196,290.48651123046875,297.1499938964844,293.1499938964844,0.0028037799056619,-241.93502807617188,292.80084228515625,0.5264965891838074,0.050000000745058,0.048443928360939,290.1888732910156,297.1499938964844,293.1499938964844,0.0029381476342678,-187.18865966796875,292.9737548828125,0.5264965891838074,0.050000000745058,0.0357805229723453,290.41754150390625,297.1499938964844,293.1499938964844,0.0028678837697952,-247.4269561767578,292.89044189453125,0.5264965891838074,0.050000000745058,0.048443928360939,291.2762756347656,297.1499938964844,293.1499938964844,0.0020375011954456,-834.6378173828125,291.73114013671875,0.5264965891838074,0.050000000745058,0.2297971397638321,288.901611328125,291.1499938964844,258.5142517089844,258.0124816894531,279.3754272460937,291.2694702148437,289.14434814453125,1.0,0.1588906943798065,0.5764598846435547,0.5764598846435547,1.0,1.0,-0.4901766180992126,0.1784805804491043,0.3116960227489471,0.0217102635651826,0.0,0.0,1.0,43.56633758544922,60.0,1698.2059326171875,-6973.54541015625,30.52507400512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6474304199219,305.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17052.10546875,19080.0,0.0,0.0,0.1051187366247177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281655311584473,1.3281800746917725,-1.4568341612175573e-05,0.0,0.0001066821569111,0.0,0.0,260.5025939941406,0.0,0.0,0.0,0.74164217710495,4.0,0.0,1.0
367800,290.58856201171875,297.1499938964844,293.1499938964844,0.00261927745305,-214.7046356201172,292.5415954589844,0.5264965891838074,0.050000000745058,0.0460035279393196,290.48651123046875,297.1499938964844,293.1499938964844,0.0028037799056619,-241.93502807617188,292.80084228515625,0.5264965891838074,0.050000000745058,0.048443928360939,290.1888732910156,297.1499938964844,293.1499938964844,0.0029381476342678,-187.18865966796875,292.9737548828125,0.5264965891838074,0.050000000745058,0.0357805229723453,290.41754150390625,297.1499938964844,293.1499938964844,0.0028678837697952,-247.4269561767578,292.89044189453125,0.5264965891838074,0.050000000745058,0.048443928360939,291.2762756347656,297.1499938964844,293.1499938964844,0.0020375011954456,-834.6378173828125,291.73114013671875,0.5264965891838074,0.050000000745058,0.2297971397638321,288.901611328125,291.1499938964844,258.5142517089844,258.0124816894531,279.3754272460937,291.2694702148437,289.14434814453125,1.0,0.1588906943798065,0.5764598846435547,0.5764598846435547,1.0,1.0,-0.4901766180992126,0.1784805804491043,0.3116960227489471,0.0217102635651826,0.0,0.0,1.0,43.56633758544922,60.0,1698.2059326171875,-6973.54541015625,30.52507400512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6474304199219,305.3916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17052.10546875,19080.0,0.0,0.0,0.1051187366247177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3281655311584473,1.3281800746917725,-1.4568341612175573e-05,0.0,0.0001066821569111,0.0,0.0,260.5025939941406,0.0,0.0,0.0,0.74164217710495,4.0,0.0,1.0
367860,290.6431579589844,297.1499938964844,293.1499938964844,0.0033413760829716,-265.24322509765625,294.3566589355469,0.5150654315948486,0.050000000745058,0.0461228750646114,290.52996826171875,297.1499938964844,293.1499938964844,0.0035825173836201,-298.9836730957031,294.6813659667969,0.5150654315948486,0.050000000745058,0.0485696084797382,290.2356262207031,297.1499938964844,293.1499938964844,0.0038181587588042,-234.8622283935547,294.98541259765625,0.5150654315948486,0.050000000745058,0.0358733460307121,290.4633483886719,297.1499938964844,293.1499938964844,0.0036656125448644,-305.7110595703125,294.7928771972656,0.5150654315948486,0.050000000745058,0.0485696084797382,291.31817626953125,297.1499938964844,293.1499938964844,0.0025612977333366,-1018.2008666992188,293.2929992675781,0.5150654315948486,0.050000000745058,0.2303933203220367,289.7760925292969,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3111267089844,289.9691162109375,1.0,0.1653262972831726,0.5820485949516296,0.5820485949516296,1.0,1.0,-0.4914483726024627,0.180623173713684,0.3108252286911011,0.0237377285957336,0.0,0.0,1.0,46.75990676879883,48.0,1240.6263427734375,-6889.27392578125,33.307952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0389099121094,304.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18627.30859375,19080.0,0.0,0.0,0.1386497169733047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881559371948242,1.3881717920303345,-1.5914105460979044e-05,0.0,0.0001407118397764,0.0,0.0,297.4202880859375,0.0,0.0,0.0,0.758549690246582,4.0,0.0,1.0
367920,290.6431579589844,297.1499938964844,293.1499938964844,0.0033413760829716,-265.24322509765625,294.3566589355469,0.5150654315948486,0.050000000745058,0.0461228750646114,290.52996826171875,297.1499938964844,293.1499938964844,0.0035825173836201,-298.9836730957031,294.6813659667969,0.5150654315948486,0.050000000745058,0.0485696084797382,290.2356262207031,297.1499938964844,293.1499938964844,0.0038181587588042,-234.8622283935547,294.98541259765625,0.5150654315948486,0.050000000745058,0.0358733460307121,290.4633483886719,297.1499938964844,293.1499938964844,0.0036656125448644,-305.7110595703125,294.7928771972656,0.5150654315948486,0.050000000745058,0.0485696084797382,291.31817626953125,297.1499938964844,293.1499938964844,0.0025612977333366,-1018.2008666992188,293.2929992675781,0.5150654315948486,0.050000000745058,0.2303933203220367,289.7760925292969,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3111267089844,289.9691162109375,1.0,0.1653262972831726,0.5820485949516296,0.5820485949516296,1.0,1.0,-0.4914483726024627,0.180623173713684,0.3108252286911011,0.0237377285957336,0.0,0.0,1.0,46.75990676879883,48.0,1240.6263427734375,-6889.27392578125,33.307952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0389099121094,304.8524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18627.30859375,19080.0,0.0,0.0,0.1386497169733047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881559371948242,1.3881717920303345,-1.5914105460979044e-05,0.0,0.0001407118397764,0.0,0.0,297.4202880859375,0.0,0.0,0.0,0.758549690246582,4.0,0.0,1.0
367980,290.6970520019531,297.1499938964844,293.1499938964844,0.0039745024405419,-306.1558837890625,295.8253479003906,0.5137932896614075,0.050000000745058,0.0461376383900642,290.57293701171875,297.1499938964844,293.1499938964844,0.0042785387486219,-345.688232421875,296.2120361328125,0.5137932896614075,0.050000000745058,0.0485851541161537,290.28106689453125,297.1499938964844,293.1499938964844,0.0046178316697478,-274.0512390136719,296.6268920898437,0.5137932896614075,0.050000000745058,0.0358848311007022,290.5092468261719,297.1499938964844,293.1499938964844,0.0043791243806481,-353.27886962890625,296.33917236328125,0.5137932896614075,0.050000000745058,0.0485851541161537,291.35968017578125,297.1499938964844,293.1499938964844,0.0030089139472693,-1165.7977294921875,294.5522155761719,0.5137932896614075,0.050000000745058,0.2304670661687851,290.481689453125,291.1499938964844,258.4347229003906,257.924560546875,279.2118530273437,291.3528137207031,290.64019775390625,1.0,0.1656110286712646,0.5851942300796509,0.5851942300796509,1.0,1.0,-0.4916059672832489,0.1816160529851913,0.3099898993968963,0.0247647631913423,0.0,0.0,1.0,47.155574798583984,36.0,942.569091796875,-6906.3408203125,33.653472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0195617675781,304.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18954.66015625,19080.0,0.0,0.0,0.1674982011318206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003002643585205,1.4003164768218994,-1.619377508177422e-05,0.0,0.0001699893764453,0.0,0.0,305.2948608398437,0.0,0.0,0.0,0.7646429538726807,4.0,0.0,1.0
368040,290.6970520019531,297.1499938964844,293.1499938964844,0.0039745024405419,-306.1558837890625,295.8253479003906,0.5137932896614075,0.050000000745058,0.0461376383900642,290.57293701171875,297.1499938964844,293.1499938964844,0.0042785387486219,-345.688232421875,296.2120361328125,0.5137932896614075,0.050000000745058,0.0485851541161537,290.28106689453125,297.1499938964844,293.1499938964844,0.0046178316697478,-274.0512390136719,296.6268920898437,0.5137932896614075,0.050000000745058,0.0358848311007022,290.5092468261719,297.1499938964844,293.1499938964844,0.0043791243806481,-353.27886962890625,296.33917236328125,0.5137932896614075,0.050000000745058,0.0485851541161537,291.35968017578125,297.1499938964844,293.1499938964844,0.0030089139472693,-1165.7977294921875,294.5522155761719,0.5137932896614075,0.050000000745058,0.2304670661687851,290.481689453125,291.1499938964844,258.4347229003906,257.924560546875,279.2118530273437,291.3528137207031,290.64019775390625,1.0,0.1656110286712646,0.5851942300796509,0.5851942300796509,1.0,1.0,-0.4916059672832489,0.1816160529851913,0.3099898993968963,0.0247647631913423,0.0,0.0,1.0,47.155574798583984,36.0,942.569091796875,-6906.3408203125,33.653472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0195617675781,304.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18954.66015625,19080.0,0.0,0.0,0.1674982011318206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003002643585205,1.4003164768218994,-1.619377508177422e-05,0.0,0.0001699893764453,0.0,0.0,305.2948608398437,0.0,0.0,0.0,0.7646429538726807,4.0,0.0,1.0
368100,290.72283935546875,297.1499938964844,293.1499938964844,0.0042679789476096,-323.9273681640625,296.4660949707031,0.51634681224823,0.050000000745058,0.0461083315312862,290.5937194824219,297.1499938964844,293.1499938964844,0.0046051647514104,-366.0549621582031,296.8818359375,0.51634681224823,0.050000000745058,0.0485542938113212,290.30279541015625,297.1499938964844,293.1499938964844,0.0049990429542958,-291.197509765625,297.3465270996094,0.51634681224823,0.050000000745058,0.035862036049366,290.5318298339844,297.1499938964844,293.1499938964844,0.0047136479988694,-373.927490234375,297.01446533203125,0.51634681224823,0.050000000745058,0.0485542938113212,291.37969970703125,297.1499938964844,293.1499938964844,0.0032107916194945,-1229.3880615234375,295.0997619628906,0.51634681224823,0.050000000745058,0.2303206622600555,290.7889709472656,291.1499938964844,258.4161682128906,257.90350341796875,279.19549560546875,291.373046875,290.9359130859375,1.0,0.1638953536748886,0.5862185955047607,0.5862185955047607,1.0,1.0,-0.4912937581539154,0.1818127036094665,0.3094810545444488,0.0250280871987342,0.0,0.0,1.0,46.37187576293945,36.0,844.7395629882812,-6951.8564453125,32.96857833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18804931640625,305.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.103515625,20160.0,0.0,0.0,0.1799221038818359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024943113327026,1.402510643005371,-1.624456126592122e-05,0.0,0.0001825980580179,0.0,0.0,306.7321472167969,0.0,0.0,0.0,0.7807435989379883,4.0,0.0,1.0
368160,290.74737548828125,297.1499938964844,293.1499938964844,0.0045493594370782,-340.1650695800781,297.0601501464844,0.5208834409713745,0.050000000745058,0.0460593327879905,290.6138916015625,297.1499938964844,293.1499938964844,0.0049203601665794,-384.6621398925781,297.5028076171875,0.5208834409713745,0.050000000745058,0.0485026948153972,290.32373046875,297.1499938964844,293.1499938964844,0.0053712418302893,-306.9023132324219,298.01422119140625,0.5208834409713745,0.050000000745058,0.0358239263296127,290.5541381835937,297.1499938964844,293.1499938964844,0.0050363112241029,-392.73724365234375,297.63934326171875,0.5208834409713745,0.050000000745058,0.0485026948153972,291.39910888671875,297.1499938964844,293.1499938964844,0.0034001874737441,-1287.0496826171875,295.6063537597656,0.5208834409713745,0.050000000745058,0.2300759106874466,291.0757751464844,291.1499938964844,258.3981628417969,257.8828430175781,279.18365478515625,291.39263916015625,291.2152404785156,1.0,0.1611034572124481,0.5869995355606079,0.5869995355606079,1.0,1.0,-0.4907717108726501,0.1818654090166092,0.3089063167572021,0.0251742098480463,0.0,0.0,1.0,45.06137847900391,25.0,779.0648803710938,-7030.20703125,31.82529640197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4504089355469,305.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,19787.720703125,20160.0,0.0,0.0,0.1909737288951873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307390451431274,1.4307559728622437,-1.6905458323890343e-05,0.0,0.0001938140630954,0.0,0.0,325.63995361328125,0.0,0.0,0.0,0.7816550731658936,4.0,0.0,1.0
368220,290.792724609375,297.1499938964844,293.1499938964844,0.0050801942124962,-368.3636169433594,298.14068603515625,0.5358871817588806,0.050000000745058,0.0459200702607631,290.6524353027344,297.1499938964844,293.1499938964844,0.0055204643867909,-416.9364929199219,298.6302185058594,0.5358871817588806,0.050000000745058,0.048356045037508,290.3632507324219,297.1499938964844,293.1499938964844,0.006093583535403,-334.2744445800781,299.22674560546875,0.5358871817588806,0.050000000745058,0.0357156097888946,290.59625244140625,297.1499938964844,293.1499938964844,0.0056533245369791,-425.4185791015625,298.7740173339844,0.5358871817588806,0.050000000745058,0.048356045037508,291.4359130859375,297.1499938964844,293.1499938964844,0.0037452522665262,-1385.912353515625,296.5277709960937,0.5358871817588806,0.050000000745058,0.229380264878273,291.6137390136719,291.1499938964844,258.3637390136719,257.8427124023437,279.1688232421875,291.4299011230469,291.743408203125,1.0,0.1530800312757492,0.5880611538887024,0.5880611538887024,1.0,1.0,-0.4892878532409668,0.1816738545894622,0.3076139986515045,0.0252242963761091,0.0,0.0,0.9023326635360718,41.3364143371582,25.0,699.44091796875,-7190.90869140625,28.58869361877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1957092285156,305.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20895.599609375,20160.0,0.0,0.0,0.208913579583168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920825719833374,1.392099142074585,-1.649337173148524e-05,0.0,0.0002120207209372,0.0,0.0,306.1232604980469,0.0,0.0,0.0,0.7620290517807007,4.0,0.0,1.0
368280,290.792724609375,297.1499938964844,293.1499938964844,0.0050801942124962,-368.3636169433594,298.14068603515625,0.5358871817588806,0.050000000745058,0.0459200702607631,290.6524353027344,297.1499938964844,293.1499938964844,0.0055204643867909,-416.9364929199219,298.6302185058594,0.5358871817588806,0.050000000745058,0.048356045037508,290.3632507324219,297.1499938964844,293.1499938964844,0.006093583535403,-334.2744445800781,299.22674560546875,0.5358871817588806,0.050000000745058,0.0357156097888946,290.59625244140625,297.1499938964844,293.1499938964844,0.0056533245369791,-425.4185791015625,298.7740173339844,0.5358871817588806,0.050000000745058,0.048356045037508,291.4359130859375,297.1499938964844,293.1499938964844,0.0037452522665262,-1385.912353515625,296.5277709960937,0.5358871817588806,0.050000000745058,0.229380264878273,291.6137390136719,291.1499938964844,258.3637390136719,257.8427124023437,279.1688232421875,291.4299011230469,291.743408203125,1.0,0.1530800312757492,0.5880611538887024,0.5880611538887024,1.0,1.0,-0.4892878532409668,0.1816738545894622,0.3076139986515045,0.0252242963761091,0.0,0.0,0.9023326635360718,41.3364143371582,25.0,699.44091796875,-7190.90869140625,28.58869361877441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1957092285156,305.9624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,20895.599609375,20160.0,0.0,0.0,0.208913579583168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920825719833374,1.392099142074585,-1.649337173148524e-05,0.0,0.0002120207209372,0.0,0.0,306.1232604980469,0.0,0.0,0.0,0.7620290517807007,4.0,0.0,1.0
368340,290.83349609375,297.1499938964844,293.1499938964844,0.0055880430154502,-392.566650390625,299.10284423828125,0.5507897138595581,0.050000000745058,0.0458071418106555,290.68865966796875,297.1499938964844,293.1499938964844,0.0061012580990791,-444.5537414550781,299.6312866210937,0.5507897138595581,0.050000000745058,0.0482371263206005,290.39990234375,297.1499938964844,293.1499938964844,0.0068115317262709,-357.8309631347656,300.3038024902344,0.5507897138595581,0.050000000745058,0.0356277786195278,290.6343688964844,297.1499938964844,293.1499938964844,0.0062560602091252,-453.5705871582031,299.7841491699219,0.5507897138595581,0.050000000745058,0.0482371263206005,291.469970703125,297.1499938964844,293.1499938964844,0.0040601659566164,-1469.4586181640625,297.3485412597656,0.5507897138595581,0.050000000745058,0.2288161665201187,292.1103515625,291.1499938964844,258.3314514160156,257.8042297363281,279.1612548828125,291.4643859863281,292.228271484375,1.0,0.146627590060234,0.588765025138855,0.588765025138855,1.0,1.0,-0.4880844354629516,0.1814681887626648,0.3066162467002868,0.0252165924757719,0.0,0.0,0.7406625151634216,38.31584930419922,25.0,633.3350219726562,-7299.189453125,25.97822952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15167236328125,306.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23059.595703125,19080.0,0.0,0.0,0.2213145196437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789493560791016,1.1789630651474,-1.365520256513264e-05,0.0,0.0002246060903416,0.0,0.0,205.4550170898437,0.0,0.0,0.0,0.6459139585494995,4.0,0.0,1.0
368400,290.83349609375,297.1499938964844,293.1499938964844,0.0055880430154502,-392.566650390625,299.10284423828125,0.5507897138595581,0.050000000745058,0.0458071418106555,290.68865966796875,297.1499938964844,293.1499938964844,0.0061012580990791,-444.5537414550781,299.6312866210937,0.5507897138595581,0.050000000745058,0.0482371263206005,290.39990234375,297.1499938964844,293.1499938964844,0.0068115317262709,-357.8309631347656,300.3038024902344,0.5507897138595581,0.050000000745058,0.0356277786195278,290.6343688964844,297.1499938964844,293.1499938964844,0.0062560602091252,-453.5705871582031,299.7841491699219,0.5507897138595581,0.050000000745058,0.0482371263206005,291.469970703125,297.1499938964844,293.1499938964844,0.0040601659566164,-1469.4586181640625,297.3485412597656,0.5507897138595581,0.050000000745058,0.2288161665201187,292.1103515625,291.1499938964844,258.3314514160156,257.8042297363281,279.1612548828125,291.4643859863281,292.228271484375,1.0,0.146627590060234,0.588765025138855,0.588765025138855,1.0,1.0,-0.4880844354629516,0.1814681887626648,0.3066162467002868,0.0252165924757719,0.0,0.0,0.7406625151634216,38.31584930419922,25.0,633.3350219726562,-7299.189453125,25.97822952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.15167236328125,306.67779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,23059.595703125,19080.0,0.0,0.0,0.2213145196437835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1789493560791016,1.1789630651474,-1.365520256513264e-05,0.0,0.0002246060903416,0.0,0.0,205.4550170898437,0.0,0.0,0.0,0.6459139585494995,4.0,0.0,1.0
368460,290.8702697753906,297.1499938964844,293.1499938964844,0.0061009488999843,-415.5611877441406,299.9535522460937,0.5643118619918823,0.050000000745058,0.0457198396325111,290.7230529785156,297.1499938964844,293.1499938964844,0.0066938791424036,-470.6459655761719,300.5155334472656,0.5643118619918823,0.050000000745058,0.048145193606615,290.43408203125,297.1499938964844,293.1499938964844,0.0075653991661965,-380.1495361328125,301.2601013183594,0.5643118619918823,0.050000000745058,0.0355598740279674,290.66864013671875,297.1499938964844,293.1499938964844,0.0068788789212703,-480.4370422363281,300.6812744140625,0.5643118619918823,0.050000000745058,0.048145193606615,291.5013122558594,297.1499938964844,293.1499938964844,0.0043632402084767,-1548.080078125,298.0653686523437,0.5643118619918823,0.050000000745058,0.2283800691366195,292.52752685546875,291.1499938964844,258.3013610839844,257.7675170898437,279.1572570800781,291.49615478515625,292.6084899902344,1.0,0.1412929743528366,0.5892718434333801,0.5892718434333801,0.9995239973068236,1.0,-0.4871541261672973,0.1813014447689056,0.3058526813983917,0.0252096932381391,0.0,0.0,0.5276815891265869,35.98077392578125,25.0,449.8412170410156,-7050.03173828125,23.968828201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2715759277344,306.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23816.619140625,19080.0,0.0,0.0,0.2279265820980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942108273506165,0.6942191123962402,-8.312625141115859e-06,0.0,0.0002313165023224,0.0,0.0,64.46182250976562,0.0,0.0,0.0,0.4553020000457763,4.0,0.0,1.0
368520,290.8702697753906,297.1499938964844,293.1499938964844,0.0061009488999843,-415.5611877441406,299.9535522460937,0.5643118619918823,0.050000000745058,0.0457198396325111,290.7230529785156,297.1499938964844,293.1499938964844,0.0066938791424036,-470.6459655761719,300.5155334472656,0.5643118619918823,0.050000000745058,0.048145193606615,290.43408203125,297.1499938964844,293.1499938964844,0.0075653991661965,-380.1495361328125,301.2601013183594,0.5643118619918823,0.050000000745058,0.0355598740279674,290.66864013671875,297.1499938964844,293.1499938964844,0.0068788789212703,-480.4370422363281,300.6812744140625,0.5643118619918823,0.050000000745058,0.048145193606615,291.5013122558594,297.1499938964844,293.1499938964844,0.0043632402084767,-1548.080078125,298.0653686523437,0.5643118619918823,0.050000000745058,0.2283800691366195,292.52752685546875,291.1499938964844,258.3013610839844,257.7675170898437,279.1572570800781,291.49615478515625,292.6084899902344,1.0,0.1412929743528366,0.5892718434333801,0.5892718434333801,0.9995239973068236,1.0,-0.4871541261672973,0.1813014447689056,0.3058526813983917,0.0252096932381391,0.0,0.0,0.5276815891265869,35.98077392578125,25.0,449.8412170410156,-7050.03173828125,23.968828201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2715759277344,306.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23816.619140625,19080.0,0.0,0.0,0.2279265820980072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6942108273506165,0.6942191123962402,-8.312625141115859e-06,0.0,0.0002313165023224,0.0,0.0,64.46182250976562,0.0,0.0,0.0,0.4553020000457763,4.0,0.0,1.0
368580,290.90313720703125,297.1499938964844,293.1499938964844,0.0067188926041126,-445.9945373535156,300.6650695800781,0.5765355825424194,0.050000000745058,0.0456501021981239,290.7548828125,297.1499938964844,293.1499938964844,0.0074189589358866,-505.1294555664063,301.2670593261719,0.5765355825424194,0.050000000745058,0.0480717532336711,290.4659729003906,297.1499938964844,293.1499938964844,0.0085106957703828,-409.2072448730469,302.09283447265625,0.5765355825424194,0.050000000745058,0.0355056338012218,290.6992492675781,297.1499938964844,293.1499938964844,0.0076479539275169,-516.012451171875,301.4507751464844,0.5765355825424194,0.050000000745058,0.0480717532336711,291.5296630859375,297.1499938964844,293.1499938964844,0.0047114994376897,-1653.474609375,298.61456298828125,0.5765355825424194,0.050000000745058,0.2280317097902298,292.6949768066406,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.5250549316406,292.6725769042969,1.0,0.1368630975484848,0.5896607041358948,0.5896607041358948,0.9990479350090028,1.0,-0.4864110052585602,0.181163340806961,0.3052476644515991,0.0252027884125709,0.0,0.0,0.3061911463737488,34.115535736083984,25.0,-59.79359817504883,-6069.16259765625,22.369150161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6056213378906,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21655.43359375,19080.0,0.0,0.0,0.2275167852640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952998876571655,0.2953053712844848,-5.480467279994628e-06,0.0,0.0002309006085852,0.0,0.0,15.605125427246094,0.0,0.0,0.0,0.3254340887069702,4.0,0.0,1.0
368640,290.90313720703125,297.1499938964844,293.1499938964844,0.0067188926041126,-445.9945373535156,300.6650695800781,0.5765355825424194,0.050000000745058,0.0456501021981239,290.7548828125,297.1499938964844,293.1499938964844,0.0074189589358866,-505.1294555664063,301.2670593261719,0.5765355825424194,0.050000000745058,0.0480717532336711,290.4659729003906,297.1499938964844,293.1499938964844,0.0085106957703828,-409.2072448730469,302.09283447265625,0.5765355825424194,0.050000000745058,0.0355056338012218,290.6992492675781,297.1499938964844,293.1499938964844,0.0076479539275169,-516.012451171875,301.4507751464844,0.5765355825424194,0.050000000745058,0.0480717532336711,291.5296630859375,297.1499938964844,293.1499938964844,0.0047114994376897,-1653.474609375,298.61456298828125,0.5765355825424194,0.050000000745058,0.2280317097902298,292.6949768066406,291.1499938964844,258.2734069824219,257.73260498046875,279.15509033203125,291.5250549316406,292.6725769042969,1.0,0.1368630975484848,0.5896607041358948,0.5896607041358948,0.9990479350090028,1.0,-0.4864110052585602,0.181163340806961,0.3052476644515991,0.0252027884125709,0.0,0.0,0.3061911463737488,34.115535736083984,25.0,-59.79359817504883,-6069.16259765625,22.369150161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6056213378906,305.8603515625,278.1499938964844,0.0,18000.0,313.1499938964844,21655.43359375,19080.0,0.0,0.0,0.2275167852640152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952998876571655,0.2953053712844848,-5.480467279994628e-06,0.0,0.0002309006085852,0.0,0.0,15.605125427246094,0.0,0.0,0.0,0.3254340887069702,4.0,0.0,1.0
368700,290.91796875,297.1499938964844,293.1499938964844,0.0071291644126176,-468.4963989257813,300.9598999023437,0.5821425318717957,0.050000000745058,0.0456204786896705,290.76934814453125,297.1499938964844,293.1499938964844,0.0079081868752837,-530.641845703125,301.5909729003906,0.5821425318717957,0.050000000745058,0.0480405613780021,290.48065185546875,297.1499938964844,293.1499938964844,0.0091618988662958,-430.4354553222656,302.46929931640625,0.5821425318717957,0.050000000745058,0.0354825928807258,290.7131652832031,297.1499938964844,293.1499938964844,0.0081689162179827,-542.2471923828125,301.7864990234375,0.5821425318717957,0.050000000745058,0.0480405613780021,291.5424194335937,297.1499938964844,293.1499938964844,0.0049349828623235,-1732.8690185546875,298.79718017578125,0.5821425318717957,0.050000000745058,0.2278837263584137,292.59674072265625,291.1499938964844,258.26025390625,257.71588134765625,279.154296875,291.53814697265625,292.5014343261719,1.0,0.1349314153194427,0.5898166298866272,0.5898166298866272,0.9988099336624146,1.0,-0.4860953390598297,0.1811022013425827,0.3049931228160858,0.0251982323825359,0.0,0.0,0.218773066997528,33.32323455810547,25.0,-424.47064208984375,-5434.05322265625,21.69110679626465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.373046875,305.0492553710937,278.1499938964844,0.0,18000.0,313.1499938964844,20510.560546875,18000.0,0.0,0.0,0.2241744548082351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973874568939209,0.1973924040794372,-4.958008958055871e-06,0.0,0.0002275085716973,0.0,0.0,9.15029239654541,0.0,0.0,0.0,0.2854133546352386,4.0,0.0,1.0
368760,290.931640625,297.1499938964844,293.1499938964844,0.0076374849304556,-497.1534729003906,301.2237854003906,0.5874163508415222,0.050000000745058,0.0455937944352626,290.78277587890625,297.1499938964844,293.1499938964844,0.0085224658250808,-563.1114501953125,301.89208984375,0.5874163508415222,0.050000000745058,0.0480124577879905,290.49432373046875,297.1499938964844,293.1499938964844,0.0099968612194061,-457.3045043945313,302.8344421386719,0.5874163508415222,0.050000000745058,0.0354618392884731,290.72613525390625,297.1499938964844,293.1499938964844,0.0088255265727639,-575.5811157226562,302.101806640625,0.5874163508415222,0.050000000745058,0.0480124577879905,291.5540771484375,297.1499938964844,293.1499938964844,0.0052042105235159,-1835.169921875,298.92071533203125,0.5874163508415222,0.050000000745058,0.2277504354715347,292.3588256835937,291.1499938964844,258.24761962890625,257.6996459960937,279.15362548828125,291.5502014160156,292.19927978515625,1.0,0.1331639736890792,0.5899457931518555,0.5899457931518555,0.9985575675964355,1.0,-0.4858109951019287,0.1810442954301834,0.3047666847705841,0.025191593915224,0.0,0.0,0.1612468063831329,32.60953140258789,25.0,-769.150634765625,-4902.66015625,21.08106803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19891357421875,304.2957458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18861.62109375,18000.0,0.0,0.0,0.2186560332775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425739824771881,0.1425784528255462,-4.476079084270168e-06,0.0,0.0002219080779468,0.0,0.0,5.891075611114502,0.0,0.0,0.0,0.2811445593833923,4.0,0.0,1.0
