time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.9561767578125,297.1499938964844,293.1499938964844,0.008905267342925,-564.4742431640625,301.7431945800781,0.5969992876052856,0.050000000745058,0.0455479137599468,290.8067626953125,297.1499938964844,293.1499938964844,0.0100952051579952,-639.307861328125,302.50201416015625,0.5969992876052856,0.050000000745058,0.0479641444981098,290.5189514160156,297.1499938964844,293.1499938964844,0.0122360400855541,-520.1290283203125,303.5958251953125,0.5969992876052856,0.050000000745058,0.0354261547327041,290.74957275390625,297.1499938964844,293.1499938964844,0.0105212926864624,-653.7010498046875,302.7447509765625,0.5969992876052856,0.050000000745058,0.0479641444981098,291.57440185546875,297.1499938964844,293.1499938964844,0.0058371471241116,-2078.358154296875,299.1044006347656,0.5969992876052856,0.050000000745058,0.2275212556123733,291.6634826660156,291.1499938964844,258.2240295410156,257.66864013671875,279.1524658203125,291.5711364746094,291.4971923828125,1.0,0.1300606280565261,0.5901331305503845,0.5901331305503845,0.9980528354644777,1.0,-0.4853220880031585,0.1809356063604354,0.3043864667415619,0.0251711085438728,0.0,0.0,0.1384750306606292,31.38242530822754,25.0,-955.4342651367188,-4734.73583984375,20.03385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98345947265625,304.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.140625,18000.0,0.0,0.0,0.2010706961154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142680570483207,0.1142723187804222,-4.268536486051744e-06,0.0,0.0002040612016571,0.0,0.0,4.4780378341674805,0.0,0.0,0.0,0.272882342338562,4.0,0.0,1.0
368880,290.9561767578125,297.1499938964844,293.1499938964844,0.008905267342925,-564.4742431640625,301.7431945800781,0.5969992876052856,0.050000000745058,0.0455479137599468,290.8067626953125,297.1499938964844,293.1499938964844,0.0100952051579952,-639.307861328125,302.50201416015625,0.5969992876052856,0.050000000745058,0.0479641444981098,290.5189514160156,297.1499938964844,293.1499938964844,0.0122360400855541,-520.1290283203125,303.5958251953125,0.5969992876052856,0.050000000745058,0.0354261547327041,290.74957275390625,297.1499938964844,293.1499938964844,0.0105212926864624,-653.7010498046875,302.7447509765625,0.5969992876052856,0.050000000745058,0.0479641444981098,291.57440185546875,297.1499938964844,293.1499938964844,0.0058371471241116,-2078.358154296875,299.1044006347656,0.5969992876052856,0.050000000745058,0.2275212556123733,291.6634826660156,291.1499938964844,258.2240295410156,257.66864013671875,279.1524658203125,291.5711364746094,291.4971923828125,1.0,0.1300606280565261,0.5901331305503845,0.5901331305503845,0.9980528354644777,1.0,-0.4853220880031585,0.1809356063604354,0.3043864667415619,0.0251711085438728,0.0,0.0,0.1384750306606292,31.38242530822754,25.0,-955.4342651367188,-4734.73583984375,20.03385162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98345947265625,304.1910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18157.140625,18000.0,0.0,0.0,0.2010706961154937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142680570483207,0.1142723187804222,-4.268536486051744e-06,0.0,0.0002040612016571,0.0,0.0,4.4780378341674805,0.0,0.0,0.0,0.272882342338562,4.0,0.0,1.0
368940,290.9787292480469,297.1499938964844,293.1499938964844,0.0103088160976767,-625.3070068359375,302.35205078125,0.6082831025123596,0.050000000745058,0.0454976335167884,290.8282775878906,297.1499938964844,293.1499938964844,0.0119127510115504,-708.2236328125,303.19757080078125,0.6082831025123596,0.050000000745058,0.047911200672388,290.5433349609375,297.1499938964844,293.1499938964844,0.0182684250175952,-653.4011840820312,304.1088256835937,0.6432333588600159,0.0730180218815803,0.042056631296873,290.77099609375,297.1499938964844,293.1499938964844,0.0125098656862974,-724.3209228515625,303.47088623046875,0.6082831025123596,0.050000000745058,0.047911200672388,291.5924072265625,297.1499938964844,293.1499938964844,0.0064682564698159,-2298.547607421875,299.3976135253906,0.6082831025123596,0.050000000745058,0.2272701114416122,291.1361083984375,291.1499938964844,258.20263671875,257.63970947265625,279.1573791503906,291.58941650390625,291.046630859375,1.0,0.1275293380022049,0.5908908247947693,0.5908908247947693,0.9975480437278748,1.0,-0.4927835762500763,0.1836405396461486,0.3091430068016052,0.026791026815772,0.0,0.0,0.17885322868824,30.1033935546875,28.0,-644.646240234375,-5193.45263671875,19.47425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6070251464844,305.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.29296875,18000.0,0.0,0.0,0.1781118214130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275265514850616,0.1275307983160019,-4.2457954805286136e-06,0.0,0.0001807608496164,0.0,0.0,4.985188961029053,0.0,0.0,0.0,0.2739788591861725,4.0,0.0,1.0
369000,290.9787292480469,297.1499938964844,293.1499938964844,0.0103088160976767,-625.3070068359375,302.35205078125,0.6082831025123596,0.050000000745058,0.0454976335167884,290.8282775878906,297.1499938964844,293.1499938964844,0.0119127510115504,-708.2236328125,303.19757080078125,0.6082831025123596,0.050000000745058,0.047911200672388,290.5433349609375,297.1499938964844,293.1499938964844,0.0182684250175952,-653.4011840820312,304.1088256835937,0.6432333588600159,0.0730180218815803,0.042056631296873,290.77099609375,297.1499938964844,293.1499938964844,0.0125098656862974,-724.3209228515625,303.47088623046875,0.6082831025123596,0.050000000745058,0.047911200672388,291.5924072265625,297.1499938964844,293.1499938964844,0.0064682564698159,-2298.547607421875,299.3976135253906,0.6082831025123596,0.050000000745058,0.2272701114416122,291.1361083984375,291.1499938964844,258.20263671875,257.63970947265625,279.1573791503906,291.58941650390625,291.046630859375,1.0,0.1275293380022049,0.5908908247947693,0.5908908247947693,0.9975480437278748,1.0,-0.4927835762500763,0.1836405396461486,0.3091430068016052,0.026791026815772,0.0,0.0,0.17885322868824,30.1033935546875,28.0,-644.646240234375,-5193.45263671875,19.47425842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6070251464844,305.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.29296875,18000.0,0.0,0.0,0.1781118214130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275265514850616,0.1275307983160019,-4.2457954805286136e-06,0.0,0.0001807608496164,0.0,0.0,4.985188961029053,0.0,0.0,0.0,0.2739788591861725,4.0,0.0,1.0
369060,291.00115966796875,297.1499938964844,293.1499938964844,0.0118008283898234,-675.5447998046875,303.0271301269531,0.6274676322937012,0.050000000745058,0.0454176403582096,290.8492126464844,297.1499938964844,293.1499938964844,0.0139411026611924,-765.3065185546875,303.9478454589844,0.6274676322937012,0.050000000745058,0.0478269644081592,290.6304016113281,297.1499938964844,293.1499938964844,0.0608943179249763,-1236.4149169921875,304.05230712890625,0.8151108622550964,0.1215538159012794,0.0774081945419311,290.79205322265625,297.1499938964844,293.1499938964844,0.0146970720961689,-786.8663940429688,304.1258239746094,0.6321593523025513,0.0586584024131298,0.048979390412569,291.6127319335937,297.1499938964844,293.1499938964844,0.0070526385679841,-2476.5078125,299.7973327636719,0.6274676322937012,0.050000000745058,0.226870521903038,290.8595886230469,291.1499938964844,258.1834411621094,257.6129455566406,279.1802673339844,291.6093139648437,290.8190612792969,1.0,0.127397820353508,0.5952634811401367,0.5952634811401367,0.9970715045928956,1.0,-0.5358097553253174,0.1994209736585617,0.3363887965679168,0.0368091277778148,0.0,0.0,0.2380079925060272,28.338762283325195,31.0,-324.6493530273437,-6013.1943359375,20.912309646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5980224609375,307.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.57421875,18000.0,0.0,0.0,0.1561276912689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577905416488647,0.1577948182821273,-4.281100245862035e-06,0.0,0.0001584497658768,0.0,0.0,6.2663774490356445,0.0,0.0,0.0,0.2786794602870941,4.0,0.0,1.0
369120,291.00115966796875,297.1499938964844,293.1499938964844,0.0118008283898234,-675.5447998046875,303.0271301269531,0.6274676322937012,0.050000000745058,0.0454176403582096,290.8492126464844,297.1499938964844,293.1499938964844,0.0139411026611924,-765.3065185546875,303.9478454589844,0.6274676322937012,0.050000000745058,0.0478269644081592,290.6304016113281,297.1499938964844,293.1499938964844,0.0608943179249763,-1236.4149169921875,304.05230712890625,0.8151108622550964,0.1215538159012794,0.0774081945419311,290.79205322265625,297.1499938964844,293.1499938964844,0.0146970720961689,-786.8663940429688,304.1258239746094,0.6321593523025513,0.0586584024131298,0.048979390412569,291.6127319335937,297.1499938964844,293.1499938964844,0.0070526385679841,-2476.5078125,299.7973327636719,0.6274676322937012,0.050000000745058,0.226870521903038,290.8595886230469,291.1499938964844,258.1834411621094,257.6129455566406,279.1802673339844,291.6093139648437,290.8190612792969,1.0,0.127397820353508,0.5952634811401367,0.5952634811401367,0.9970715045928956,1.0,-0.5358097553253174,0.1994209736585617,0.3363887965679168,0.0368091277778148,0.0,0.0,0.2380079925060272,28.338762283325195,31.0,-324.6493530273437,-6013.1943359375,20.912309646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5980224609375,307.41046142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.57421875,18000.0,0.0,0.0,0.1561276912689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577905416488647,0.1577948182821273,-4.281100245862035e-06,0.0,0.0001584497658768,0.0,0.0,6.2663774490356445,0.0,0.0,0.0,0.2786794602870941,4.0,0.0,1.0
369180,291.026123046875,297.1499938964844,293.1499938964844,0.0133980885148048,-717.2119140625,303.71856689453125,0.683022141456604,0.050000000745058,0.0452657379209995,290.8857727050781,297.1499938964844,293.1499938964844,0.0324327312409877,-1172.090087890625,304.1016845703125,0.7849447727203369,0.0882002562284469,0.072520337998867,290.7551574707031,297.1499938964844,293.1499938964844,0.0825720503926277,-1500.3990478515625,304.052490234375,0.9355432391166688,0.1601262241601944,0.0899130180478096,290.8534545898437,297.1499938964844,293.1499938964844,0.0489030256867408,-1459.026123046875,304.0760192871094,0.8434798121452332,0.106115274131298,0.0904293954372406,291.640869140625,297.1499938964844,293.1499938964844,0.0075792069546878,-2617.02099609375,300.2312316894531,0.683022141456604,0.050000000745058,0.2261117249727249,290.7384033203125,291.1499938964844,258.1664428710937,257.58837890625,279.2089538574219,291.6369323730469,290.7157287597656,1.0,0.1302355527877807,0.602741539478302,0.602741539478302,0.9965949654579164,1.0,-0.6362001299858093,0.2367042750120163,0.3994958102703094,0.0598552003502845,0.0,0.0,0.3019036650657654,25.18972396850586,51.0,-162.5354766845703,-7203.3955078125,25.383813858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76043701171875,308.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17804.734375,18000.0,0.0,0.0,0.1400952339172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008395493030548,0.2008439153432846,-4.3537629608181305e-06,0.0,0.0001421788474544,0.0,0.0,8.220294952392578,0.0,0.0,0.0,0.2863184213638305,4.0,0.0,1.0
369240,291.026123046875,297.1499938964844,293.1499938964844,0.0133980885148048,-717.2119140625,303.71856689453125,0.683022141456604,0.050000000745058,0.0452657379209995,290.8857727050781,297.1499938964844,293.1499938964844,0.0324327312409877,-1172.090087890625,304.1016845703125,0.7849447727203369,0.0882002562284469,0.072520337998867,290.7551574707031,297.1499938964844,293.1499938964844,0.0825720503926277,-1500.3990478515625,304.052490234375,0.9355432391166688,0.1601262241601944,0.0899130180478096,290.8534545898437,297.1499938964844,293.1499938964844,0.0489030256867408,-1459.026123046875,304.0760192871094,0.8434798121452332,0.106115274131298,0.0904293954372406,291.640869140625,297.1499938964844,293.1499938964844,0.0075792069546878,-2617.02099609375,300.2312316894531,0.683022141456604,0.050000000745058,0.2261117249727249,290.7384033203125,291.1499938964844,258.1664428710937,257.58837890625,279.2089538574219,291.6369323730469,290.7157287597656,1.0,0.1302355527877807,0.602741539478302,0.602741539478302,0.9965949654579164,1.0,-0.6362001299858093,0.2367042750120163,0.3994958102703094,0.0598552003502845,0.0,0.0,0.3019036650657654,25.18972396850586,51.0,-162.5354766845703,-7203.3955078125,25.383813858032227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76043701171875,308.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17804.734375,18000.0,0.0,0.0,0.1400952339172363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2008395493030548,0.2008439153432846,-4.3537629608181305e-06,0.0,0.0001421788474544,0.0,0.0,8.220294952392578,0.0,0.0,0.0,0.2863184213638305,4.0,0.0,1.0
369300,291.04010009765625,297.1499938964844,293.1499938964844,0.0143361026421189,-738.4365844726562,304.06072998046875,0.6821103692054749,0.050000000745058,0.0452673323452472,290.9291687011719,297.1499938964844,293.1499938964844,0.0517780482769012,-1510.123291015625,304.0754699707031,0.8508489727973938,0.1083751991391182,0.0932741239666938,290.7774353027344,297.1499938964844,293.1499938964844,0.0658406689763069,-1302.8529052734375,304.098876953125,0.8960532546043396,0.1860641837120056,0.0803747102618217,290.9053955078125,297.1499938964844,293.1499938964844,0.0660986751317977,-1771.922607421875,304.0583801269531,0.8981726169586182,0.1250130087137222,0.1095715388655662,291.6583251953125,297.1499938964844,293.1499938964844,0.0078575620427727,-2687.12939453125,300.44000244140625,0.6821103692054749,0.050000000745058,0.2261196970939636,290.6869201660156,291.1499938964844,258.1587829589844,257.57696533203125,279.2021484375,291.6541442871094,290.67999267578125,1.0,0.1351726651191711,0.6047449707984924,0.6047449707984924,0.996356725692749,1.0,-0.6655382513999939,0.2477019280195236,0.4178363382816314,0.0669976994395256,0.0,0.0,0.3380970060825348,25.513935089111328,51.0,-66.44954681396484,-7717.12939453125,28.66332054138184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5380249023437,308.416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17744.337890625,18000.0,0.0,0.0,0.135293573141098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290186285972595,0.2290230393409729,-4.406832431413932e-06,0.0,0.0001373057893943,0.0,0.0,9.58458137512207,0.0,0.0,0.0,0.2918108701705932,4.0,0.0,1.0
369360,291.0574951171875,297.1499938964844,293.1499938964844,0.0186280086636543,-849.2196044921875,304.129150390625,0.7186335325241089,0.0681125521659851,0.0522778816521167,290.9827880859375,297.1499938964844,293.1499938964844,0.0674077272415161,-1796.1370849609375,304.0607604980469,0.9042868614196776,0.1259835958480835,0.1111017242074012,290.79638671875,297.1499938964844,293.1499938964844,0.0650530308485031,-1290.268798828125,304.10968017578125,0.8944826126098633,0.2123975455760955,0.0795006528496742,290.96258544921875,297.1499938964844,293.1499938964844,0.0803039520978927,-2045.2802734375,304.0492858886719,0.9502964615821838,0.1422173827886581,0.1266147643327713,291.6773376464844,297.1499938964844,293.1499938964844,0.0081127537414431,-2744.469970703125,300.6560974121094,0.6835111975669861,0.050000000745058,0.226105585694313,290.6868591308594,291.1499938964844,258.15167236328125,257.5661315917969,279.19940185546875,291.673095703125,290.6925048828125,1.0,0.1424640864133834,0.6070131659507751,0.6070131659507751,0.9964979887008668,1.0,-0.7147265076637268,0.2662703692913055,0.4484561383724212,0.0782547518610954,0.0,0.0,0.3692089915275574,25.91735076904297,71.0,3.87761163711548,-8310.4599609375,34.025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.15106201171875,308.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.421875,18000.0,0.0,0.0,0.1327487528324127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601610720157623,0.2601655423641205,-4.478657501749694e-06,0.0,0.0001347231154795,0.0,0.0,11.201254844665527,0.0,0.0,0.0,0.2983900904655456,4.0,0.0,1.0
369420,291.1520080566406,297.1499938964844,293.1499938964844,0.0488656274974346,-1385.0194091796875,304.086181640625,0.8192346096038818,0.1021095588803291,0.0852552130818367,291.10186767578125,297.1499938964844,293.1499938964844,0.0928473770618438,-2293.31005859375,304.0484619140625,0.9583194851875304,0.1567677557468414,0.141539841890335,290.8633728027344,297.1499938964844,293.1499938964844,0.081296905875206,-1521.7119140625,304.09375,0.9190695881843568,0.2586023807525635,0.0936162322759628,291.0754089355469,297.1499938964844,293.1499938964844,0.0993513688445091,-2421.000244140625,304.0519714355469,0.975627601146698,0.1747270822525024,0.1493809223175048,291.7220764160156,297.1499938964844,293.1499938964844,0.0086412318050861,-2862.8798828125,301.0511474609375,0.6628679037094116,0.050000000745058,0.2263194173574447,290.6555480957031,291.1499938964844,258.1391296386719,257.5462341308594,279.18243408203125,291.7176208496094,290.6396179199219,1.0,0.1634290218353271,0.6095808148384094,0.6095808148384094,0.996780514717102,1.0,-0.8353437185287476,0.3122423887252807,0.5231013298034668,0.1049691438674926,0.0,0.0,0.4354086220264435,28.31153678894043,91.0,-68.74726867675781,-9489.232421875,52.03156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9662780761719,308.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17558.37109375,18000.0,0.0,0.0,0.1348036676645279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279616832733154,0.3279663622379303,-4.665846518037142e-06,0.0,0.0001368085795547,0.0,0.0,15.151932716369627,0.0,0.0,0.0,0.3149664998054504,4.0,0.0,1.0
369480,291.1520080566406,297.1499938964844,293.1499938964844,0.0488656274974346,-1385.0194091796875,304.086181640625,0.8192346096038818,0.1021095588803291,0.0852552130818367,291.10186767578125,297.1499938964844,293.1499938964844,0.0928473770618438,-2293.31005859375,304.0484619140625,0.9583194851875304,0.1567677557468414,0.141539841890335,290.8633728027344,297.1499938964844,293.1499938964844,0.081296905875206,-1521.7119140625,304.09375,0.9190695881843568,0.2586023807525635,0.0936162322759628,291.0754089355469,297.1499938964844,293.1499938964844,0.0993513688445091,-2421.000244140625,304.0519714355469,0.975627601146698,0.1747270822525024,0.1493809223175048,291.7220764160156,297.1499938964844,293.1499938964844,0.0086412318050861,-2862.8798828125,301.0511474609375,0.6628679037094116,0.050000000745058,0.2263194173574447,290.6555480957031,291.1499938964844,258.1391296386719,257.5462341308594,279.18243408203125,291.7176208496094,290.6396179199219,1.0,0.1634290218353271,0.6095808148384094,0.6095808148384094,0.996780514717102,1.0,-0.8353437185287476,0.3122423887252807,0.5231013298034668,0.1049691438674926,0.0,0.0,0.4354086220264435,28.31153678894043,91.0,-68.74726867675781,-9489.232421875,52.03156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9662780761719,308.0086975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17558.37109375,18000.0,0.0,0.0,0.1348036676645279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3279616832733154,0.3279663622379303,-4.665846518037142e-06,0.0,0.0001368085795547,0.0,0.0,15.151932716369627,0.0,0.0,0.0,0.3149664998054504,4.0,0.0,1.0
369540,291.275634765625,297.1499938964844,293.1499938964844,0.0723898857831955,-1797.0120849609375,304.0687561035156,0.8385104537010193,0.1276776790618896,0.1095960065722465,291.222412109375,297.1499938964844,293.1499938964844,0.1164525896310806,-2754.296630859375,304.04302978515625,0.9571547508239746,0.1842170357704162,0.1682923585176468,291.0248413085937,297.1499938964844,293.1499938964844,0.120211474597454,-2087.324462890625,304.04669189453125,0.9658079147338868,0.2840234935283661,0.1275793761014938,291.1920471191406,297.1499938964844,293.1499938964844,0.1336105018854141,-3067.6865234375,304.0273742675781,0.9891688823699952,0.2037210464477539,0.1869108080863952,291.7792358398437,297.1499938964844,293.1499938964844,0.0092159043997526,-2994.089111328125,301.3739318847656,0.6263296604156494,0.050000000745058,0.2268832325935363,290.517333984375,291.1499938964844,258.1287841796875,257.52880859375,279.1439819335937,291.7744445800781,290.49688720703125,1.0,0.1918371319770813,0.6071920990943909,0.6071920990943909,0.9970631003379822,1.0,-0.9846252202987672,0.3701021075248718,0.6145231127738953,0.1333294659852981,0.0,0.0,0.5283517837524414,32.995819091796875,111.0,-163.8174285888672,-10995.4560546875,84.22972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,307.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17097.158203125,18000.0,0.0,0.0,0.1469350010156631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429794251918793,0.4429844915866852,-5.067618076282088e-06,0.0,0.000149120343849,0.0,0.0,23.505958557128903,0.0,0.0,0.0,0.3483646810054779,4.0,0.0,1.0
369600,291.275634765625,297.1499938964844,293.1499938964844,0.0723898857831955,-1797.0120849609375,304.0687561035156,0.8385104537010193,0.1276776790618896,0.1095960065722465,291.222412109375,297.1499938964844,293.1499938964844,0.1164525896310806,-2754.296630859375,304.04302978515625,0.9571547508239746,0.1842170357704162,0.1682923585176468,291.0248413085937,297.1499938964844,293.1499938964844,0.120211474597454,-2087.324462890625,304.04669189453125,0.9658079147338868,0.2840234935283661,0.1275793761014938,291.1920471191406,297.1499938964844,293.1499938964844,0.1336105018854141,-3067.6865234375,304.0273742675781,0.9891688823699952,0.2037210464477539,0.1869108080863952,291.7792358398437,297.1499938964844,293.1499938964844,0.0092159043997526,-2994.089111328125,301.3739318847656,0.6263296604156494,0.050000000745058,0.2268832325935363,290.517333984375,291.1499938964844,258.1287841796875,257.52880859375,279.1439819335937,291.7744445800781,290.49688720703125,1.0,0.1918371319770813,0.6071920990943909,0.6071920990943909,0.9970631003379822,1.0,-0.9846252202987672,0.3701021075248718,0.6145231127738953,0.1333294659852981,0.0,0.0,0.5283517837524414,32.995819091796875,111.0,-163.8174285888672,-10995.4560546875,84.22972869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3382263183594,307.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17097.158203125,18000.0,0.0,0.0,0.1469350010156631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429794251918793,0.4429844915866852,-5.067618076282088e-06,0.0,0.000149120343849,0.0,0.0,23.505958557128903,0.0,0.0,0.0,0.3483646810054779,4.0,0.0,1.0
369660,291.4004211425781,297.1499938964844,293.1499938964844,0.09195127338171,-2163.27685546875,304.0634460449219,0.8167296648025513,0.1498689651489257,0.1304791718721389,291.3402709960937,297.1499938964844,293.1499938964844,0.1397054195404052,-3189.608642578125,304.0400085449219,0.9133703112602234,0.2091572731733322,0.1927114278078079,291.3160705566406,297.1499938964844,293.1499938964844,0.1918818801641464,-3048.283935546875,303.9620056152344,0.9981155395507812,0.2791085839271545,0.1852601915597915,291.3124084472656,297.1499938964844,293.1499938964844,0.1564555764198303,-3493.339599609375,304.0297546386719,0.9461962580680848,0.2289111614227295,0.2112194597721099,291.85125732421875,297.1499938964844,293.1499938964844,0.0098014781251549,-3123.50390625,301.6351928710937,0.5709506273269653,0.050000000745058,0.2281716018915176,290.35955810546875,291.1499938964844,258.1206970214844,257.5138854980469,279.1053466796875,291.8461303710937,290.3433837890625,1.0,0.2257933020591735,0.6007122993469238,0.6007122993469238,0.9982339143753052,1.0,-1.1374586820602417,0.4302531480789184,0.7072055339813232,0.1564958840608596,0.0,0.0,0.6445273756980896,41.723628997802734,129.0,-192.0260162353516,-12587.9287109375,135.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36090087890625,306.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,16291.337890625,18000.0,0.0,0.0,0.1698259562253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283180117607117,0.6283240914344788,-6.081597803131444e-06,0.0,0.0001723517634673,0.0,0.0,43.64762496948242,0.0,0.0,0.0,0.4129087328910827,4.0,0.0,1.0
369720,291.4004211425781,297.1499938964844,293.1499938964844,0.09195127338171,-2163.27685546875,304.0634460449219,0.8167296648025513,0.1498689651489257,0.1304791718721389,291.3402709960937,297.1499938964844,293.1499938964844,0.1397054195404052,-3189.608642578125,304.0400085449219,0.9133703112602234,0.2091572731733322,0.1927114278078079,291.3160705566406,297.1499938964844,293.1499938964844,0.1918818801641464,-3048.283935546875,303.9620056152344,0.9981155395507812,0.2791085839271545,0.1852601915597915,291.3124084472656,297.1499938964844,293.1499938964844,0.1564555764198303,-3493.339599609375,304.0297546386719,0.9461962580680848,0.2289111614227295,0.2112194597721099,291.85125732421875,297.1499938964844,293.1499938964844,0.0098014781251549,-3123.50390625,301.6351928710937,0.5709506273269653,0.050000000745058,0.2281716018915176,290.35955810546875,291.1499938964844,258.1206970214844,257.5138854980469,279.1053466796875,291.8461303710937,290.3433837890625,1.0,0.2257933020591735,0.6007122993469238,0.6007122993469238,0.9982339143753052,1.0,-1.1374586820602417,0.4302531480789184,0.7072055339813232,0.1564958840608596,0.0,0.0,0.6445273756980896,41.723628997802734,129.0,-192.0260162353516,-12587.9287109375,135.2819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36090087890625,306.5440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,16291.337890625,18000.0,0.0,0.0,0.1698259562253952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6283180117607117,0.6283240914344788,-6.081597803131444e-06,0.0,0.0001723517634673,0.0,0.0,43.64762496948242,0.0,0.0,0.0,0.4129087328910827,4.0,0.0,1.0
369780,291.5223693847656,297.1499938964844,293.1499938964844,0.1097166389226913,-2494.545654296875,304.06280517578125,0.7657998204231262,0.1694709211587906,0.1492101848125457,291.454345703125,297.1499938964844,293.1499938964844,0.1620937287807464,-3593.05517578125,304.0394897460937,0.8492236733436584,0.2318749278783798,0.2152802050113678,291.5607604980469,297.1499938964844,293.1499938964844,0.2047646194696426,-3201.62451171875,304.0058898925781,0.905369758605957,0.2755449414253235,0.1922889053821563,291.4258117675781,297.1499938964844,293.1499938964844,0.1802117675542831,-3911.092529296875,304.0303649902344,0.8735171556472778,0.2524665892124176,0.2344902902841568,291.9324645996094,297.1499938964844,293.1499938964844,0.0104457698762416,-3256.294189453125,301.8545227050781,0.5037563443183899,0.050000000745058,0.2310950607061386,290.2396850585937,291.1499938964844,258.1148681640625,257.5015869140625,279.1085205078125,291.9275817871094,290.2333068847656,1.0,0.2604522407054901,0.5965197682380676,0.5965197682380676,0.9994047284126282,1.0,-1.2269130945205688,0.465670645236969,0.7612425088882446,0.1691448539495468,0.0,0.0,0.7752993702888489,58.50990295410156,132.0,-141.27764892578125,-13562.4267578125,195.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3278503417969,305.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,15444.220703125,18000.0,0.0,0.0,0.2014460563659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8746357560157776,0.8746439218521118,-8.138084012898616e-06,0.0,0.000204442141694,0.0,0.0,88.825439453125,0.0,0.0,0.0,0.5152895450592041,4.0,0.0,1.0
369840,291.5223693847656,297.1499938964844,293.1499938964844,0.1097166389226913,-2494.545654296875,304.06280517578125,0.7657998204231262,0.1694709211587906,0.1492101848125457,291.454345703125,297.1499938964844,293.1499938964844,0.1620937287807464,-3593.05517578125,304.0394897460937,0.8492236733436584,0.2318749278783798,0.2152802050113678,291.5607604980469,297.1499938964844,293.1499938964844,0.2047646194696426,-3201.62451171875,304.0058898925781,0.905369758605957,0.2755449414253235,0.1922889053821563,291.4258117675781,297.1499938964844,293.1499938964844,0.1802117675542831,-3911.092529296875,304.0303649902344,0.8735171556472778,0.2524665892124176,0.2344902902841568,291.9324645996094,297.1499938964844,293.1499938964844,0.0104457698762416,-3256.294189453125,301.8545227050781,0.5037563443183899,0.050000000745058,0.2310950607061386,290.2396850585937,291.1499938964844,258.1148681640625,257.5015869140625,279.1085205078125,291.9275817871094,290.2333068847656,1.0,0.2604522407054901,0.5965197682380676,0.5965197682380676,0.9994047284126282,1.0,-1.2269130945205688,0.465670645236969,0.7612425088882446,0.1691448539495468,0.0,0.0,0.7752993702888489,58.50990295410156,132.0,-141.27764892578125,-13562.4267578125,195.69775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3278503417969,305.6054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,15444.220703125,18000.0,0.0,0.0,0.2014460563659668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8746357560157776,0.8746439218521118,-8.138084012898616e-06,0.0,0.000204442141694,0.0,0.0,88.825439453125,0.0,0.0,0.0,0.5152895450592041,4.0,0.0,1.0
369900,291.5812683105469,297.1499938964844,293.1499938964844,0.1181404516100883,-2647.531982421875,304.0633239746094,0.7543055415153503,0.1785213053226471,0.1578089296817779,291.50946044921875,297.1499938964844,293.1499938964844,0.172860711812973,-3782.33837890625,304.0399780273437,0.834789514541626,0.2425293028354644,0.2258305251598358,291.63018798828125,297.1499938964844,293.1499938964844,0.2107928991317749,-3273.5244140625,304.0209655761719,0.8795217871665955,0.2820225059986114,0.1957115978002548,291.4804382324219,297.1499938964844,293.1499938964844,0.1917099505662918,-4108.5234375,304.0311889648437,0.857305645942688,0.263579249382019,0.2454616427421569,291.9720764160156,297.1499938964844,293.1499938964844,0.0107628451660275,-3318.021240234375,301.9595031738281,0.4867371022701263,0.050000000745058,0.232480302453041,290.1942749023437,291.1499938964844,258.11279296875,257.4964294433594,279.1102905273437,291.967529296875,290.182373046875,1.0,0.2752484679222107,0.5946679711341858,0.5946679711341858,0.9999901056289672,1.0,-1.2688567638397217,0.4824120700359344,0.7864446640014648,0.175248384475708,0.0,0.0,0.8433896899223328,66.48848724365234,132.0,-151.1981201171875,-13900.7119140625,227.15435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4190673828125,305.08660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,15305.32421875,18000.0,0.0,0.0,0.2191030979156494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0002663135528564,1.0002758502960205,-9.537016921967734e-06,0.0,0.0002223617921117,0.0,0.0,122.82722473144533,0.0,0.0,0.0,0.5721652507781982,4.0,0.0,1.0
369960,291.6380615234375,297.1499938964844,293.1499938964844,0.126708447933197,-2801.254638671875,304.0635070800781,0.7481390237808228,0.1872375607490539,0.1660258919000625,291.562744140625,297.1499938964844,293.1499938964844,0.1839280873537063,-3974.817138671875,304.03985595703125,0.8264361023902893,0.2528449892997741,0.2359813898801803,291.68768310546875,297.1499938964844,293.1499938964844,0.2197121381759643,-3382.164306640625,304.0281066894531,0.8648884892463684,0.2899805009365082,0.200961023569107,291.53326416015625,297.1499938964844,293.1499938964844,0.2035659700632095,-4310.00439453125,304.0312194824219,0.8478823900222778,0.274352490901947,0.2560397684574127,292.0101013183594,297.1499938964844,293.1499938964844,0.0111032025888562,-3385.147705078125,302.05767822265625,0.4732515215873718,0.050000000745058,0.2337174862623214,290.11767578125,291.1499938964844,258.1112976074219,257.4919738769531,279.1117553710937,292.0058898925781,290.1008605957031,1.0,0.2887542843818664,0.5928664803504944,0.5928664803504944,0.9999920725822448,1.0,-1.3113874197006226,0.4994129240512848,0.8119744658470154,0.1817976385354995,0.0,0.0,0.91972154378891,73.71243286132812,120.0,-192.91949462890625,-14187.6103515625,259.0624694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6126403808594,304.58074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,15306.5947265625,18000.0,0.0,0.0,0.237454354763031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1211854219436646,1.1211965084075928,-1.1095045010733884e-05,0.0,0.0002409859880572,0.0,0.0,163.9579620361328,0.0,0.0,0.0,0.6285533905029297,4.0,0.0,1.0
370020,291.7448425292969,297.1499938964844,293.1499938964844,0.1442892849445343,-3111.015869140625,304.06298828125,0.7522631287574768,0.203877106308937,0.1814521551132202,291.6632080078125,297.1499938964844,293.1499938964844,0.2069205790758133,-4367.9951171875,304.0382080078125,0.8281456232070923,0.2726794779300689,0.2552134096622467,291.78692626953125,297.1499938964844,293.1499938964844,0.2410123795270919,-3640.265625,304.03302001953125,0.8607161641120911,0.3068829774856567,0.2127695977687835,291.6330261230469,297.1499938964844,293.1499938964844,0.2282581031322479,-4722.76123046875,304.02960205078125,0.8489089012145996,0.2950760424137115,0.2761093974113464,292.0813903808594,297.1499938964844,293.1499938964844,0.0117900418117642,-3520.242919921875,302.24090576171875,0.4569139182567596,0.050000000745058,0.2350639700889587,289.89483642578125,291.1499938964844,258.1099548339844,257.485107421875,279.1168212890625,292.0777587890625,289.8708190917969,1.0,0.3069170415401459,0.5897818207740784,0.5897818207740784,0.9999960660934448,1.0,-1.3928743600845337,0.5320219397544861,0.8608524203300476,0.1958521008491516,0.0,0.0,1.0,82.18022155761719,108.0,-300.9161376953125,-14578.796875,312.6665344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3609619140625,303.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16362.0458984375,18000.0,0.0,0.0,0.2747969329357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2991193532943726,1.29913330078125,-1.394887931382982e-05,0.0,0.0002788839337881,0.0,0.0,243.9093017578125,0.0,0.0,0.0,0.7122466564178467,4.0,0.0,1.0
370080,291.7448425292969,297.1499938964844,293.1499938964844,0.1442892849445343,-3111.015869140625,304.06298828125,0.7522631287574768,0.203877106308937,0.1814521551132202,291.6632080078125,297.1499938964844,293.1499938964844,0.2069205790758133,-4367.9951171875,304.0382080078125,0.8281456232070923,0.2726794779300689,0.2552134096622467,291.78692626953125,297.1499938964844,293.1499938964844,0.2410123795270919,-3640.265625,304.03302001953125,0.8607161641120911,0.3068829774856567,0.2127695977687835,291.6330261230469,297.1499938964844,293.1499938964844,0.2282581031322479,-4722.76123046875,304.02960205078125,0.8489089012145996,0.2950760424137115,0.2761093974113464,292.0813903808594,297.1499938964844,293.1499938964844,0.0117900418117642,-3520.242919921875,302.24090576171875,0.4569139182567596,0.050000000745058,0.2350639700889587,289.89483642578125,291.1499938964844,258.1099548339844,257.485107421875,279.1168212890625,292.0777587890625,289.8708190917969,1.0,0.3069170415401459,0.5897818207740784,0.5897818207740784,0.9999960660934448,1.0,-1.3928743600845337,0.5320219397544861,0.8608524203300476,0.1958521008491516,0.0,0.0,1.0,82.18022155761719,108.0,-300.9161376953125,-14578.796875,312.6665344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3609619140625,303.67706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,16362.0458984375,18000.0,0.0,0.0,0.2747969329357147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2991193532943726,1.29913330078125,-1.394887931382982e-05,0.0,0.0002788839337881,0.0,0.0,243.9093017578125,0.0,0.0,0.0,0.7122466564178467,4.0,0.0,1.0
370140,291.8429870605469,297.1499938964844,293.1499938964844,0.1629175245761871,-3431.933837890625,304.0609436035156,0.7680405974388123,0.2195676416158676,0.1957846134901046,291.7556457519531,297.1499938964844,293.1499938964844,0.2316650152206421,-4782.03564453125,304.0342102050781,0.8426779508590698,0.2915935218334198,0.2733098566532135,291.8752746582031,297.1499938964844,293.1499938964844,0.2650013566017151,-3926.676025390625,304.0319519042969,0.8724449872970581,0.3234868943691253,0.224456712603569,291.7250671386719,297.1499938964844,293.1499938964844,0.2548848986625671,-5158.43408203125,304.0253295898437,0.8638182282447815,0.314834326505661,0.295003205537796,292.14703369140625,297.1499938964844,293.1499938964844,0.0125167518854141,-3662.676513671875,302.4094543457031,0.4538404047489166,0.050000000745058,0.2353252917528152,289.5767822265625,291.1499938964844,258.11090087890625,257.4810791015625,279.1224365234375,292.14385986328125,289.54962158203125,1.0,0.3179924488067627,0.5873151421546936,0.5873151421546936,1.0,1.0,-1.4688291549682615,0.5625578165054321,0.9062713980674744,0.2105469107627868,0.0,0.0,1.0,84.87981414794922,96.0,-407.8300476074219,-14812.4736328125,354.6029663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6619567871094,303.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17520.517578125,19080.0,0.0,0.0,0.3105253279209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346281886100769,1.346296787261963,-1.496849290560931e-05,0.0,0.0003151437267661,0.0,0.0,271.3087463378906,0.0,0.0,0.0,0.7507469058036804,4.0,0.0,1.0
370200,291.8429870605469,297.1499938964844,293.1499938964844,0.1629175245761871,-3431.933837890625,304.0609436035156,0.7680405974388123,0.2195676416158676,0.1957846134901046,291.7556457519531,297.1499938964844,293.1499938964844,0.2316650152206421,-4782.03564453125,304.0342102050781,0.8426779508590698,0.2915935218334198,0.2733098566532135,291.8752746582031,297.1499938964844,293.1499938964844,0.2650013566017151,-3926.676025390625,304.0319519042969,0.8724449872970581,0.3234868943691253,0.224456712603569,291.7250671386719,297.1499938964844,293.1499938964844,0.2548848986625671,-5158.43408203125,304.0253295898437,0.8638182282447815,0.314834326505661,0.295003205537796,292.14703369140625,297.1499938964844,293.1499938964844,0.0125167518854141,-3662.676513671875,302.4094543457031,0.4538404047489166,0.050000000745058,0.2353252917528152,289.5767822265625,291.1499938964844,258.11090087890625,257.4810791015625,279.1224365234375,292.14385986328125,289.54962158203125,1.0,0.3179924488067627,0.5873151421546936,0.5873151421546936,1.0,1.0,-1.4688291549682615,0.5625578165054321,0.9062713980674744,0.2105469107627868,0.0,0.0,1.0,84.87981414794922,96.0,-407.8300476074219,-14812.4736328125,354.6029663085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6619567871094,303.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17520.517578125,19080.0,0.0,0.0,0.3105253279209137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.346281886100769,1.346296787261963,-1.496849290560931e-05,0.0,0.0003151437267661,0.0,0.0,271.3087463378906,0.0,0.0,0.0,0.7507469058036804,4.0,0.0,1.0
370260,291.9335632324219,297.1499938964844,293.1499938964844,0.1809378713369369,-3733.7412109375,304.0606689453125,0.7925477623939514,0.2343061566352844,0.209104299545288,291.8410339355469,297.1499938964844,293.1499938964844,0.2558294534683227,-5175.134765625,304.0326232910156,0.866901159286499,0.3095991909503937,0.29038006067276,291.95654296875,297.1499938964844,293.1499938964844,0.2882577180862427,-4197.4423828125,304.0326232910156,0.8949286341667175,0.3393001854419708,0.23552006483078,291.81036376953125,297.1499938964844,293.1499938964844,0.280869573354721,-5571.81591796875,304.023681640625,0.8890673518180847,0.3336381912231445,0.312827855348587,292.20819091796875,297.1499938964844,293.1499938964844,0.0131673859432339,-3779.798583984375,302.5801696777344,0.4601995348930359,0.050000000745058,0.2347876876592636,289.3026733398437,291.1499938964844,258.1141357421875,257.4799499511719,279.1266174316406,292.2053527832031,289.28375244140625,1.0,0.3240403532981872,0.5851975083351135,0.5851975083351135,1.0,1.0,-1.539348006248474,0.591134786605835,0.9482132196426392,0.2245868295431137,0.0,0.0,1.0,83.29906463623047,84.0,-367.06927490234375,-15249.080078125,386.0403137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4371032714844,302.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18761.841796875,19080.0,0.0,0.0,0.3433161973953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3931597471237185,1.3931758403778076,-1.60290437634103e-05,0.0,0.000348422297975,0.0,0.0,300.64825439453125,0.0,0.0,0.0,0.7610611915588379,4.0,0.0,1.0
370320,291.9335632324219,297.1499938964844,293.1499938964844,0.1809378713369369,-3733.7412109375,304.0606689453125,0.7925477623939514,0.2343061566352844,0.209104299545288,291.8410339355469,297.1499938964844,293.1499938964844,0.2558294534683227,-5175.134765625,304.0326232910156,0.866901159286499,0.3095991909503937,0.29038006067276,291.95654296875,297.1499938964844,293.1499938964844,0.2882577180862427,-4197.4423828125,304.0326232910156,0.8949286341667175,0.3393001854419708,0.23552006483078,291.81036376953125,297.1499938964844,293.1499938964844,0.280869573354721,-5571.81591796875,304.023681640625,0.8890673518180847,0.3336381912231445,0.312827855348587,292.20819091796875,297.1499938964844,293.1499938964844,0.0131673859432339,-3779.798583984375,302.5801696777344,0.4601995348930359,0.050000000745058,0.2347876876592636,289.3026733398437,291.1499938964844,258.1141357421875,257.4799499511719,279.1266174316406,292.2053527832031,289.28375244140625,1.0,0.3240403532981872,0.5851975083351135,0.5851975083351135,1.0,1.0,-1.539348006248474,0.591134786605835,0.9482132196426392,0.2245868295431137,0.0,0.0,1.0,83.29906463623047,84.0,-367.06927490234375,-15249.080078125,386.0403137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4371032714844,302.82159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18761.841796875,19080.0,0.0,0.0,0.3433161973953247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3931597471237185,1.3931758403778076,-1.60290437634103e-05,0.0,0.000348422297975,0.0,0.0,300.64825439453125,0.0,0.0,0.0,0.7610611915588379,4.0,0.0,1.0
370380,292.0177001953125,297.1499938964844,293.1499938964844,0.1976618468761444,-4006.31884765625,304.0626220703125,0.8237637877464294,0.2480600476264953,0.2214293926954269,291.9204406738281,297.1499938964844,293.1499938964844,0.2784874141216278,-5533.76416015625,304.0340881347656,0.9010564088821412,0.3266527354717254,0.3064367771148681,292.0321960449219,297.1499938964844,293.1499938964844,0.3096728324890136,-4440.54150390625,304.0361633300781,0.9294010996818542,0.3541893661022186,0.2458637803792953,291.889892578125,297.1499938964844,293.1499938964844,0.3052055835723877,-5948.50634765625,304.0253295898437,0.9258180260658264,0.3514458239078522,0.3295965194702148,292.2662353515625,297.1499938964844,293.1499938964844,0.013696557842195,-3864.978271484375,302.7510681152344,0.4735439717769623,0.050000000745058,0.2336796969175338,289.1051330566406,291.1499938964844,258.1196594238281,257.4818420410156,279.1301574707031,292.2636413574219,289.0939636230469,1.0,0.326550543308258,0.5833927989006042,0.5833927989006042,1.0,1.0,-1.604642629623413,0.6178197264671326,0.9868229627609252,0.2377910614013672,0.0,0.0,1.0,78.64288330078125,72.0,-275.9981384277344,-15761.662109375,408.4165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5805358886719,302.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18992.349609375,19080.0,0.0,0.0,0.3725461065769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016917943954468,1.4017080068588257,-1.622597483219579e-05,0.0,0.0003780869301408,0.0,0.0,306.20587158203125,0.0,0.0,0.0,0.7653409838676453,4.0,0.0,1.0
370440,292.0177001953125,297.1499938964844,293.1499938964844,0.1976618468761444,-4006.31884765625,304.0626220703125,0.8237637877464294,0.2480600476264953,0.2214293926954269,291.9204406738281,297.1499938964844,293.1499938964844,0.2784874141216278,-5533.76416015625,304.0340881347656,0.9010564088821412,0.3266527354717254,0.3064367771148681,292.0321960449219,297.1499938964844,293.1499938964844,0.3096728324890136,-4440.54150390625,304.0361633300781,0.9294010996818542,0.3541893661022186,0.2458637803792953,291.889892578125,297.1499938964844,293.1499938964844,0.3052055835723877,-5948.50634765625,304.0253295898437,0.9258180260658264,0.3514458239078522,0.3295965194702148,292.2662353515625,297.1499938964844,293.1499938964844,0.013696557842195,-3864.978271484375,302.7510681152344,0.4735439717769623,0.050000000745058,0.2336796969175338,289.1051330566406,291.1499938964844,258.1196594238281,257.4818420410156,279.1301574707031,292.2636413574219,289.0939636230469,1.0,0.326550543308258,0.5833927989006042,0.5833927989006042,1.0,1.0,-1.604642629623413,0.6178197264671326,0.9868229627609252,0.2377910614013672,0.0,0.0,1.0,78.64288330078125,72.0,-275.9981384277344,-15761.662109375,408.4165649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5805358886719,302.8940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18992.349609375,19080.0,0.0,0.0,0.3725461065769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016917943954468,1.4017080068588257,-1.622597483219579e-05,0.0,0.0003780869301408,0.0,0.0,306.20587158203125,0.0,0.0,0.0,0.7653409838676453,4.0,0.0,1.0
370500,292.0576477050781,297.1499938964844,293.1499938964844,0.2053177952766418,-4128.5791015625,304.0646057128906,0.8414998054504395,0.2545576393604278,0.2272223532199859,291.9582214355469,297.1499938964844,293.1499938964844,0.2889523804187774,-5696.0263671875,304.0361328125,0.9237362146377563,0.3348080813884735,0.3140847086906433,292.0682373046875,297.1499938964844,293.1499938964844,0.3193771839141845,-4548.55615234375,304.0392150878906,0.951636791229248,0.3612684607505798,0.250759869813919,291.92779541015625,297.1499938964844,293.1499938964844,0.3164327442646026,-6118.73486328125,304.027587890625,0.9496524930000304,0.3599626421928406,0.3375855386257171,292.294677734375,297.1499938964844,293.1499938964844,0.0139019172638654,-3893.951416015625,302.8346252441406,0.4812833964824676,0.050000000745058,0.2329686880111694,289.0419006347656,291.1499938964844,258.1232604980469,257.4839172363281,279.1318664550781,292.2921447753906,289.0345458984375,1.0,0.3268154859542846,0.5826156735420227,0.5826156735420227,1.0,1.0,-1.6353963613510132,0.6304799914360046,1.0049163103103638,0.2440847754478454,0.0,0.0,1.0,75.46178436279297,72.0,-217.7562866210937,-16058.978515625,416.649169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7543334960937,303.0202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,19033.994140625,20160.0,0.0,0.0,0.3857811689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032278060913086,1.4032440185546875,-1.626155608391855e-05,0.0,0.0003915188426617,0.0,0.0,307.213623046875,0.0,0.0,0.0,0.7811115384101868,4.0,0.0,1.0
