time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,292.0963134765625,297.1499938964844,293.1499938964844,0.2122147977352142,-4236.96630859375,304.067626953125,0.8624506592750549,0.2608013451099396,0.2327703833580017,291.9948425292969,297.1499938964844,293.1499938964844,0.298439085483551,-5840.76123046875,304.03961181640625,0.9507058262825012,0.3427108526229858,0.3214779198169708,292.1032409667969,297.1499938964844,293.1499938964844,0.32798632979393,-4642.79638671875,304.0437316894531,0.974754273891449,0.3680989742279053,0.2554708421230316,291.964599609375,297.1499938964844,293.1499938964844,0.3265954554080963,-6270.330078125,304.0314025878906,0.9742451310157776,0.368216872215271,0.3453103303909302,292.32257080078125,297.1499938964844,293.1499938964844,0.01405396964401,-3910.871337890625,302.9179382324219,0.4899446964263916,0.050000000745058,0.2321772128343582,289.01519775390625,291.1499938964844,258.1274719238281,257.4867858886719,279.133544921875,292.3201599121094,289.01397705078125,1.0,0.3265564441680908,0.5819166898727417,0.5819166898727417,1.0,1.0,-1.6649147272109983,0.6426907181739807,1.022223949432373,0.250171035528183,0.0,0.0,1.0,71.83961486816406,90.0,-134.10226440429688,-16445.462890625,423.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9681091308594,303.2225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,19798.173828125,20160.0,0.0,0.0,0.3982264697551727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431119084358215,1.4311360120773315,-1.6914425941649824e-05,0.0,0.0004041492647957,0.0,0.0,325.8992919921875,0.0,0.0,0.0,0.7818444967269897,4.0,0.0,1.0
370620,292.1702575683594,297.1499938964844,293.1499938964844,0.2249412387609481,-4433.89990234375,304.0738830566406,0.8776755928993225,0.2724978029727936,0.2434625327587127,292.0650939941406,297.1499938964844,293.1499938964844,0.3160510659217834,-6105.41748046875,304.04705810546875,0.967808723449707,0.3577315807342529,0.335842490196228,292.17041015625,297.1499938964844,293.1499938964844,0.3436676859855652,-4812.0537109375,304.0530090332031,0.9869785308837892,0.3809930980205536,0.2645928263664245,292.0352783203125,297.1499938964844,293.1499938964844,0.3454232811927795,-6546.97802734375,304.03955078125,0.9885397553443908,0.3839136064052582,0.3603112995624542,292.376220703125,297.1499938964844,293.1499938964844,0.0144466608762741,-3954.1533203125,303.07867431640625,0.4911302030086517,0.050000000745058,0.2320707142353058,289.01226806640625,291.1499938964844,258.1375732421875,257.4949035644531,279.13555908203125,292.3739929199219,289.0140075683594,1.0,0.3354170024394989,0.5805798768997192,0.5805798768997192,1.0,1.0,-1.723832607269287,0.6671838760375977,1.056648850440979,0.2623579204082489,0.0,0.0,1.0,72.51202392578125,108.0,-29.271589279174805,-17157.96484375,459.6300964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4882507324219,303.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20062.34375,20160.0,0.0,0.0,0.420745313167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406352043151855,1.4406523704528809,-1.7140117051894777e-05,0.0,0.0004270029894541,0.0,0.0,332.4438171386719,0.0,0.0,0.0,0.7866130471229553,4.0,0.0,1.0
370680,292.1702575683594,297.1499938964844,293.1499938964844,0.2249412387609481,-4433.89990234375,304.0738830566406,0.8776755928993225,0.2724978029727936,0.2434625327587127,292.0650939941406,297.1499938964844,293.1499938964844,0.3160510659217834,-6105.41748046875,304.04705810546875,0.967808723449707,0.3577315807342529,0.335842490196228,292.17041015625,297.1499938964844,293.1499938964844,0.3436676859855652,-4812.0537109375,304.0530090332031,0.9869785308837892,0.3809930980205536,0.2645928263664245,292.0352783203125,297.1499938964844,293.1499938964844,0.3454232811927795,-6546.97802734375,304.03955078125,0.9885397553443908,0.3839136064052582,0.3603112995624542,292.376220703125,297.1499938964844,293.1499938964844,0.0144466608762741,-3954.1533203125,303.07867431640625,0.4911302030086517,0.050000000745058,0.2320707142353058,289.01226806640625,291.1499938964844,258.1375732421875,257.4949035644531,279.13555908203125,292.3739929199219,289.0140075683594,1.0,0.3354170024394989,0.5805798768997192,0.5805798768997192,1.0,1.0,-1.723832607269287,0.6671838760375977,1.056648850440979,0.2623579204082489,0.0,0.0,1.0,72.51202392578125,108.0,-29.271589279174805,-17157.96484375,459.6300964355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4882507324219,303.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,20062.34375,20160.0,0.0,0.0,0.420745313167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406352043151855,1.4406523704528809,-1.7140117051894777e-05,0.0,0.0004270029894541,0.0,0.0,332.4438171386719,0.0,0.0,0.0,0.7866130471229553,4.0,0.0,1.0
370740,292.2400817871094,297.1499938964844,293.1499938964844,0.2361918985843658,-4604.6962890625,304.0805053710937,0.8695032596588135,0.2831555306911468,0.2534388303756714,292.13165283203125,297.1499938964844,293.1499938964844,0.3318584561347961,-6338.56884765625,304.0550537109375,0.9585520029067992,0.3717193901538849,0.3494623005390167,292.234130859375,297.1499938964844,293.1499938964844,0.3573880195617676,-4957.5771484375,304.0624694824219,0.9766940474510192,0.3928911089897156,0.2731887400150299,292.10235595703125,297.1499938964844,293.1499938964844,0.3622950911521911,-6790.3388671875,304.0482482910156,0.980393409729004,0.3985486328601837,0.3745387494564056,292.4273376464844,297.1499938964844,293.1499938964844,0.014898887835443,-4001.524658203125,303.22833251953125,0.4797564446926117,0.050000000745058,0.2331034243106842,289.05328369140625,291.1499938964844,258.1499938964844,257.5062255859375,279.1372375488281,292.42529296875,289.0575866699219,1.0,0.3496252596378326,0.5793887972831726,0.5793887972831726,1.0,1.0,-1.7808082103729248,0.6910210251808167,1.0897871255874634,0.2742452621459961,0.0,0.0,1.0,79.27474212646484,126.0,42.0700569152832,-17890.9140625,515.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.078125,304.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.8359375,21240.0,0.0,0.0,0.4403242468833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431997537612915,1.4432170391082764,-1.7201196897076443e-05,0.0,0.0004468731349334,0.0,0.0,334.222412109375,0.0,0.0,0.0,0.8028977513313293,4.0,0.0,1.0
370800,292.2400817871094,297.1499938964844,293.1499938964844,0.2361918985843658,-4604.6962890625,304.0805053710937,0.8695032596588135,0.2831555306911468,0.2534388303756714,292.13165283203125,297.1499938964844,293.1499938964844,0.3318584561347961,-6338.56884765625,304.0550537109375,0.9585520029067992,0.3717193901538849,0.3494623005390167,292.234130859375,297.1499938964844,293.1499938964844,0.3573880195617676,-4957.5771484375,304.0624694824219,0.9766940474510192,0.3928911089897156,0.2731887400150299,292.10235595703125,297.1499938964844,293.1499938964844,0.3622950911521911,-6790.3388671875,304.0482482910156,0.980393409729004,0.3985486328601837,0.3745387494564056,292.4273376464844,297.1499938964844,293.1499938964844,0.014898887835443,-4001.524658203125,303.22833251953125,0.4797564446926117,0.050000000745058,0.2331034243106842,289.05328369140625,291.1499938964844,258.1499938964844,257.5062255859375,279.1372375488281,292.42529296875,289.0575866699219,1.0,0.3496252596378326,0.5793887972831726,0.5793887972831726,1.0,1.0,-1.7808082103729248,0.6910210251808167,1.0897871255874634,0.2742452621459961,0.0,0.0,1.0,79.27474212646484,126.0,42.0700569152832,-17890.9140625,515.5377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.078125,304.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,20133.8359375,21240.0,0.0,0.0,0.4403242468833923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431997537612915,1.4432170391082764,-1.7201196897076443e-05,0.0,0.0004468731349334,0.0,0.0,334.222412109375,0.0,0.0,0.0,0.8028977513313293,4.0,0.0,1.0
370860,292.3059387207031,297.1499938964844,293.1499938964844,0.2455620318651199,-4743.8154296875,304.0880432128906,0.8508460521697998,0.2928520441055298,0.2626954019069671,292.1947021484375,297.1499938964844,293.1499938964844,0.3452807068824768,-6532.384765625,304.0643005371094,0.9354451298713684,0.3847329318523407,0.3623160719871521,292.2944030761719,297.1499938964844,293.1499938964844,0.3685930073261261,-5073.80615234375,304.07293701171875,0.9531252384185792,0.4038673043251037,0.2812533676624298,292.1659851074219,297.1499938964844,293.1499938964844,0.3765943944454193,-6992.267578125,304.0583190917969,0.9595021605491638,0.4121891260147095,0.3879789113998413,292.475341796875,297.1499938964844,293.1499938964844,0.0153665449470281,-4044.658935546875,303.36962890625,0.4581436514854431,0.050000000745058,0.2349411845207214,289.1512145996094,291.1499938964844,258.1656188964844,257.5220947265625,279.1388244628906,292.4735107421875,289.1578674316406,1.0,0.367174357175827,0.5783492922782898,0.5783492922782898,1.0,1.0,-1.83538556098938,0.7140035033226013,1.1213819980621338,0.285711795091629,0.0,0.0,1.0,90.3282470703125,144.0,112.48875427246094,-18706.40625,586.4738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6582336425781,304.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,21062.734375,21240.0,0.0,0.0,0.4576427042484283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761162996292114,1.4761343002319336,-1.7994794689002447e-05,0.0,0.0004644491709768,0.0,0.0,357.6169738769531,0.0,0.0,0.0,0.8061066269874573,4.0,0.0,1.0
370920,292.3059387207031,297.1499938964844,293.1499938964844,0.2455620318651199,-4743.8154296875,304.0880432128906,0.8508460521697998,0.2928520441055298,0.2626954019069671,292.1947021484375,297.1499938964844,293.1499938964844,0.3452807068824768,-6532.384765625,304.0643005371094,0.9354451298713684,0.3847329318523407,0.3623160719871521,292.2944030761719,297.1499938964844,293.1499938964844,0.3685930073261261,-5073.80615234375,304.07293701171875,0.9531252384185792,0.4038673043251037,0.2812533676624298,292.1659851074219,297.1499938964844,293.1499938964844,0.3765943944454193,-6992.267578125,304.0583190917969,0.9595021605491638,0.4121891260147095,0.3879789113998413,292.475341796875,297.1499938964844,293.1499938964844,0.0153665449470281,-4044.658935546875,303.36962890625,0.4581436514854431,0.050000000745058,0.2349411845207214,289.1512145996094,291.1499938964844,258.1656188964844,257.5220947265625,279.1388244628906,292.4735107421875,289.1578674316406,1.0,0.367174357175827,0.5783492922782898,0.5783492922782898,1.0,1.0,-1.83538556098938,0.7140035033226013,1.1213819980621338,0.285711795091629,0.0,0.0,1.0,90.3282470703125,144.0,112.48875427246094,-18706.40625,586.4738159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6582336425781,304.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,21062.734375,21240.0,0.0,0.0,0.4576427042484283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761162996292114,1.4761343002319336,-1.7994794689002447e-05,0.0,0.0004644491709768,0.0,0.0,357.6169738769531,0.0,0.0,0.0,0.8061066269874573,4.0,0.0,1.0
370980,292.3678283691406,297.1499938964844,293.1499938964844,0.2541253268718719,-4869.85302734375,304.0943908691406,0.8305402994155884,0.3016817569732666,0.2712695002555847,292.25421142578125,297.1499938964844,293.1499938964844,0.3577954769134521,-6711.6923828125,304.07196044921875,0.9086366891860962,0.3968593180179596,0.3744327127933502,292.3511962890625,297.1499938964844,293.1499938964844,0.3789138793945312,-5180.3828125,304.0813903808594,0.9237637519836426,0.4140264391899109,0.2888204455375671,292.2260437011719,297.1499938964844,293.1499938964844,0.389941930770874,-7179.39892578125,304.06658935546875,0.9325577020645142,0.424932986497879,0.4006706476211548,292.51983642578125,297.1499938964844,293.1499938964844,0.0159076433628797,-4096.5693359375,303.50103759765625,0.4339842498302459,0.050000000745058,0.2373636662960052,289.2455444335937,291.1499938964844,258.1850891113281,257.54351806640625,279.1403503417969,292.5181579589844,289.2517395019531,1.0,0.3865540325641632,0.577463686466217,0.577463686466217,1.0,1.0,-1.887466549873352,0.7360818386077881,1.151384711265564,0.2967289090156555,0.0,0.0,1.0,104.48807525634766,162.0,125.41040802001952,-19414.86328125,669.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21502685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,21193.130859375,21240.0,0.0,0.0,0.4729157388210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806784391403198,1.4806965589523315,-1.810619687603321e-05,0.0,0.0004799493472091,0.0,0.0,360.9430236816406,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371040,292.3678283691406,297.1499938964844,293.1499938964844,0.2541253268718719,-4869.85302734375,304.0943908691406,0.8305402994155884,0.3016817569732666,0.2712695002555847,292.25421142578125,297.1499938964844,293.1499938964844,0.3577954769134521,-6711.6923828125,304.07196044921875,0.9086366891860962,0.3968593180179596,0.3744327127933502,292.3511962890625,297.1499938964844,293.1499938964844,0.3789138793945312,-5180.3828125,304.0813903808594,0.9237637519836426,0.4140264391899109,0.2888204455375671,292.2260437011719,297.1499938964844,293.1499938964844,0.389941930770874,-7179.39892578125,304.06658935546875,0.9325577020645142,0.424932986497879,0.4006706476211548,292.51983642578125,297.1499938964844,293.1499938964844,0.0159076433628797,-4096.5693359375,303.50103759765625,0.4339842498302459,0.050000000745058,0.2373636662960052,289.2455444335937,291.1499938964844,258.1850891113281,257.54351806640625,279.1403503417969,292.5181579589844,289.2517395019531,1.0,0.3865540325641632,0.577463686466217,0.577463686466217,1.0,1.0,-1.887466549873352,0.7360818386077881,1.151384711265564,0.2967289090156555,0.0,0.0,1.0,104.48807525634766,162.0,125.41040802001952,-19414.86328125,669.4337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.21502685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,21193.130859375,21240.0,0.0,0.0,0.4729157388210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806784391403198,1.4806965589523315,-1.810619687603321e-05,0.0,0.0004799493472091,0.0,0.0,360.9430236816406,0.0,0.0,0.0,0.8083882331848145,4.0,0.0,1.0
371100,292.3973388671875,297.1499938964844,293.1499938964844,0.2581232786178589,-4928.33642578125,304.09722900390625,0.8208426237106323,0.3057945668697357,0.2753131687641144,292.28271484375,297.1499938964844,293.1499938964844,0.363736093044281,-6796.3349609375,304.0753479003906,0.8969067335128784,0.4026132822036743,0.3802279531955719,292.3782653808594,297.1499938964844,293.1499938964844,0.38377445936203,-5230.40869140625,304.08502197265625,0.9097281098365784,0.4188252091407776,0.2924294471740722,292.2547912597656,297.1499938964844,293.1499938964844,0.3962873816490173,-7267.90380859375,304.0702209472656,0.9190661311149596,0.4309945106506347,0.406751811504364,292.540771484375,297.1499938964844,293.1499938964844,0.0162023939192295,-4125.041015625,303.5634460449219,0.4239496290683746,0.050000000745058,0.2387389093637466,289.2908935546875,291.1499938964844,258.1962280273437,257.5561828613281,279.1411437988281,292.5391845703125,289.2967834472656,1.0,0.3965858221054077,0.5770778059959412,0.5770778059959412,1.0,1.0,-1.9125691652297967,0.7467775940895081,1.1657915115356443,0.3020686507225036,0.0,0.0,1.0,112.43610382080078,162.0,125.2823715209961,-19752.591796875,714.5982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.48065185546875,305.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9140625,22320.0,0.0,0.0,0.4798606038093567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814740419387815,1.481492280960083,-1.812566188164056e-05,0.0,0.0004869975091423,0.0,0.0,361.5252075195313,0.0,0.0,0.0,0.8237862586975098,4.0,0.0,1.0
371160,292.4259338378906,297.1499938964844,293.1499938964844,0.2615949511528015,-4978.33837890625,304.1005249023437,0.8114056587219238,0.3097128272056579,0.2791986465454101,292.31036376953125,297.1499938964844,293.1499938964844,0.3689922988414764,-6870.18798828125,304.0793762207031,0.8860004544258118,0.4081676304340362,0.3858520686626434,292.404541015625,297.1499938964844,293.1499938964844,0.3879408240318298,-5272.560546875,304.0892639160156,0.8975213766098022,0.4234429597854614,0.2959254682064056,292.2826843261719,297.1499938964844,293.1499938964844,0.4019013345241546,-7345.11572265625,304.07452392578125,0.9067665934562684,0.4368561208248138,0.412661612033844,292.5608825683594,297.1499938964844,293.1499938964844,0.0164861883968114,-4150.0498046875,303.6244201660156,0.41531902551651,0.050000000745058,0.2401994317770004,289.3511657714844,291.1499938964844,258.2082214355469,257.5700988769531,279.14190673828125,292.55938720703125,289.35906982421875,1.0,0.406708300113678,0.5767303109169006,0.5767303109169006,1.0,1.0,-1.937037706375122,0.7572395205497742,1.179798245429993,0.3072954714298248,0.0,0.0,1.0,120.83316040039062,180.0,148.76034545898438,-20159.90234375,761.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7236633300781,305.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.69140625,22320.0,0.0,0.0,0.4865221679210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076548576355,1.5080952644348145,-1.8782460756483488e-05,0.0,0.0004937581252306,0.0,0.0,381.35260009765625,0.0,0.0,0.0,0.8237978219985962,4.0,0.0,1.0
371220,292.4804992675781,297.1499938964844,293.1499938964844,0.2684261798858642,-5077.06103515625,304.1055908203125,0.7930804491043091,0.3169858157634735,0.2864942848682403,292.3633117675781,297.1499938964844,293.1499938964844,0.3794987797737121,-7018.30126953125,304.0853271484375,0.8665456175804138,0.4186968803405761,0.3965848088264465,292.4546813964844,297.1499938964844,293.1499938964844,0.3963465988636017,-5358.3466796875,304.0954284667969,0.8760542869567871,0.4321580231189728,0.3025769591331482,292.3360595703125,297.1499938964844,293.1499938964844,0.4131587147712707,-7500.56494140625,304.0808410644531,0.8863533735275269,0.4480023086071014,0.4239664673805237,292.59881591796875,297.1499938964844,293.1499938964844,0.0171211101114749,-4209.19970703125,303.73956298828125,0.4009972214698791,0.050000000745058,0.2433178722858429,289.4479675292969,291.1499938964844,258.23468017578125,257.6015014648437,279.1434631347656,292.59747314453125,289.4532165527344,1.0,0.426922082901001,0.5761542916297913,0.5761542916297913,1.0,1.0,-1.9839966297149656,0.7774287462234497,1.206567883491516,0.3174000382423401,0.0,0.0,1.0,138.65829467773438,198.0,131.63401794433594,-20789.38671875,861.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1661376953125,305.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.87109375,22320.0,0.0,0.0,0.4988994896411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165648460388184,1.516583800315857,-1.899449125630781e-05,0.0,0.0005063195712864,0.0,0.0,387.8283386230469,0.0,0.0,0.0,0.8280397057533264,4.0,0.0,1.0
371280,292.4804992675781,297.1499938964844,293.1499938964844,0.2684261798858642,-5077.06103515625,304.1055908203125,0.7930804491043091,0.3169858157634735,0.2864942848682403,292.3633117675781,297.1499938964844,293.1499938964844,0.3794987797737121,-7018.30126953125,304.0853271484375,0.8665456175804138,0.4186968803405761,0.3965848088264465,292.4546813964844,297.1499938964844,293.1499938964844,0.3963465988636017,-5358.3466796875,304.0954284667969,0.8760542869567871,0.4321580231189728,0.3025769591331482,292.3360595703125,297.1499938964844,293.1499938964844,0.4131587147712707,-7500.56494140625,304.0808410644531,0.8863533735275269,0.4480023086071014,0.4239664673805237,292.59881591796875,297.1499938964844,293.1499938964844,0.0171211101114749,-4209.19970703125,303.73956298828125,0.4009972214698791,0.050000000745058,0.2433178722858429,289.4479675292969,291.1499938964844,258.23468017578125,257.6015014648437,279.1434631347656,292.59747314453125,289.4532165527344,1.0,0.426922082901001,0.5761542916297913,0.5761542916297913,1.0,1.0,-1.9839966297149656,0.7774287462234497,1.206567883491516,0.3174000382423401,0.0,0.0,1.0,138.65829467773438,198.0,131.63401794433594,-20789.38671875,861.2943115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1661376953125,305.89068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.87109375,22320.0,0.0,0.0,0.4988994896411896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165648460388184,1.516583800315857,-1.899449125630781e-05,0.0,0.0005063195712864,0.0,0.0,387.8283386230469,0.0,0.0,0.0,0.8280397057533264,4.0,0.0,1.0
371340,292.5317687988281,297.1499938964844,293.1499938964844,0.2749596834182739,-5171.45361328125,304.1094665527344,0.7770898342132568,0.3235466778278351,0.2931796014308929,292.4132385253906,297.1499938964844,293.1499938964844,0.3897981643676758,-7163.400390625,304.0896911621094,0.8503354787826538,0.4284975826740265,0.4066585600376129,292.501708984375,297.1499938964844,293.1499938964844,0.4046440124511719,-5443.35302734375,304.0997314453125,0.8580372929573059,0.4402290880680084,0.3088002502918243,292.38629150390625,297.1499938964844,293.1499938964844,0.4242484271526336,-7653.6875,304.0853881835937,0.8691467046737671,0.4584303796291351,0.4346205294132232,292.6338806152344,297.1499938964844,293.1499938964844,0.0178293790668249,-4276.4716796875,303.8467712402344,0.3874135911464691,0.050000000745058,0.2466183602809906,289.52032470703125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6326599121094,289.5243225097656,1.0,0.4467435479164123,0.5757368206977844,0.5757368206977844,1.0,1.0,-2.028355836868286,0.7966504693031311,1.2317053079605105,0.3270566761493683,0.0,0.0,1.0,157.42112731933594,216.0,105.81071472167967,-21354.26171875,965.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56329345703125,306.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.333984375,23400.0,0.0,0.0,0.5100473165512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187617540359497,1.5187808275222778,-1.904956479847897e-05,0.0,0.0005176332197152,0.0,0.0,389.5162963867188,0.0,0.0,0.0,0.84413743019104,4.0,0.0,1.0
371400,292.5317687988281,297.1499938964844,293.1499938964844,0.2749596834182739,-5171.45361328125,304.1094665527344,0.7770898342132568,0.3235466778278351,0.2931796014308929,292.4132385253906,297.1499938964844,293.1499938964844,0.3897981643676758,-7163.400390625,304.0896911621094,0.8503354787826538,0.4284975826740265,0.4066585600376129,292.501708984375,297.1499938964844,293.1499938964844,0.4046440124511719,-5443.35302734375,304.0997314453125,0.8580372929573059,0.4402290880680084,0.3088002502918243,292.38629150390625,297.1499938964844,293.1499938964844,0.4242484271526336,-7653.6875,304.0853881835937,0.8691467046737671,0.4584303796291351,0.4346205294132232,292.6338806152344,297.1499938964844,293.1499938964844,0.0178293790668249,-4276.4716796875,303.8467712402344,0.3874135911464691,0.050000000745058,0.2466183602809906,289.52032470703125,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.6326599121094,289.5243225097656,1.0,0.4467435479164123,0.5757368206977844,0.5757368206977844,1.0,1.0,-2.028355836868286,0.7966504693031311,1.2317053079605105,0.3270566761493683,0.0,0.0,1.0,157.42112731933594,216.0,105.81071472167967,-21354.26171875,965.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56329345703125,306.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,22297.333984375,23400.0,0.0,0.0,0.5100473165512085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187617540359497,1.5187808275222778,-1.904956479847897e-05,0.0,0.0005176332197152,0.0,0.0,389.5162963867188,0.0,0.0,0.0,0.84413743019104,4.0,0.0,1.0
371460,292.5800476074219,297.1499938964844,293.1499938964844,0.2804587781429291,-5249.76513671875,304.11376953125,0.7634902000427246,0.3294191658496856,0.2992677390575409,292.4604187011719,297.1499938964844,293.1499938964844,0.3988546133041382,-7289.4091796875,304.0946350097656,0.8368964791297913,0.4375931024551391,0.4160886406898498,292.54595947265625,297.1499938964844,293.1499938964844,0.4117619693279266,-5515.3369140625,304.10455322265625,0.8430968523025513,0.4476786851882934,0.3146068751811981,292.43365478515625,297.1499938964844,293.1499938964844,0.4340533912181854,-7787.439453125,304.09051513671875,0.8548116087913513,0.4681676924228668,0.4446437656879425,292.6663818359375,297.1499938964844,293.1499938964844,0.018543230369687,-4340.23046875,303.94757080078125,0.3742795586585998,0.050000000745058,0.2500297427177429,289.60504150390625,291.1499938964844,258.29669189453125,257.6773376464844,279.1466369628906,292.665283203125,289.6089172363281,1.0,0.465912789106369,0.5754794478416443,0.5754794478416443,1.0,1.0,-2.070101737976074,0.8148953914642334,1.2552062273025513,0.3362755179405212,0.0,0.0,1.0,176.73658752441406,204.0,107.87947845458984,-21963.72265625,1074.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8890686035156,306.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12109375,23400.0,0.0,0.0,0.520465075969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.5503575801849363,-1.984990194614511e-05,0.0,0.0005282058846205,0.0,0.0,414.3198852539063,0.0,0.0,0.0,0.8465963006019592,4.0,0.0,1.0
371520,292.5800476074219,297.1499938964844,293.1499938964844,0.2804587781429291,-5249.76513671875,304.11376953125,0.7634902000427246,0.3294191658496856,0.2992677390575409,292.4604187011719,297.1499938964844,293.1499938964844,0.3988546133041382,-7289.4091796875,304.0946350097656,0.8368964791297913,0.4375931024551391,0.4160886406898498,292.54595947265625,297.1499938964844,293.1499938964844,0.4117619693279266,-5515.3369140625,304.10455322265625,0.8430968523025513,0.4476786851882934,0.3146068751811981,292.43365478515625,297.1499938964844,293.1499938964844,0.4340533912181854,-7787.439453125,304.09051513671875,0.8548116087913513,0.4681676924228668,0.4446437656879425,292.6663818359375,297.1499938964844,293.1499938964844,0.018543230369687,-4340.23046875,303.94757080078125,0.3742795586585998,0.050000000745058,0.2500297427177429,289.60504150390625,291.1499938964844,258.29669189453125,257.6773376464844,279.1466369628906,292.665283203125,289.6089172363281,1.0,0.465912789106369,0.5754794478416443,0.5754794478416443,1.0,1.0,-2.070101737976074,0.8148953914642334,1.2552062273025513,0.3362755179405212,0.0,0.0,1.0,176.73658752441406,204.0,107.87947845458984,-21963.72265625,1074.0528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8890686035156,306.5036926269531,278.1499938964844,0.0,18000.0,313.1499938964844,23234.12109375,23400.0,0.0,0.0,0.520465075969696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550337791442871,1.5503575801849363,-1.984990194614511e-05,0.0,0.0005282058846205,0.0,0.0,414.3198852539063,0.0,0.0,0.0,0.8465963006019592,4.0,0.0,1.0
371580,292.6249694824219,297.1499938964844,293.1499938964844,0.2854711711406708,-5321.17138671875,304.11749267578125,0.7612026929855347,0.3347431719303131,0.3044008314609527,292.504638671875,297.1499938964844,293.1499938964844,0.4075651466846466,-7410.57470703125,304.0985717773437,0.8352996110916138,0.4460959732532501,0.4244824349880218,292.58709716796875,297.1499938964844,293.1499938964844,0.4186506867408752,-5585.25439453125,304.10821533203125,0.8404415845870972,0.4546345174312591,0.3197133541107178,292.4779357910156,297.1499938964844,293.1499938964844,0.4435855150222778,-7917.5,304.0944519042969,0.8531384468078613,0.4773339629173279,0.4536492526531219,292.69610595703125,297.1499938964844,293.1499938964844,0.0190154910087585,-4375.962890625,304.0435485839844,0.3696942031383514,0.050000000745058,0.2513715624809265,289.6598205566406,291.1499938964844,258.3316955566406,257.7210693359375,279.14923095703125,292.69512939453125,289.66278076171875,1.0,0.474799245595932,0.5755318403244019,0.5755318403244019,1.0,1.0,-2.1049129962921143,0.8303740620613098,1.2745389938354492,0.3442641198635101,0.0,0.0,1.0,184.8428955078125,192.0,82.84992980957031,-22407.380859375,1138.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1786804199219,306.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.57421875,23400.0,0.0,0.0,0.5300264954566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544511079788208,1.554471135139465,-1.995537422772032e-05,0.0,0.0005379095091484,0.0,0.0,417.6264953613281,0.0,0.0,0.0,0.8486491441726685,4.0,0.0,1.0
371640,292.6249694824219,297.1499938964844,293.1499938964844,0.2854711711406708,-5321.17138671875,304.11749267578125,0.7612026929855347,0.3347431719303131,0.3044008314609527,292.504638671875,297.1499938964844,293.1499938964844,0.4075651466846466,-7410.57470703125,304.0985717773437,0.8352996110916138,0.4460959732532501,0.4244824349880218,292.58709716796875,297.1499938964844,293.1499938964844,0.4186506867408752,-5585.25439453125,304.10821533203125,0.8404415845870972,0.4546345174312591,0.3197133541107178,292.4779357910156,297.1499938964844,293.1499938964844,0.4435855150222778,-7917.5,304.0944519042969,0.8531384468078613,0.4773339629173279,0.4536492526531219,292.69610595703125,297.1499938964844,293.1499938964844,0.0190154910087585,-4375.962890625,304.0435485839844,0.3696942031383514,0.050000000745058,0.2513715624809265,289.6598205566406,291.1499938964844,258.3316955566406,257.7210693359375,279.14923095703125,292.69512939453125,289.66278076171875,1.0,0.474799245595932,0.5755318403244019,0.5755318403244019,1.0,1.0,-2.1049129962921143,0.8303740620613098,1.2745389938354492,0.3442641198635101,0.0,0.0,1.0,184.8428955078125,192.0,82.84992980957031,-22407.380859375,1138.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1786804199219,306.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.57421875,23400.0,0.0,0.0,0.5300264954566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544511079788208,1.554471135139465,-1.995537422772032e-05,0.0,0.0005379095091484,0.0,0.0,417.6264953613281,0.0,0.0,0.0,0.8486491441726685,4.0,0.0,1.0
371700,292.6460876464844,297.1499938964844,293.1499938964844,0.2877393662929535,-5353.35791015625,304.1192626953125,0.7627055644989014,0.3372463583946228,0.3067023754119873,292.5255432128906,297.1499938964844,293.1499938964844,0.4116657376289367,-7467.384765625,304.1004638671875,0.8372802734375,0.4501643776893616,0.4283770620822906,292.6064147949219,297.1499938964844,293.1499938964844,0.4218831956386566,-5617.97509765625,304.1099548339844,0.8419781923294067,0.4579698741436004,0.3220715522766113,292.49884033203125,297.1499938964844,293.1499938964844,0.4481100738048553,-7979.0009765625,304.0963134765625,0.8552698493003845,0.4817438423633575,0.45785853266716,292.709716796875,297.1499938964844,293.1499938964844,0.0191719252616167,-4384.5703125,304.0907592773437,0.36942058801651,0.050000000745058,0.2514536082744598,289.6833801269531,291.1499938964844,258.3500671386719,257.7442321777344,279.15045166015625,292.70880126953125,289.6861267089844,1.0,0.4769271612167358,0.5756480693817139,0.5756480693817139,1.0,1.0,-2.120342254638672,0.8373360633850098,1.283006191253662,0.3478900492191314,0.0,0.0,1.0,185.70411682128903,192.0,74.24372100830078,-22607.55078125,1157.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.31671142578125,306.84283447265625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.650390625,24480.0,0.0,0.0,0.5344489812850952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551522970199585,1.5551722049713137,-1.9973380403826013e-05,0.0,0.0005423977854661,0.0,0.0,418.19189453125,0.0,0.0,0.0,0.8639990091323853,4.0,0.0,1.0
371760,292.6664123535156,297.1499938964844,293.1499938964844,0.2894197404384613,-5376.38818359375,304.121826171875,0.7653742432594299,0.3396376371383667,0.3088536262512207,292.54571533203125,297.1499938964844,293.1499938964844,0.4149810075759887,-7512.23095703125,304.1034545898437,0.8404936194419861,0.4541093707084656,0.432101309299469,292.625,297.1499938964844,293.1499938964844,0.4243445992469787,-5642.09521484375,304.1127624511719,0.8447856903076172,0.4612066447734833,0.3243219256401062,292.5189819335937,297.1499938964844,293.1499938964844,0.4518049359321594,-8028.076171875,304.099365234375,0.858727216720581,0.4860371053218841,0.4619038701057434,292.7225341796875,297.1499938964844,293.1499938964844,0.0192510411143302,-4382.95361328125,304.1376953125,0.3700357675552368,0.050000000745058,0.2512662708759308,289.72393798828125,291.1499938964844,258.3690185546875,257.7681884765625,279.1515808105469,292.7216796875,289.7284851074219,1.0,0.4779250621795654,0.5758131146430969,0.5758131146430969,1.0,1.0,-2.1347367763519287,0.8438913822174072,1.290845274925232,0.3513303995132446,0.0,0.0,1.0,185.10205078125,180.0,94.86695861816406,-22883.900390625,1171.0404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.43780517578125,306.9784545898437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.28125,24480.0,0.0,0.0,0.5387808084487915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580902934074402,1.580923557281494,-2.0640305592678487e-05,0.0,0.0005467940354719,0.0,0.0,439.3115234375,0.0,0.0,0.0,0.863517701625824,4.0,0.0,1.0
371820,292.7051696777344,297.1499938964844,293.1499938964844,0.2931051254272461,-5428.38232421875,304.125,0.7755826115608215,0.3440245985984802,0.3126087784767151,292.5844421386719,297.1499938964844,293.1499938964844,0.4222465455532074,-7612.41650390625,304.10675048828125,0.8521234393119812,0.4615665972232818,0.4389406442642212,292.660400390625,297.1499938964844,293.1499938964844,0.4300110936164856,-5699.31640625,304.1156005859375,0.8557183742523193,0.4673278331756592,0.3284263014793396,292.5574645996094,297.1499938964844,293.1499938964844,0.4599541425704956,-8138.3896484375,304.1025390625,0.8712237477302551,0.4942161440849304,0.4694066941738128,292.7483215332031,297.1499938964844,293.1499938964844,0.0215669777244329,-4629.26806640625,304.14434814453125,0.388891726732254,0.0549547784030437,0.2662505805492401,289.764404296875,291.1499938964844,258.40838623046875,257.8183288574219,279.1492614746094,292.74737548828125,289.76483154296875,1.0,0.4782236516475677,0.5756625533103943,0.5756625533103943,1.0,1.0,-2.1793811321258545,0.8636602163314819,1.3157209157943726,0.3611654639244079,0.0,0.0,1.0,178.8563232421875,168.0,52.7586555480957,-23356.181640625,1196.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473693847656,307.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.294921875,24480.0,0.0,0.0,0.5470943450927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887364149093628,1.5887572765350342,-2.084536026814021e-05,0.0,0.0005552311777137,0.0,0.0,445.8744201660156,0.0,0.0,0.0,0.8674225211143494,4.0,0.0,1.0
371880,292.7051696777344,297.1499938964844,293.1499938964844,0.2931051254272461,-5428.38232421875,304.125,0.7755826115608215,0.3440245985984802,0.3126087784767151,292.5844421386719,297.1499938964844,293.1499938964844,0.4222465455532074,-7612.41650390625,304.10675048828125,0.8521234393119812,0.4615665972232818,0.4389406442642212,292.660400390625,297.1499938964844,293.1499938964844,0.4300110936164856,-5699.31640625,304.1156005859375,0.8557183742523193,0.4673278331756592,0.3284263014793396,292.5574645996094,297.1499938964844,293.1499938964844,0.4599541425704956,-8138.3896484375,304.1025390625,0.8712237477302551,0.4942161440849304,0.4694066941738128,292.7483215332031,297.1499938964844,293.1499938964844,0.0215669777244329,-4629.26806640625,304.14434814453125,0.388891726732254,0.0549547784030437,0.2662505805492401,289.764404296875,291.1499938964844,258.40838623046875,257.8183288574219,279.1492614746094,292.74737548828125,289.76483154296875,1.0,0.4782236516475677,0.5756625533103943,0.5756625533103943,1.0,1.0,-2.1793811321258545,0.8636602163314819,1.3157209157943726,0.3611654639244079,0.0,0.0,1.0,178.8563232421875,168.0,52.7586555480957,-23356.181640625,1196.265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473693847656,307.1343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.294921875,24480.0,0.0,0.0,0.5470943450927734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887364149093628,1.5887572765350342,-2.084536026814021e-05,0.0,0.0005552311777137,0.0,0.0,445.8744201660156,0.0,0.0,0.0,0.8674225211143494,4.0,0.0,1.0
371940,292.7413635253906,297.1499938964844,293.1499938964844,0.2972491383552551,-5488.0751953125,304.1264038085937,0.7886386513710022,0.347957581281662,0.3158511817455292,292.62091064453125,297.1499938964844,293.1499938964844,0.4303236901760101,-7725.08984375,304.1076965332031,0.8670262098312378,0.4684947431087494,0.4451767206192016,292.6933898925781,297.1499938964844,293.1499938964844,0.4366363883018493,-5767.4111328125,304.11602783203125,0.8699849843978882,0.4730414152145386,0.3321682512760162,292.5935363769531,297.1499938964844,293.1499938964844,0.4690847098827362,-8263.35546875,304.1031188964844,0.8871340155601501,0.5019119381904602,0.4763471782207489,292.77813720703125,297.1499938964844,293.1499938964844,0.0245447866618633,-4952.5380859375,304.1413879394531,0.4084473550319671,0.0590951554477214,0.2844444811344147,289.7574768066406,291.1499938964844,258.4495849609375,257.8711242675781,279.1495666503906,292.7771301269531,289.7568664550781,1.0,0.4770794808864593,0.5756024718284607,0.5756024718284607,1.0,1.0,-2.2254559993743896,0.8841055035591125,1.341350555419922,0.3716189265251159,0.0,0.0,1.0,170.27964782714844,156.0,5.604588508605957,-23774.728515625,1214.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8046875,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.796875,25560.0,0.0,0.0,0.5552049279212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907049179077148,1.5907257795333862,-2.089704867103137e-05,0.0,0.0005634624394588,0.0,0.0,447.5338745117188,0.0,0.0,0.0,0.8834035992622375,4.0,0.0,1.0
372000,292.7413635253906,297.1499938964844,293.1499938964844,0.2972491383552551,-5488.0751953125,304.1264038085937,0.7886386513710022,0.347957581281662,0.3158511817455292,292.62091064453125,297.1499938964844,293.1499938964844,0.4303236901760101,-7725.08984375,304.1076965332031,0.8670262098312378,0.4684947431087494,0.4451767206192016,292.6933898925781,297.1499938964844,293.1499938964844,0.4366363883018493,-5767.4111328125,304.11602783203125,0.8699849843978882,0.4730414152145386,0.3321682512760162,292.5935363769531,297.1499938964844,293.1499938964844,0.4690847098827362,-8263.35546875,304.1031188964844,0.8871340155601501,0.5019119381904602,0.4763471782207489,292.77813720703125,297.1499938964844,293.1499938964844,0.0245447866618633,-4952.5380859375,304.1413879394531,0.4084473550319671,0.0590951554477214,0.2844444811344147,289.7574768066406,291.1499938964844,258.4495849609375,257.8711242675781,279.1495666503906,292.7771301269531,289.7568664550781,1.0,0.4770794808864593,0.5756024718284607,0.5756024718284607,1.0,1.0,-2.2254559993743896,0.8841055035591125,1.341350555419922,0.3716189265251159,0.0,0.0,1.0,170.27964782714844,156.0,5.604588508605957,-23774.728515625,1214.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8046875,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.796875,25560.0,0.0,0.0,0.5552049279212952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907049179077148,1.5907257795333862,-2.089704867103137e-05,0.0,0.0005634624394588,0.0,0.0,447.5338745117188,0.0,0.0,0.0,0.8834035992622375,4.0,0.0,1.0
372060,292.7753601074219,297.1499938964844,293.1499938964844,0.3004358410835266,-5533.06787109375,304.12890625,0.8031191229820251,0.3514128625392914,0.318654865026474,292.6557312011719,297.1499938964844,293.1499938964844,0.4371347725391388,-7818.4990234375,304.1103820800781,0.8838658332824707,0.474838376045227,0.4508572220802307,292.7245788574219,297.1499938964844,293.1499938964844,0.4421059191226959,-5822.58642578125,304.1181945800781,0.8861993551254272,0.4782846868038177,0.3355800211429596,292.6278076171875,297.1499938964844,293.1499938964844,0.4769395291805267,-8369.1025390625,304.1056213378906,0.9048806428909302,0.5090605616569519,0.4827692806720733,292.8083190917969,297.1499938964844,293.1499938964844,0.027367478236556,-5180.26708984375,304.1401672363281,0.4257993400096893,0.0623970553278923,0.2981048226356506,289.7695007324219,291.1499938964844,258.4923095703125,257.9262390136719,279.1518249511719,292.8073425292969,289.769287109375,1.0,0.4746282696723938,0.5758901238441467,0.5758901238441467,1.0,1.0,-2.263871669769287,0.901522934436798,1.3623486757278442,0.3806437253952026,0.0,0.0,1.0,160.96766662597656,144.0,8.576008796691895,-24216.38671875,1222.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.909423828125,307.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.029296875,25560.0,0.0,0.0,0.563319981098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211175918579102,1.6211392879486084,-2.1703746824641712e-05,0.0,0.0005716981249861,0.0,0.0,473.6971130371094,0.0,0.0,0.0,0.8852120637893677,4.0,0.0,1.0
372120,292.7753601074219,297.1499938964844,293.1499938964844,0.3004358410835266,-5533.06787109375,304.12890625,0.8031191229820251,0.3514128625392914,0.318654865026474,292.6557312011719,297.1499938964844,293.1499938964844,0.4371347725391388,-7818.4990234375,304.1103820800781,0.8838658332824707,0.474838376045227,0.4508572220802307,292.7245788574219,297.1499938964844,293.1499938964844,0.4421059191226959,-5822.58642578125,304.1181945800781,0.8861993551254272,0.4782846868038177,0.3355800211429596,292.6278076171875,297.1499938964844,293.1499938964844,0.4769395291805267,-8369.1025390625,304.1056213378906,0.9048806428909302,0.5090605616569519,0.4827692806720733,292.8083190917969,297.1499938964844,293.1499938964844,0.027367478236556,-5180.26708984375,304.1401672363281,0.4257993400096893,0.0623970553278923,0.2981048226356506,289.7695007324219,291.1499938964844,258.4923095703125,257.9262390136719,279.1518249511719,292.8073425292969,289.769287109375,1.0,0.4746282696723938,0.5758901238441467,0.5758901238441467,1.0,1.0,-2.263871669769287,0.901522934436798,1.3623486757278442,0.3806437253952026,0.0,0.0,1.0,160.96766662597656,144.0,8.576008796691895,-24216.38671875,1222.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.909423828125,307.3394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,25404.029296875,25560.0,0.0,0.0,0.563319981098175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211175918579102,1.6211392879486084,-2.1703746824641712e-05,0.0,0.0005716981249861,0.0,0.0,473.6971130371094,0.0,0.0,0.0,0.8852120637893677,4.0,0.0,1.0
372180,292.807373046875,297.1499938964844,293.1499938964844,0.3036693036556244,-5579.24658203125,304.13055419921875,0.818625271320343,0.3544125258922577,0.3210247457027435,292.6889343261719,297.1499938964844,293.1499938964844,0.4441075623035431,-7914.5595703125,304.1119689941406,0.9029254913330078,0.4806306958198547,0.4559863805770874,292.7539367675781,297.1499938964844,293.1499938964844,0.4478746056556701,-5881.244140625,304.1191711425781,0.9046772122383118,0.4831038415431976,0.3386701643466949,292.6602478027344,297.1499938964844,293.1499938964844,0.4850721359252929,-8479.0205078125,304.1068420410156,0.926692008972168,0.5157063007354736,0.4886817038059234,292.83709716796875,297.1499938964844,293.1499938964844,0.0296079274266958,-5376.63623046875,304.1397399902344,0.4456674754619598,0.0652116611599922,0.3091706931591034,289.7583923339844,291.1499938964844,258.5362854003906,257.9833374023437,279.1542358398437,292.8362121582031,289.7577514648437,1.0,0.4711745679378509,0.5764380097389221,0.5764380097389221,1.0,1.0,-2.2969887256622314,0.9168682098388672,1.3801205158233645,0.3887240886688232,0.0,0.0,1.0,151.03236389160156,132.0,-9.721783638000488,-24516.4609375,1220.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00958251953125,307.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25522.048828125,25560.0,0.0,0.0,0.5710818767547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248787641525269,1.6249005794525146,-2.1804575226269662e-05,0.0,0.0005795754841528,0.0,0.0,477.0019226074219,0.0,0.0,0.0,0.8870844841003418,4.0,0.0,1.0
372240,292.807373046875,297.1499938964844,293.1499938964844,0.3036693036556244,-5579.24658203125,304.13055419921875,0.818625271320343,0.3544125258922577,0.3210247457027435,292.6889343261719,297.1499938964844,293.1499938964844,0.4441075623035431,-7914.5595703125,304.1119689941406,0.9029254913330078,0.4806306958198547,0.4559863805770874,292.7539367675781,297.1499938964844,293.1499938964844,0.4478746056556701,-5881.244140625,304.1191711425781,0.9046772122383118,0.4831038415431976,0.3386701643466949,292.6602478027344,297.1499938964844,293.1499938964844,0.4850721359252929,-8479.0205078125,304.1068420410156,0.926692008972168,0.5157063007354736,0.4886817038059234,292.83709716796875,297.1499938964844,293.1499938964844,0.0296079274266958,-5376.63623046875,304.1397399902344,0.4456674754619598,0.0652116611599922,0.3091706931591034,289.7583923339844,291.1499938964844,258.5362854003906,257.9833374023437,279.1542358398437,292.8362121582031,289.7577514648437,1.0,0.4711745679378509,0.5764380097389221,0.5764380097389221,1.0,1.0,-2.2969887256622314,0.9168682098388672,1.3801205158233645,0.3887240886688232,0.0,0.0,1.0,151.03236389160156,132.0,-9.721783638000488,-24516.4609375,1220.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.00958251953125,307.4037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25522.048828125,25560.0,0.0,0.0,0.5710818767547607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248787641525269,1.6249005794525146,-2.1804575226269662e-05,0.0,0.0005795754841528,0.0,0.0,477.0019226074219,0.0,0.0,0.0,0.8870844841003418,4.0,0.0,1.0
