time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372300,292.8226623535156,297.1499938964844,293.1499938964844,0.3051428198814392,-5600.22900390625,304.13140869140625,0.8267086744308472,0.3557478189468384,0.3220562040805816,292.70489501953125,297.1499938964844,293.1499938964844,0.4474301636219024,-7960.1357421875,304.11285400390625,0.9139835238456726,0.4833337366580963,0.4583609700202942,292.7679443359375,297.1499938964844,293.1499938964844,0.4506488442420959,-5909.3544921875,304.1197204589844,0.9155877232551576,0.4853716790676117,0.3401099443435669,292.67578125,297.1499938964844,293.1499938964844,0.4890044331550598,-8531.9423828125,304.1075439453125,0.9389771223068236,0.5188591480255127,0.4914683997631073,292.85076904296875,297.1499938964844,293.1499938964844,0.0306280199438333,-5464.0625,304.1397399902344,0.4568536579608917,0.0664912462234497,0.314044326543808,289.7514038085937,291.1499938964844,258.5586853027344,258.0124816894531,279.15533447265625,292.84991455078125,289.7507629394531,1.0,0.4691473543643951,0.5767871737480164,0.5767871737480164,1.0,1.0,-2.3120126724243164,0.9239408373832704,1.388071894645691,0.3924949467182159,0.0,0.0,1.0,145.87806701660156,132.0,-14.169065475463867,-24654.349609375,1217.6246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0631103515625,307.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.224609375,26640.0,0.0,0.0,0.5747739672660828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254891157150269,1.6255109310150146,-2.18209588638274e-05,0.0,0.0005833224859088,0.0,0.0,477.5396118164063,0.0,0.0,0.0,0.902388334274292,4.0,0.0,1.0
372360,292.8375244140625,297.1499938964844,293.1499938964844,0.3060155808925628,-5611.92138671875,304.1332092285156,0.8353100419044495,0.3569751679897308,0.3229884505271911,292.7204895019531,297.1499938964844,293.1499938964844,0.4499117136001587,-7993.07421875,304.1151123046875,0.9265126585960388,0.4859093427658081,0.4606139957904815,292.7815246582031,297.1499938964844,293.1499938964844,0.4526145160198211,-5928.50048828125,304.1216735839844,0.9278649687767028,0.4875443875789642,0.3414834141731262,292.6908874511719,297.1499938964844,293.1499938964844,0.4920524656772613,-8571.78515625,304.1097412109375,0.9516870975494384,0.5218989253044128,0.4941481351852417,292.8639221191406,297.1499938964844,293.1499938964844,0.031514223664999,-5537.7353515625,304.1400146484375,0.4684436619281769,0.0677008926868438,0.3185687661170959,289.76397705078125,291.1499938964844,258.5813293457031,258.0419921875,279.15631103515625,292.86309814453125,289.7650451660156,1.0,0.4669502973556518,0.5771783590316772,0.5771783590316772,1.0,1.0,-2.326144218444824,0.9306623339653016,1.395481824874878,0.3961087167263031,0.0,0.0,1.0,140.6265106201172,120.0,10.792436599731444,-24876.326171875,1212.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1054992675781,307.5032653808594,278.1499938964844,0.0,18000.0,313.1499938964844,26332.326171875,26640.0,0.0,0.0,0.5784797072410583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504706144332886,1.6504931449890137,-2.249682984256652e-05,0.0,0.0005870833992958,0.0,0.0,499.8973083496094,0.0,0.0,0.0,0.901462972164154,4.0,0.0,1.0
372420,292.8658142089844,297.1499938964844,293.1499938964844,0.3080006837844848,-5639.568359375,304.1354675292969,0.8549258708953857,0.3591541349887848,0.3245803713798523,292.7504577636719,297.1499938964844,293.1499938964844,0.4552658498287201,-8065.4248046875,304.1177978515625,0.9539883732795716,0.4907142221927643,0.4647709131240845,292.80743408203125,297.1499938964844,293.1499938964844,0.4570392966270447,-5972.658203125,304.12371826171875,0.954744517803192,0.4916247129440307,0.3440330922603607,292.7198486328125,297.1499938964844,293.1499938964844,0.4986447095870971,-8659.3076171875,304.1121520996094,0.977083146572113,0.5276597142219543,0.49918994307518,292.8886108398437,297.1499938964844,293.1499938964844,0.0332108661532402,-5678.669921875,304.1405029296875,0.4868601560592651,0.0699357688426971,0.3267162144184112,289.76678466796875,291.1499938964844,258.6270751953125,258.10186767578125,279.15802001953125,292.88787841796875,289.7667236328125,1.0,0.4621108770370483,0.5780689120292664,0.5780689120292664,1.0,1.0,-2.351958751678467,0.943134307861328,1.408824443817139,0.4028981328010559,0.0,0.0,1.0,129.89688110351562,138.0,3.1271982192993164,-25135.720703125,1199.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19195556640625,307.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.212890625,26640.0,0.0,0.0,0.5856238007545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784342765808,1.6578069925308228,-2.2696651285514235e-05,0.0,0.0005943336873315,0.0,0.0,506.5724182128906,0.0,0.0,0.0,0.9050999879837036,4.0,0.0,1.0
372480,292.8658142089844,297.1499938964844,293.1499938964844,0.3080006837844848,-5639.568359375,304.1354675292969,0.8549258708953857,0.3591541349887848,0.3245803713798523,292.7504577636719,297.1499938964844,293.1499938964844,0.4552658498287201,-8065.4248046875,304.1177978515625,0.9539883732795716,0.4907142221927643,0.4647709131240845,292.80743408203125,297.1499938964844,293.1499938964844,0.4570392966270447,-5972.658203125,304.12371826171875,0.954744517803192,0.4916247129440307,0.3440330922603607,292.7198486328125,297.1499938964844,293.1499938964844,0.4986447095870971,-8659.3076171875,304.1121520996094,0.977083146572113,0.5276597142219543,0.49918994307518,292.8886108398437,297.1499938964844,293.1499938964844,0.0332108661532402,-5678.669921875,304.1405029296875,0.4868601560592651,0.0699357688426971,0.3267162144184112,289.76678466796875,291.1499938964844,258.6270751953125,258.10186767578125,279.15802001953125,292.88787841796875,289.7667236328125,1.0,0.4621108770370483,0.5780689120292664,0.5780689120292664,1.0,1.0,-2.351958751678467,0.943134307861328,1.408824443817139,0.4028981328010559,0.0,0.0,1.0,129.89688110351562,138.0,3.1271982192993164,-25135.720703125,1199.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19195556640625,307.568359375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.212890625,26640.0,0.0,0.0,0.5856238007545471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784342765808,1.6578069925308228,-2.2696651285514235e-05,0.0,0.0005943336873315,0.0,0.0,506.5724182128906,0.0,0.0,0.0,0.9050999879837036,4.0,0.0,1.0
372540,292.8924560546875,297.1499938964844,293.1499938964844,0.310277372598648,-5671.92919921875,304.1365051269531,0.8574410676956177,0.3609488308429718,0.326256662607193,292.7789611816406,297.1499938964844,293.1499938964844,0.4609188437461853,-8142.48291015625,304.1190795898437,0.9583449363708496,0.4950545728206634,0.4689345359802246,292.8320617675781,297.1499938964844,293.1499938964844,0.4618577063083648,-6021.2841796875,304.1244201660156,0.9586276412010192,0.4953075647354126,0.3466434776782989,292.7474365234375,297.1499938964844,293.1499938964844,0.505590558052063,-8752.1435546875,304.1131591796875,0.9811761975288392,0.532963216304779,0.5042533874511719,292.9117431640625,297.1499938964844,293.1499938964844,0.0351357944309711,-5837.2763671875,304.1404724121094,0.4922741055488586,0.071868672966957,0.3356762230396271,289.7597351074219,291.1499938964844,258.6733703613281,258.1625671386719,279.1585693359375,292.9110412597656,289.75933837890625,1.0,0.4663929641246795,0.5789566040039062,0.5789566040039062,1.0,1.0,-2.3789539337158203,0.9561587572097778,1.4227951765060425,0.4099268615245819,0.0,0.0,1.0,130.120849609375,156.0,-7.227327346801758,-25390.068359375,1231.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2898864746094,307.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.072265625,27720.0,0.0,0.0,0.5922828316688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.274437247251626e-05,0.0,0.0006010917713865,0.0,0.0,508.17095947265625,0.0,0.0,0.0,0.9209662675857544,4.0,0.0,1.0
372600,292.8924560546875,297.1499938964844,293.1499938964844,0.310277372598648,-5671.92919921875,304.1365051269531,0.8574410676956177,0.3609488308429718,0.326256662607193,292.7789611816406,297.1499938964844,293.1499938964844,0.4609188437461853,-8142.48291015625,304.1190795898437,0.9583449363708496,0.4950545728206634,0.4689345359802246,292.8320617675781,297.1499938964844,293.1499938964844,0.4618577063083648,-6021.2841796875,304.1244201660156,0.9586276412010192,0.4953075647354126,0.3466434776782989,292.7474365234375,297.1499938964844,293.1499938964844,0.505590558052063,-8752.1435546875,304.1131591796875,0.9811761975288392,0.532963216304779,0.5042533874511719,292.9117431640625,297.1499938964844,293.1499938964844,0.0351357944309711,-5837.2763671875,304.1404724121094,0.4922741055488586,0.071868672966957,0.3356762230396271,289.7597351074219,291.1499938964844,258.6733703613281,258.1625671386719,279.1585693359375,292.9110412597656,289.75933837890625,1.0,0.4663929641246795,0.5789566040039062,0.5789566040039062,1.0,1.0,-2.3789539337158203,0.9561587572097778,1.4227951765060425,0.4099268615245819,0.0,0.0,1.0,130.120849609375,156.0,-7.227327346801758,-25390.068359375,1231.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2898864746094,307.633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.072265625,27720.0,0.0,0.0,0.5922828316688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659526228904724,1.6595489978790283,-2.274437247251626e-05,0.0,0.0006010917713865,0.0,0.0,508.17095947265625,0.0,0.0,0.0,0.9209662675857544,4.0,0.0,1.0
372660,292.91802978515625,297.1499938964844,293.1499938964844,0.3118100166320801,-5692.9326171875,304.1383972167969,0.8471468687057495,0.3622912466526031,0.3278133273124695,292.8064880371094,297.1499938964844,293.1499938964844,0.4654694497585296,-8203.2548828125,304.1217346191406,0.9466978907585144,0.4988765716552734,0.4729128777980804,292.85595703125,297.1499938964844,293.1499938964844,0.4656301140785217,-6058.46826171875,304.1265869140625,0.9465530514717102,0.4985173940658569,0.3491489589214325,292.774169921875,297.1499938964844,293.1499938964844,0.5113549828529358,-8827.751953125,304.1157531738281,0.9714247584342957,0.5377421975135803,0.5091268420219421,292.9338073730469,297.1499938964844,293.1499938964844,0.036926731467247,-5981.763671875,304.1406555175781,0.4894022345542907,0.0734293088316917,0.344391405582428,289.7767028808594,291.1499938964844,258.7198791503906,258.2237854003906,279.1591491699219,292.93316650390625,289.7767944335937,1.0,0.4754890203475952,0.5798982381820679,0.5798982381820679,1.0,1.0,-2.4049386978149414,0.968789041042328,1.4361497163772583,0.4168279469013214,0.0,0.0,1.0,137.82215881347656,174.0,9.967641830444336,-25730.5703125,1293.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36163330078125,307.72052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5988582372665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.6889073848724363,-2.355620381422341e-05,0.0,0.0006077649886719,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
372720,292.91802978515625,297.1499938964844,293.1499938964844,0.3118100166320801,-5692.9326171875,304.1383972167969,0.8471468687057495,0.3622912466526031,0.3278133273124695,292.8064880371094,297.1499938964844,293.1499938964844,0.4654694497585296,-8203.2548828125,304.1217346191406,0.9466978907585144,0.4988765716552734,0.4729128777980804,292.85595703125,297.1499938964844,293.1499938964844,0.4656301140785217,-6058.46826171875,304.1265869140625,0.9465530514717102,0.4985173940658569,0.3491489589214325,292.774169921875,297.1499938964844,293.1499938964844,0.5113549828529358,-8827.751953125,304.1157531738281,0.9714247584342957,0.5377421975135803,0.5091268420219421,292.9338073730469,297.1499938964844,293.1499938964844,0.036926731467247,-5981.763671875,304.1406555175781,0.4894022345542907,0.0734293088316917,0.344391405582428,289.7767028808594,291.1499938964844,258.7198791503906,258.2237854003906,279.1591491699219,292.93316650390625,289.7767944335937,1.0,0.4754890203475952,0.5798982381820679,0.5798982381820679,1.0,1.0,-2.4049386978149414,0.968789041042328,1.4361497163772583,0.4168279469013214,0.0,0.0,1.0,137.82215881347656,174.0,9.967641830444336,-25730.5703125,1293.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36163330078125,307.72052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3125,27720.0,0.0,0.0,0.5988582372665405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688883900642395,1.6889073848724363,-2.355620381422341e-05,0.0,0.0006077649886719,0.0,0.0,535.6203002929688,0.0,0.0,0.0,0.9221857786178588,4.0,0.0,1.0
372780,292.9423828125,297.1499938964844,293.1499938964844,0.3136311173439026,-5718.71875,304.13922119140625,0.8316014409065247,0.3632277250289917,0.329167753458023,292.8329162597656,297.1499938964844,293.1499938964844,0.470453143119812,-8270.798828125,304.1228332519531,0.9268407225608826,0.5022172331809998,0.4766083359718323,292.87890625,297.1499938964844,293.1499938964844,0.4699064195156097,-6101.3896484375,304.12725830078125,0.9262923002243042,0.5013124942779541,0.3514870703220367,292.79986572265625,297.1499938964844,293.1499938964844,0.517628014087677,-8911.01953125,304.11669921875,0.953634798526764,0.5420491099357605,0.5137208700180054,292.9548034667969,297.1499938964844,293.1499938964844,0.0386656560003757,-6122.74609375,304.140869140625,0.4822777509689331,0.0746484100818634,0.3523828089237213,289.7720031738281,291.1499938964844,258.766357421875,258.2850646972656,279.1598205566406,292.9541931152344,289.771728515625,1.0,0.4873200953006744,0.5809129476547241,0.5809129476547241,1.0,1.0,-2.4289355278015137,0.9806132912635804,1.4483221769332886,0.4233689606189728,0.0,0.0,1.0,150.037109375,192.0,-2.676716089248657,-25956.830078125,1373.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43768310546875,307.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.14453125,27720.0,0.0,0.0,0.6051018834114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923359632492063,1.6923596858978271,-2.365260115766432e-05,0.0,0.0006141015328466,0.0,0.0,538.9114379882812,0.0,0.0,0.0,0.9239009022712708,4.0,0.0,1.0
372840,292.9423828125,297.1499938964844,293.1499938964844,0.3136311173439026,-5718.71875,304.13922119140625,0.8316014409065247,0.3632277250289917,0.329167753458023,292.8329162597656,297.1499938964844,293.1499938964844,0.470453143119812,-8270.798828125,304.1228332519531,0.9268407225608826,0.5022172331809998,0.4766083359718323,292.87890625,297.1499938964844,293.1499938964844,0.4699064195156097,-6101.3896484375,304.12725830078125,0.9262923002243042,0.5013124942779541,0.3514870703220367,292.79986572265625,297.1499938964844,293.1499938964844,0.517628014087677,-8911.01953125,304.11669921875,0.953634798526764,0.5420491099357605,0.5137208700180054,292.9548034667969,297.1499938964844,293.1499938964844,0.0386656560003757,-6122.74609375,304.140869140625,0.4822777509689331,0.0746484100818634,0.3523828089237213,289.7720031738281,291.1499938964844,258.766357421875,258.2850646972656,279.1598205566406,292.9541931152344,289.771728515625,1.0,0.4873200953006744,0.5809129476547241,0.5809129476547241,1.0,1.0,-2.4289355278015137,0.9806132912635804,1.4483221769332886,0.4233689606189728,0.0,0.0,1.0,150.037109375,192.0,-2.676716089248657,-25956.830078125,1373.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43768310546875,307.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.14453125,27720.0,0.0,0.0,0.6051018834114075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923359632492063,1.6923596858978271,-2.365260115766432e-05,0.0,0.0006141015328466,0.0,0.0,538.9114379882812,0.0,0.0,0.0,0.9239009022712708,4.0,0.0,1.0
372900,292.95416259765625,297.1499938964844,293.1499938964844,0.3144680261611938,-5730.55126953125,304.1396484375,0.8232194781303406,0.3635435402393341,0.3297545313835144,292.84576416015625,297.1499938964844,293.1499938964844,0.4728534519672394,-8303.2451171875,304.1234130859375,0.9158737063407898,0.5037103295326233,0.4783365428447723,292.8899841308594,297.1499938964844,293.1499938964844,0.471989244222641,-6122.2529296875,304.1275939941406,0.9151741862297058,0.5025692582130432,0.352590262889862,292.81231689453125,297.1499938964844,293.1499938964844,0.5206900238990784,-8951.5556640625,304.1171875,0.943035364151001,0.544039785861969,0.5159083008766174,292.9648742675781,297.1499938964844,293.1499938964844,0.0394765846431255,-6188.42236328125,304.1410522460937,0.4777565896511078,0.0751444920897483,0.3560669422149658,289.7683410644531,291.1499938964844,258.7895202636719,258.3156433105469,279.16015625,292.9642639160156,289.7680358886719,1.0,0.4938187301158905,0.5814481973648071,0.5814481973648071,1.0,1.0,-2.440096616744995,0.9861818552017212,1.4539148807525637,0.4264833331108093,0.0,0.0,1.0,157.2864990234375,192.0,-6.0573506355285645,-26063.22265625,1417.1240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4799499511719,307.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.01953125,28800.0,0.0,0.0,0.6080611348152161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928822994232178,1.6929059028625488,-2.366787157370709e-05,0.0,0.0006171047571115,0.0,0.0,539.4334716796875,0.0,0.0,0.0,0.9391722679138184,4.0,0.0,1.0
372960,292.9657287597656,297.1499938964844,293.1499938964844,0.3147322237491607,-5733.568359375,304.1410827636719,0.8146691918373108,0.363750159740448,0.3302690386772156,292.8584289550781,297.1499938964844,293.1499938964844,0.4744254052639007,-8323.41015625,304.1253967285156,0.9053288698196412,0.5050788521766663,0.4799747169017792,292.9008483886719,297.1499938964844,293.1499938964844,0.4732766449451446,-6134.39208984375,304.1293640136719,0.904551923274994,0.5037314891815186,0.3536464273929596,292.82452392578125,297.1499938964844,293.1499938964844,0.5228705406188965,-8979.2578125,304.11920166015625,0.9319888353347778,0.5459213256835938,0.5180184841156006,292.9746398925781,297.1499938964844,293.1499938964844,0.0401541143655777,-6241.9267578125,304.1414489746094,0.4726482629776001,0.0755728036165237,0.3595418632030487,289.7839050292969,291.1499938964844,258.81256103515625,258.3460998535156,279.1605224609375,292.9740600585937,289.7850341796875,1.0,0.5005395412445068,0.5820019841194153,0.5820019841194153,1.0,1.0,-2.450662612915039,0.9915038347244264,1.4591587781906128,0.429484874010086,0.0,0.0,1.0,165.08587646484375,210.0,18.22947883605957,-26254.66796875,1463.046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5110778808594,307.8568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.7734375,28800.0,0.0,0.0,0.6110572218894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171742916107178,1.717198610305786,-2.435198985040188e-05,0.0,0.0006201454089023,0.0,0.0,562.9902954101562,0.0,0.0,0.0,0.9378487467765808,4.0,0.0,1.0
373020,292.98828125,297.1499938964844,293.1499938964844,0.3155960142612457,-5745.2421875,304.142578125,0.796937882900238,0.3638486862182617,0.3310548067092895,292.88311767578125,297.1499938964844,293.1499938964844,0.4781174063682556,-8372.466796875,304.1274108886719,0.8863030076026917,0.5074558854103088,0.4829523861408233,292.9217834472656,297.1499938964844,293.1499938964844,0.4765070080757141,-6166.23828125,304.1308288574219,0.885365903377533,0.5057964324951172,0.3556054830551147,292.84814453125,297.1499938964844,293.1499938964844,0.5279149413108826,-9045.1533203125,304.1210327148437,0.9106056094169616,0.5493777990341187,0.5219879746437073,292.99322509765625,297.1499938964844,293.1499938964844,0.0414882600307464,-6349.033203125,304.14208984375,0.4602555334568023,0.0762432664632797,0.3658591210842132,289.7908020019531,291.1499938964844,258.85821533203125,258.406494140625,279.1612548828125,292.9927062988281,289.7909240722656,1.0,0.5143043398857117,0.583163857460022,0.583163857460022,1.0,1.0,-2.469898223876953,1.0013564825057983,1.4685417413711548,0.4351190328598022,0.0,0.0,1.0,181.8891448974609,228.0,9.633729934692385,-26456.337890625,1558.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5754089355469,307.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.287109375,28800.0,0.0,0.0,0.6168447732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240138053894043,1.7240383625030518,-2.4546365239075385e-05,0.0,0.0006260190275497,0.0,0.0,569.744384765625,0.0,0.0,0.0,0.9412423968315125,4.0,0.0,1.0
373080,292.98828125,297.1499938964844,293.1499938964844,0.3155960142612457,-5745.2421875,304.142578125,0.796937882900238,0.3638486862182617,0.3310548067092895,292.88311767578125,297.1499938964844,293.1499938964844,0.4781174063682556,-8372.466796875,304.1274108886719,0.8863030076026917,0.5074558854103088,0.4829523861408233,292.9217834472656,297.1499938964844,293.1499938964844,0.4765070080757141,-6166.23828125,304.1308288574219,0.885365903377533,0.5057964324951172,0.3556054830551147,292.84814453125,297.1499938964844,293.1499938964844,0.5279149413108826,-9045.1533203125,304.1210327148437,0.9106056094169616,0.5493777990341187,0.5219879746437073,292.99322509765625,297.1499938964844,293.1499938964844,0.0414882600307464,-6349.033203125,304.14208984375,0.4602555334568023,0.0762432664632797,0.3658591210842132,289.7908020019531,291.1499938964844,258.85821533203125,258.406494140625,279.1612548828125,292.9927062988281,289.7909240722656,1.0,0.5143043398857117,0.583163857460022,0.583163857460022,1.0,1.0,-2.469898223876953,1.0013564825057983,1.4685417413711548,0.4351190328598022,0.0,0.0,1.0,181.8891448974609,228.0,9.633729934692385,-26456.337890625,1558.5758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5754089355469,307.9078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.287109375,28800.0,0.0,0.0,0.6168447732925415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240138053894043,1.7240383625030518,-2.4546365239075385e-05,0.0,0.0006260190275497,0.0,0.0,569.744384765625,0.0,0.0,0.0,0.9412423968315125,4.0,0.0,1.0
373140,293.0097351074219,297.1499938964844,293.1499938964844,0.3162384927272796,-5753.861328125,304.1439819335937,0.7801483869552612,0.3635936975479126,0.331550270318985,292.9068603515625,297.1499938964844,293.1499938964844,0.4815415143966675,-8417.919921875,304.1292419433594,0.8689645528793335,0.5094012022018433,0.4855582416057586,292.9415588378906,297.1499938964844,293.1499938964844,0.4796231985092163,-6197.01318359375,304.13201904296875,0.8679511547088623,0.5075641870498657,0.3573839664459228,292.8705444335937,297.1499938964844,293.1499938964844,0.5327900052070618,-9108.828125,304.12255859375,0.8927323818206787,0.5524768829345703,0.5256558656692505,293.01055908203125,297.1499938964844,293.1499938964844,0.0426709614694118,-6444.318359375,304.14276123046875,0.4476688802242279,0.0766960829496383,0.3713672757148742,289.7920837402344,291.1499938964844,258.903076171875,258.4658203125,279.161865234375,293.0100402832031,289.792236328125,1.0,0.5281224846839905,0.5843830108642578,0.5843830108642578,1.0,1.0,-2.4867870807647705,1.0102170705795288,1.476569890975952,0.4402836263179779,0.0,0.0,1.0,199.734130859375,246.0,4.338107109069824,-26634.380859375,1656.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6551208496094,307.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6221907138824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006314444472081,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0097351074219,297.1499938964844,293.1499938964844,0.3162384927272796,-5753.861328125,304.1439819335937,0.7801483869552612,0.3635936975479126,0.331550270318985,292.9068603515625,297.1499938964844,293.1499938964844,0.4815415143966675,-8417.919921875,304.1292419433594,0.8689645528793335,0.5094012022018433,0.4855582416057586,292.9415588378906,297.1499938964844,293.1499938964844,0.4796231985092163,-6197.01318359375,304.13201904296875,0.8679511547088623,0.5075641870498657,0.3573839664459228,292.8705444335937,297.1499938964844,293.1499938964844,0.5327900052070618,-9108.828125,304.12255859375,0.8927323818206787,0.5524768829345703,0.5256558656692505,293.01055908203125,297.1499938964844,293.1499938964844,0.0426709614694118,-6444.318359375,304.14276123046875,0.4476688802242279,0.0766960829496383,0.3713672757148742,289.7920837402344,291.1499938964844,258.903076171875,258.4658203125,279.161865234375,293.0100402832031,289.792236328125,1.0,0.5281224846839905,0.5843830108642578,0.5843830108642578,1.0,1.0,-2.4867870807647705,1.0102170705795288,1.476569890975952,0.4402836263179779,0.0,0.0,1.0,199.734130859375,246.0,4.338107109069824,-26634.380859375,1656.7220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6551208496094,307.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6221907138824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006314444472081,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.03009033203125,297.1499938964844,293.1499938964844,0.3158406019210815,-5746.81884765625,304.1466064453125,0.7650863528251648,0.3630202114582062,0.3317819833755493,292.9296875,297.1499938964844,293.1499938964844,0.4834284484386444,-8441.1904296875,304.1329345703125,0.8536396026611328,0.5109347105026245,0.4878018200397491,292.9603271484375,297.1499938964844,293.1499938964844,0.4813495576381683,-6212.89599609375,304.13507080078125,0.8526319265365601,0.5090391039848328,0.3589796125888824,292.89190673828125,297.1499938964844,293.1499938964844,0.5360877513885498,-9150.119140625,304.1261291503906,0.8769800066947937,0.5552247762680054,0.5290216207504272,293.02667236328125,297.1499938964844,293.1499938964844,0.0435549207031726,-6513.6552734375,304.1436767578125,0.4366802275180816,0.0769620016217231,0.3761298060417175,289.8218994140625,291.1499938964844,258.94683837890625,258.52374267578125,279.16241455078125,293.0263671875,289.8226928710937,1.0,0.5417129993438721,0.5856533646583557,0.5856533646583557,1.0,1.0,-2.5014455318450928,1.0181283950805664,1.4833171367645264,0.4449972212314605,0.0,0.0,1.0,218.1761932373047,264.0,26.58099174499512,-26895.65234375,1755.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7179870605469,308.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6274146437644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006367460591718,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.03009033203125,297.1499938964844,293.1499938964844,0.3158406019210815,-5746.81884765625,304.1466064453125,0.7650863528251648,0.3630202114582062,0.3317819833755493,292.9296875,297.1499938964844,293.1499938964844,0.4834284484386444,-8441.1904296875,304.1329345703125,0.8536396026611328,0.5109347105026245,0.4878018200397491,292.9603271484375,297.1499938964844,293.1499938964844,0.4813495576381683,-6212.89599609375,304.13507080078125,0.8526319265365601,0.5090391039848328,0.3589796125888824,292.89190673828125,297.1499938964844,293.1499938964844,0.5360877513885498,-9150.119140625,304.1261291503906,0.8769800066947937,0.5552247762680054,0.5290216207504272,293.02667236328125,297.1499938964844,293.1499938964844,0.0435549207031726,-6513.6552734375,304.1436767578125,0.4366802275180816,0.0769620016217231,0.3761298060417175,289.8218994140625,291.1499938964844,258.94683837890625,258.52374267578125,279.16241455078125,293.0263671875,289.8226928710937,1.0,0.5417129993438721,0.5856533646583557,0.5856533646583557,1.0,1.0,-2.5014455318450928,1.0181283950805664,1.4833171367645264,0.4449972212314605,0.0,0.0,1.0,218.1761932373047,264.0,26.58099174499512,-26895.65234375,1755.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7179870605469,308.05322265625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6274146437644958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006367460591718,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0492858886719,297.1499938964844,293.1499938964844,0.315577745437622,-5742.3427734375,304.1481628417969,0.7518022656440735,0.3621599674224853,0.3317637741565704,292.9515991210937,297.1499938964844,293.1499938964844,0.4855066537857055,-8467.998046875,304.1351623535156,0.8402115702629089,0.5120689272880554,0.4896835088729858,292.97802734375,297.1499938964844,293.1499938964844,0.483419805765152,-6232.94140625,304.1365966796875,0.8392752408981323,0.5102548599243164,0.3604000210762024,292.9120788574219,297.1499938964844,293.1499938964844,0.539725124835968,-9196.951171875,304.1280212402344,0.8630793690681458,0.557670533657074,0.5321031212806702,293.04156494140625,297.1499938964844,293.1499938964844,0.0443739853799343,-6579.08447265625,304.1444091796875,0.427264004945755,0.0770649015903472,0.3802051544189453,289.8338623046875,291.1499938964844,258.98931884765625,258.5798645019531,279.1627197265625,293.0408020019531,289.8344421386719,1.0,0.554922878742218,0.5869385600090027,0.5869385600090027,1.0,1.0,-2.513991355895996,1.025102615356445,1.4888887405395508,0.4492437243461609,0.0,0.0,1.0,236.9342193603516,252.0,19.135818481445312,-27049.99609375,1853.7200927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7924499511719,308.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6322534084320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006416568066924,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0492858886719,297.1499938964844,293.1499938964844,0.315577745437622,-5742.3427734375,304.1481628417969,0.7518022656440735,0.3621599674224853,0.3317637741565704,292.9515991210937,297.1499938964844,293.1499938964844,0.4855066537857055,-8467.998046875,304.1351623535156,0.8402115702629089,0.5120689272880554,0.4896835088729858,292.97802734375,297.1499938964844,293.1499938964844,0.483419805765152,-6232.94140625,304.1365966796875,0.8392752408981323,0.5102548599243164,0.3604000210762024,292.9120788574219,297.1499938964844,293.1499938964844,0.539725124835968,-9196.951171875,304.1280212402344,0.8630793690681458,0.557670533657074,0.5321031212806702,293.04156494140625,297.1499938964844,293.1499938964844,0.0443739853799343,-6579.08447265625,304.1444091796875,0.427264004945755,0.0770649015903472,0.3802051544189453,289.8338623046875,291.1499938964844,258.98931884765625,258.5798645019531,279.1627197265625,293.0408020019531,289.8344421386719,1.0,0.554922878742218,0.5869385600090027,0.5869385600090027,1.0,1.0,-2.513991355895996,1.025102615356445,1.4888887405395508,0.4492437243461609,0.0,0.0,1.0,236.9342193603516,252.0,19.135818481445312,-27049.99609375,1853.7200927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7924499511719,308.1134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6322534084320068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006416568066924,0.0,0.0,603.2881469726562,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.058349609375,297.1499938964844,293.1499938964844,0.3151280879974365,-5735.4033203125,304.1493225097656,0.7487102746963501,0.3616576790809631,0.3314939737319946,292.9621276855469,297.1499938964844,293.1499938964844,0.4861430823802948,-8475.658203125,304.13671875,0.837371826171875,0.5125148296356201,0.4903073012828827,292.98638916015625,297.1499938964844,293.1499938964844,0.4841141104698181,-6239.345703125,304.13775634765625,0.8364822864532471,0.5107941627502441,0.3609126210212707,292.9216003417969,297.1499938964844,293.1499938964844,0.5411825180053711,-9215.2822265625,304.1293640136719,0.8603243231773376,0.5588146448135376,0.5333677530288696,293.0484313964844,297.1499938964844,293.1499938964844,0.0445474684238433,-6592.478515625,304.1451110839844,0.4252597391605377,0.0770875588059425,0.3811405003070831,289.8405456542969,291.1499938964844,259.00994873046875,258.6071472167969,279.16326904296875,293.04754638671875,289.8414001464844,1.0,0.5575721263885498,0.587642252445221,0.587642252445221,1.0,1.0,-2.5176808834075928,1.0274745225906372,1.4902063608169556,0.4508754312992096,0.0,0.0,1.0,241.4728240966797,252.0,19.884008407592773,-27111.498046875,1878.574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8363952636719,308.14996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6344861388206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006439227145165,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.06689453125,297.1499938964844,293.1499938964844,0.3139925301074981,-5718.00048828125,304.1515197753906,0.7473747134208679,0.3611405491828918,0.3311017155647278,292.9722900390625,297.1499938964844,293.1499938964844,0.4857546389102936,-8468.3896484375,304.13983154296875,0.8364573121070862,0.5129020810127258,0.4907646477222442,292.9942932128906,297.1499938964844,293.1499938964844,0.4838297665119171,-6235.1845703125,304.1405334472656,0.8356269001960754,0.5113121271133423,0.3613278865814209,292.9306945800781,297.1499938964844,293.1499938964844,0.5415539145469666,-9218.1083984375,304.1324462890625,0.8596670627593994,0.5599231719970703,0.534489631652832,293.0548095703125,297.1499938964844,293.1499938964844,0.0445106513798236,-6587.36279296875,304.1460876464844,0.4245886504650116,0.0771257206797599,0.3815853297710418,289.8685302734375,291.1499938964844,259.0301818847656,258.6338195800781,279.16375732421875,293.0538635253906,289.8708190917969,1.0,0.5587321519851685,0.5883669853210449,0.5883669853210449,1.0,1.0,-2.520141839981079,1.0293205976486206,1.490821361541748,0.4522121250629425,0.0,0.0,1.0,243.2025756835937,240.0,48.12630844116211,-27253.775390625,1889.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87255859375,308.2158508300781,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6367142796516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.000646184082143,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.0826416015625,297.1499938964844,293.1499938964844,0.3119476437568664,-5687.28125,304.1543884277344,0.7477686405181885,0.3600522875785827,0.3300793766975403,292.9914855957031,297.1499938964844,293.1499938964844,0.485270619392395,-8459.2275390625,304.1440124511719,0.8379982113838196,0.5135108828544617,0.4913163781166076,293.0088806152344,297.1499938964844,293.1499938964844,0.4836811125278473,-6232.115234375,304.1438903808594,0.8373333811759949,0.5122947692871094,0.361967533826828,292.9476928710937,297.1499938964844,293.1499938964844,0.5427224040031433,-9230.9638671875,304.1363220214844,0.862045168876648,0.5620317459106445,0.5364288091659546,293.0660400390625,297.1499938964844,293.1499938964844,0.0443874113261699,-6574.6455078125,304.1475830078125,0.4256650805473327,0.0772576704621315,0.3817610442638397,289.9043273925781,291.1499938964844,259.0692138671875,258.6851806640625,279.1642761230469,293.0645751953125,289.90594482421875,1.0,0.5577572584152222,0.589826762676239,0.589826762676239,1.0,1.0,-2.52288818359375,1.0320366621017456,1.490851640701294,0.4543799757957458,0.0,0.0,1.0,241.52784729003903,228.0,47.86041259765625,-27365.83203125,1886.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9549560546875,308.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.087890625,30960.0,0.0,0.0,0.6408420205116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877546548843384,1.787781000137329,-2.639499143697321e-05,0.0,0.0006503731710836,0.0,0.0,635.3045043945312,0.0,0.0,0.0,0.9760286211967468,4.0,0.0,1.0
373680,293.0826416015625,297.1499938964844,293.1499938964844,0.3119476437568664,-5687.28125,304.1543884277344,0.7477686405181885,0.3600522875785827,0.3300793766975403,292.9914855957031,297.1499938964844,293.1499938964844,0.485270619392395,-8459.2275390625,304.1440124511719,0.8379982113838196,0.5135108828544617,0.4913163781166076,293.0088806152344,297.1499938964844,293.1499938964844,0.4836811125278473,-6232.115234375,304.1438903808594,0.8373333811759949,0.5122947692871094,0.361967533826828,292.9476928710937,297.1499938964844,293.1499938964844,0.5427224040031433,-9230.9638671875,304.1363220214844,0.862045168876648,0.5620317459106445,0.5364288091659546,293.0660400390625,297.1499938964844,293.1499938964844,0.0443874113261699,-6574.6455078125,304.1475830078125,0.4256650805473327,0.0772576704621315,0.3817610442638397,289.9043273925781,291.1499938964844,259.0692138671875,258.6851806640625,279.1642761230469,293.0645751953125,289.90594482421875,1.0,0.5577572584152222,0.589826762676239,0.589826762676239,1.0,1.0,-2.52288818359375,1.0320366621017456,1.490851640701294,0.4543799757957458,0.0,0.0,1.0,241.52784729003903,228.0,47.86041259765625,-27365.83203125,1886.46435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9549560546875,308.2964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,30895.087890625,30960.0,0.0,0.0,0.6408420205116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877546548843384,1.787781000137329,-2.639499143697321e-05,0.0,0.0006503731710836,0.0,0.0,635.3045043945312,0.0,0.0,0.0,0.9760286211967468,4.0,0.0,1.0
373740,293.09686279296875,297.1499938964844,293.1499938964844,0.309638649225235,-5652.947265625,304.1567687988281,0.7508338689804077,0.3588683605194092,0.3288195729255676,293.0093078613281,297.1499938964844,293.1499938964844,0.4843297302722931,-8444.2373046875,304.1475524902344,0.8424997925758362,0.5139069557189941,0.491501122713089,293.02197265625,297.1499938964844,293.1499938964844,0.4832505881786346,-6226.5,304.1466369628906,0.8420730233192444,0.5132148265838623,0.3624404072761535,292.9632568359375,297.1499938964844,293.1499938964844,0.5434972047805786,-9239.013671875,304.1395874023437,0.8677027821540833,0.5639950037002563,0.5380638837814331,293.0755310058594,297.1499938964844,293.1499938964844,0.0441623367369174,-6553.86962890625,304.14874267578125,0.4289983808994293,0.0774531066417694,0.3814379572868347,289.93829345703125,291.1499938964844,259.10614013671875,258.7335510253906,279.1643981933594,293.073486328125,289.94000244140625,1.0,0.5539677739143372,0.591273844242096,0.591273844242096,1.0,1.0,-2.523742437362671,1.0338740348815918,1.489868402481079,0.4560805559158325,0.0,0.0,1.0,235.499755859375,216.0,48.00846481323242,-27463.19921875,1861.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0578918457031,308.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41015625,32040.0,0.0,0.0,0.6443907618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892099618911743,1.7892364263534546,-2.6437985070515424e-05,0.0,0.0006539746536873,0.0,0.0,636.8573608398438,0.0,0.0,0.0,0.9917494654655457,4.0,0.0,1.0
373800,293.09686279296875,297.1499938964844,293.1499938964844,0.309638649225235,-5652.947265625,304.1567687988281,0.7508338689804077,0.3588683605194092,0.3288195729255676,293.0093078613281,297.1499938964844,293.1499938964844,0.4843297302722931,-8444.2373046875,304.1475524902344,0.8424997925758362,0.5139069557189941,0.491501122713089,293.02197265625,297.1499938964844,293.1499938964844,0.4832505881786346,-6226.5,304.1466369628906,0.8420730233192444,0.5132148265838623,0.3624404072761535,292.9632568359375,297.1499938964844,293.1499938964844,0.5434972047805786,-9239.013671875,304.1395874023437,0.8677027821540833,0.5639950037002563,0.5380638837814331,293.0755310058594,297.1499938964844,293.1499938964844,0.0441623367369174,-6553.86962890625,304.14874267578125,0.4289983808994293,0.0774531066417694,0.3814379572868347,289.93829345703125,291.1499938964844,259.10614013671875,258.7335510253906,279.1643981933594,293.073486328125,289.94000244140625,1.0,0.5539677739143372,0.591273844242096,0.591273844242096,1.0,1.0,-2.523742437362671,1.0338740348815918,1.489868402481079,0.4560805559158325,0.0,0.0,1.0,235.499755859375,216.0,48.00846481323242,-27463.19921875,1861.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0578918457031,308.389404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.41015625,32040.0,0.0,0.0,0.6443907618522644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892099618911743,1.7892364263534546,-2.6437985070515424e-05,0.0,0.0006539746536873,0.0,0.0,636.8573608398438,0.0,0.0,0.0,0.9917494654655457,4.0,0.0,1.0
373860,293.11004638671875,297.1499938964844,293.1499938964844,0.3063858151435852,-5604.38134765625,304.1598815917969,0.7556261420249939,0.3575406074523926,0.3273521363735199,293.02618408203125,297.1499938964844,293.1499938964844,0.4818804264068603,-8407.9130859375,304.1523742675781,0.8489430546760559,0.5140527486801147,0.491366982460022,293.033935546875,297.1499938964844,293.1499938964844,0.4814832508563995,-6206.84716796875,304.1506042480469,0.8488361239433289,0.5140315294265747,0.3627797067165375,292.977783203125,297.1499938964844,293.1499938964844,0.5426988005638123,-9225.33984375,304.144287109375,0.8755420446395874,0.5657787919044495,0.5394464731216431,293.08367919921875,297.1499938964844,293.1499938964844,0.0437472946941852,-6515.966796875,304.1498413085937,0.4339834153652191,0.0776863321661949,0.3808668851852417,289.9999694824219,291.1499938964844,259.14068603515625,258.778564453125,279.1642150878906,293.0810241699219,290.00225830078125,1.0,0.5485154390335083,0.5926865339279175,0.5926865339279175,1.0,1.0,-2.5232021808624268,1.035033106803894,1.4881689548492432,0.457408994436264,0.0,0.0,1.0,227.02867126464844,204.0,70.74854278564453,-27644.3671875,1824.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1456604003906,308.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.6477049589157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0006573381833732,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
373920,293.11004638671875,297.1499938964844,293.1499938964844,0.3063858151435852,-5604.38134765625,304.1598815917969,0.7556261420249939,0.3575406074523926,0.3273521363735199,293.02618408203125,297.1499938964844,293.1499938964844,0.4818804264068603,-8407.9130859375,304.1523742675781,0.8489430546760559,0.5140527486801147,0.491366982460022,293.033935546875,297.1499938964844,293.1499938964844,0.4814832508563995,-6206.84716796875,304.1506042480469,0.8488361239433289,0.5140315294265747,0.3627797067165375,292.977783203125,297.1499938964844,293.1499938964844,0.5426988005638123,-9225.33984375,304.144287109375,0.8755420446395874,0.5657787919044495,0.5394464731216431,293.08367919921875,297.1499938964844,293.1499938964844,0.0437472946941852,-6515.966796875,304.1498413085937,0.4339834153652191,0.0776863321661949,0.3808668851852417,289.9999694824219,291.1499938964844,259.14068603515625,258.778564453125,279.1642150878906,293.0810241699219,290.00225830078125,1.0,0.5485154390335083,0.5926865339279175,0.5926865339279175,1.0,1.0,-2.5232021808624268,1.035033106803894,1.4881689548492432,0.457408994436264,0.0,0.0,1.0,227.02867126464844,204.0,70.74854278564453,-27644.3671875,1824.5655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1456604003906,308.5089111328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.392578125,32040.0,0.0,0.0,0.6477049589157104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167787790298464,1.816806077957153,-2.725899321376346e-05,0.0,0.0006573381833732,0.0,0.0,666.7523193359375,0.0,0.0,0.0,0.9919705390930176,4.0,0.0,1.0
373980,293.1223449707031,297.1499938964844,293.1499938964844,0.3033477663993835,-5559.5419921875,304.16162109375,0.7617007493972778,0.356060653924942,0.3256982862949371,293.0421447753906,297.1499938964844,293.1499938964844,0.4796944260597229,-8376.39453125,304.1551818847656,0.8568604588508606,0.5139498114585876,0.4909433722496032,293.0448608398437,297.1499938964844,293.1499938964844,0.4801515936851501,-6192.4873046875,304.1526184082031,0.8571710586547852,0.5147539973258972,0.3630107939243316,292.99127197265625,297.1499938964844,293.1499938964844,0.5423071384429932,-9218.484375,304.1468200683594,0.8850264549255371,0.5674057602882385,0.5406197905540466,293.0907287597656,297.1499938964844,293.1499938964844,0.0433852039277553,-6483.677734375,304.1504821777344,0.4403577446937561,0.0779343843460083,0.3801369667053222,290.04364013671875,291.1499938964844,259.172607421875,258.81982421875,279.1639099121094,293.0879211425781,290.0456848144531,1.0,0.5420389175415039,0.5940627455711365,0.5940627455711365,1.0,1.0,-2.521517276763916,1.0356252193450928,1.4858921766281128,0.4584190547466278,0.0,0.0,1.0,217.193099975586,192.0,63.18021011352539,-27726.669921875,1779.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24249267578125,308.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.474609375,32040.0,0.0,0.0,0.6505625247955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739580154419,1.819766998291016,-2.73479145107558e-05,0.0,0.0006602382636629,0.0,0.0,670.0175170898438,0.0,0.0,0.0,0.993435800075531,4.0,0.0,1.0
374040,293.1223449707031,297.1499938964844,293.1499938964844,0.3033477663993835,-5559.5419921875,304.16162109375,0.7617007493972778,0.356060653924942,0.3256982862949371,293.0421447753906,297.1499938964844,293.1499938964844,0.4796944260597229,-8376.39453125,304.1551818847656,0.8568604588508606,0.5139498114585876,0.4909433722496032,293.0448608398437,297.1499938964844,293.1499938964844,0.4801515936851501,-6192.4873046875,304.1526184082031,0.8571710586547852,0.5147539973258972,0.3630107939243316,292.99127197265625,297.1499938964844,293.1499938964844,0.5423071384429932,-9218.484375,304.1468200683594,0.8850264549255371,0.5674057602882385,0.5406197905540466,293.0907287597656,297.1499938964844,293.1499938964844,0.0433852039277553,-6483.677734375,304.1504821777344,0.4403577446937561,0.0779343843460083,0.3801369667053222,290.04364013671875,291.1499938964844,259.172607421875,258.81982421875,279.1639099121094,293.0879211425781,290.0456848144531,1.0,0.5420389175415039,0.5940627455711365,0.5940627455711365,1.0,1.0,-2.521517276763916,1.0356252193450928,1.4858921766281128,0.4584190547466278,0.0,0.0,1.0,217.193099975586,192.0,63.18021011352539,-27726.669921875,1779.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24249267578125,308.6009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,32010.474609375,32040.0,0.0,0.0,0.6505625247955322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819739580154419,1.819766998291016,-2.73479145107558e-05,0.0,0.0006602382636629,0.0,0.0,670.0175170898438,0.0,0.0,0.0,0.993435800075531,4.0,0.0,1.0
