time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374100,293.1282043457031,297.1499938964844,293.1499938964844,0.3017765283584595,-5536.39501953125,304.162353515625,0.7651579976081848,0.3552601933479309,0.3248072266578674,293.0498352050781,297.1499938964844,293.1499938964844,0.4785003662109375,-8359.3701171875,304.1564025878906,0.8613122701644897,0.5138031244277954,0.490631490945816,293.04998779296875,297.1499938964844,293.1499938964844,0.4794515669345855,-6185.05029296875,304.1534118652344,0.8618733882904053,0.5150795578956604,0.3630934953689575,292.9976501464844,297.1499938964844,293.1499938964844,0.542048454284668,-9214.3740234375,304.1478576660156,0.8903043866157532,0.5681636333465576,0.5411425828933716,293.0939025878906,297.1499938964844,293.1499938964844,0.0431983545422554,-6467.1494140625,304.1507263183594,0.4440396726131439,0.0780594423413276,0.3797252476215362,290.0645446777344,291.1499938964844,259.1875,258.83892822265625,279.1637268066406,293.0912170410156,290.0665588378906,1.0,0.5385330319404602,0.5947343111038208,0.5947343111038208,1.0,1.0,-2.520305156707764,1.035732626914978,1.4845726490020752,0.458815723657608,0.0,0.0,1.0,211.95974731445312,192.0,60.97095489501953,-27764.62109375,1755.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.29498291015625,308.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,32025.876953125,33120.0,0.0,0.0,0.6517976522445679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201773166656487,1.820204734802246,-2.736107308010105e-05,0.0,0.0006614917656406,0.0,0.0,670.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1338806152344,297.1499938964844,293.1499938964844,0.2999173104763031,-5508.78466796875,304.1635131835937,0.7688731551170349,0.3544170260429382,0.3238749802112579,293.057373046875,297.1499938964844,293.1499938964844,0.4768454432487488,-8335.64453125,304.15826416015625,0.8660717606544495,0.5135902762413025,0.4902553856372833,293.0549011230469,297.1499938964844,293.1499938964844,0.4783322215080261,-6173.0869140625,304.1548156738281,0.8669124245643616,0.5153770446777344,0.3631552755832672,293.0038146972656,297.1499938964844,293.1499938964844,0.5413054823875427,-9203.396484375,304.14959716796875,0.8959040641784668,0.5688812732696533,0.5416254997253418,293.0968933105469,297.1499938964844,293.1499938964844,0.0429576337337493,-6445.60107421875,304.1510314941406,0.4480445086956024,0.0781834200024604,0.3792884051799774,290.0953063964844,291.1499938964844,259.2016296386719,258.85693359375,279.1635131835937,293.09442138671875,290.0977783203125,1.0,0.5348941683769226,0.5953940153121948,0.5953940153121948,1.0,1.0,-2.5188634395599365,1.035720944404602,1.483142375946045,0.4591433703899383,0.0,0.0,1.0,206.59298706054688,180.0,72.1065673828125,-27841.220703125,1730.5482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.342041015625,308.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.6529893279075623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.0006627011462114,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1446838378906,297.1499938964844,293.1499938964844,0.2965271770954132,-5458.8701171875,304.1646423339844,0.7770894765853882,0.3526378870010376,0.3219038248062134,293.072021484375,297.1499938964844,293.1499938964844,0.473963975906372,-8295.0556640625,304.1603088378906,0.876514196395874,0.5129649639129639,0.4893019795417785,293.0642395019531,297.1499938964844,293.1499938964844,0.4766564667224884,-6155.60302734375,304.156005859375,0.8780063390731812,0.5158944725990295,0.3632135391235351,293.0155639648437,297.1499938964844,293.1499938964844,0.5404047966003418,-9190.421875,304.1512145996094,0.9082042574882508,0.5702029466629028,0.5424685478210449,293.10235595703125,297.1499938964844,293.1499938964844,0.0425482876598835,-6409.64208984375,304.1513671875,0.4570389091968536,0.0784197300672531,0.3783274888992309,290.1386108398437,291.1499938964844,259.2275390625,258.8894958496094,279.1630249023437,293.1007080078125,290.1406555175781,1.0,0.5272817611694336,0.5966748595237732,0.5966748595237732,1.0,1.0,-2.5152788162231445,1.035333275794983,1.4799455404281616,0.459583967924118,0.0,0.0,1.0,195.5784606933593,168.0,63.19169235229492,-27900.93359375,1678.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44110107421875,308.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6550343036651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647765403613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1446838378906,297.1499938964844,293.1499938964844,0.2965271770954132,-5458.8701171875,304.1646423339844,0.7770894765853882,0.3526378870010376,0.3219038248062134,293.072021484375,297.1499938964844,293.1499938964844,0.473963975906372,-8295.0556640625,304.1603088378906,0.876514196395874,0.5129649639129639,0.4893019795417785,293.0642395019531,297.1499938964844,293.1499938964844,0.4766564667224884,-6155.60302734375,304.156005859375,0.8780063390731812,0.5158944725990295,0.3632135391235351,293.0155639648437,297.1499938964844,293.1499938964844,0.5404047966003418,-9190.421875,304.1512145996094,0.9082042574882508,0.5702029466629028,0.5424685478210449,293.10235595703125,297.1499938964844,293.1499938964844,0.0425482876598835,-6409.64208984375,304.1513671875,0.4570389091968536,0.0784197300672531,0.3783274888992309,290.1386108398437,291.1499938964844,259.2275390625,258.8894958496094,279.1630249023437,293.1007080078125,290.1406555175781,1.0,0.5272817611694336,0.5966748595237732,0.5966748595237732,1.0,1.0,-2.5152788162231445,1.035333275794983,1.4799455404281616,0.459583967924118,0.0,0.0,1.0,195.5784606933593,168.0,63.19169235229492,-27900.93359375,1678.2767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44110107421875,308.8008728027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6550343036651611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006647765403613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1546630859375,297.1499938964844,293.1499938964844,0.2930345833301544,-5407.4130859375,304.16558837890625,0.7864198684692383,0.3507426679134369,0.3198213875293731,293.0860900878906,297.1499938964844,293.1499938964844,0.4707922637462616,-8250.5576171875,304.1621398925781,0.888246476650238,0.5120843648910522,0.488098680973053,293.0728454589844,297.1499938964844,293.1499938964844,0.4748678505420685,-6137.04736328125,304.156982421875,0.8905140161514282,0.5163159966468811,0.363199234008789,293.0265197753906,297.1499938964844,293.1499938964844,0.539322555065155,-9175.1865234375,304.1526184082031,0.923064112663269,0.5713827610015869,0.5431699156761169,293.10723876953125,297.1499938964844,293.1499938964844,0.0421169102191925,-6371.962890625,304.1516418457031,0.4671525359153747,0.0786375403404235,0.3772456347942352,290.1811218261719,291.1499938964844,259.25,258.9171142578125,279.1624755859375,293.1069030761719,290.1831970214844,1.0,0.5193080902099609,0.5978957414627075,0.5978957414627075,1.0,1.0,-2.510857582092285,1.034496545791626,1.4763610363006592,0.4597529172897339,0.0,0.0,1.0,184.32579040527344,156.0,60.517051696777344,-27958.564453125,1623.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54443359375,308.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6566256284713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663915119133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1546630859375,297.1499938964844,293.1499938964844,0.2930345833301544,-5407.4130859375,304.16558837890625,0.7864198684692383,0.3507426679134369,0.3198213875293731,293.0860900878906,297.1499938964844,293.1499938964844,0.4707922637462616,-8250.5576171875,304.1621398925781,0.888246476650238,0.5120843648910522,0.488098680973053,293.0728454589844,297.1499938964844,293.1499938964844,0.4748678505420685,-6137.04736328125,304.156982421875,0.8905140161514282,0.5163159966468811,0.363199234008789,293.0265197753906,297.1499938964844,293.1499938964844,0.539322555065155,-9175.1865234375,304.1526184082031,0.923064112663269,0.5713827610015869,0.5431699156761169,293.10723876953125,297.1499938964844,293.1499938964844,0.0421169102191925,-6371.962890625,304.1516418457031,0.4671525359153747,0.0786375403404235,0.3772456347942352,290.1811218261719,291.1499938964844,259.25,258.9171142578125,279.1624755859375,293.1069030761719,290.1831970214844,1.0,0.5193080902099609,0.5978957414627075,0.5978957414627075,1.0,1.0,-2.510857582092285,1.034496545791626,1.4763610363006592,0.4597529172897339,0.0,0.0,1.0,184.32579040527344,156.0,60.517051696777344,-27958.564453125,1623.9891357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54443359375,308.89666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6566256284713745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006663915119133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1647033691406,297.1499938964844,293.1499938964844,0.2893344759941101,-5352.75927734375,304.16656494140625,0.7967385053634644,0.3485895097255707,0.3175583779811859,293.1003723144531,297.1499938964844,293.1499938964844,0.4672113060951233,-8200.333984375,304.1640625,0.9011430740356444,0.510809600353241,0.4865803718566894,293.0816345214844,297.1499938964844,293.1499938964844,0.4728304743766784,-6115.9140625,304.1580505371094,0.9043080806732178,0.5164900422096252,0.3630549907684326,293.03759765625,297.1499938964844,293.1499938964844,0.537918210029602,-9155.6181640625,304.1540832519531,0.9396782517433168,0.5722693204879761,0.5436534285545349,293.1124267578125,297.1499938964844,293.1499938964844,0.0415731146931648,-6325.078125,304.1520080566406,0.476125568151474,0.0786693170666694,0.3756335377693176,290.224609375,291.1499938964844,259.26715087890625,258.9386291503906,279.1619873046875,293.1138000488281,290.2267761230469,1.0,0.510998010635376,0.5990665555000305,0.5990665555000305,1.0,1.0,-2.5047876834869385,1.0328474044799805,1.4719403982162476,0.459488034248352,0.0,0.0,1.0,173.04708862304688,144.0,61.031036376953125,-28004.580078125,1567.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473693847656,308.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.65781170129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675953045487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1647033691406,297.1499938964844,293.1499938964844,0.2893344759941101,-5352.75927734375,304.16656494140625,0.7967385053634644,0.3485895097255707,0.3175583779811859,293.1003723144531,297.1499938964844,293.1499938964844,0.4672113060951233,-8200.333984375,304.1640625,0.9011430740356444,0.510809600353241,0.4865803718566894,293.0816345214844,297.1499938964844,293.1499938964844,0.4728304743766784,-6115.9140625,304.1580505371094,0.9043080806732178,0.5164900422096252,0.3630549907684326,293.03759765625,297.1499938964844,293.1499938964844,0.537918210029602,-9155.6181640625,304.1540832519531,0.9396782517433168,0.5722693204879761,0.5436534285545349,293.1124267578125,297.1499938964844,293.1499938964844,0.0415731146931648,-6325.078125,304.1520080566406,0.476125568151474,0.0786693170666694,0.3756335377693176,290.224609375,291.1499938964844,259.26715087890625,258.9386291503906,279.1619873046875,293.1138000488281,290.2267761230469,1.0,0.510998010635376,0.5990665555000305,0.5990665555000305,1.0,1.0,-2.5047876834869385,1.0328474044799805,1.4719403982162476,0.459488034248352,0.0,0.0,1.0,173.04708862304688,144.0,61.031036376953125,-28004.580078125,1567.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473693847656,308.9935607910156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.65781170129776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006675953045487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1747741699219,297.1499938964844,293.1499938964844,0.2852910459041595,-5292.80224609375,304.16778564453125,0.8079065084457397,0.346172571182251,0.3150407969951629,293.11492919921875,297.1499938964844,293.1499938964844,0.4630241394042969,-8141.4931640625,304.1663513183594,0.9158991575241088,0.5091133117675781,0.4846511483192444,293.09063720703125,297.1499938964844,293.1499938964844,0.4703468084335327,-6090.08203125,304.1595153808594,0.9205567240715028,0.5163966417312622,0.3627128005027771,293.048828125,297.1499938964844,293.1499938964844,0.5359727144241333,-9128.615234375,304.1559753417969,0.956899344921112,0.5728341341018677,0.5438200831413269,293.1181945800781,297.1499938964844,293.1499938964844,0.0407756231725215,-6257.35791015625,304.1526794433594,0.4839240908622741,0.0784524977207183,0.3728577196598053,290.2715759277344,291.1499938964844,259.2776794433594,258.9534912109375,279.1614990234375,293.12164306640625,290.2739562988281,1.0,0.502282440662384,0.6001946926116943,0.6001946926116943,1.0,1.0,-2.495901346206665,1.0298670530319214,1.4660342931747437,0.4585025608539581,0.0,0.0,1.0,161.86114501953125,132.0,64.78071594238281,-28031.2421875,1508.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,309.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6585848927497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683799438178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1747741699219,297.1499938964844,293.1499938964844,0.2852910459041595,-5292.80224609375,304.16778564453125,0.8079065084457397,0.346172571182251,0.3150407969951629,293.11492919921875,297.1499938964844,293.1499938964844,0.4630241394042969,-8141.4931640625,304.1663513183594,0.9158991575241088,0.5091133117675781,0.4846511483192444,293.09063720703125,297.1499938964844,293.1499938964844,0.4703468084335327,-6090.08203125,304.1595153808594,0.9205567240715028,0.5163966417312622,0.3627128005027771,293.048828125,297.1499938964844,293.1499938964844,0.5359727144241333,-9128.615234375,304.1559753417969,0.956899344921112,0.5728341341018677,0.5438200831413269,293.1181945800781,297.1499938964844,293.1499938964844,0.0407756231725215,-6257.35791015625,304.1526794433594,0.4839240908622741,0.0784524977207183,0.3728577196598053,290.2715759277344,291.1499938964844,259.2776794433594,258.9534912109375,279.1614990234375,293.12164306640625,290.2739562988281,1.0,0.502282440662384,0.6001946926116943,0.6001946926116943,1.0,1.0,-2.495901346206665,1.0298670530319214,1.4660342931747437,0.4585025608539581,0.0,0.0,1.0,161.86114501953125,132.0,64.78071594238281,-28031.2421875,1508.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,309.0928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6585848927497864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006683799438178,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1796569824219,297.1499938964844,293.1499938964844,0.2831745445728302,-5261.34521484375,304.1683959960937,0.8137376308441162,0.3448980152606964,0.3137174546718597,293.12213134765625,297.1499938964844,293.1499938964844,0.4607360064983368,-8109.3291015625,304.16754150390625,0.9244032502174376,0.508140504360199,0.4835630655288696,293.09503173828125,297.1499938964844,293.1499938964844,0.4689704477787018,-6075.771484375,304.1602783203125,0.9297571182250975,0.5162841081619263,0.3624911606311798,293.0543518066406,297.1499938964844,293.1499938964844,0.5348286032676697,-9112.8017578125,304.1569519042969,0.9656041860580444,0.5730303525924683,0.5438157320022583,293.12109375,297.1499938964844,293.1499938964844,0.0403103753924369,-6218.02294921875,304.15301513671875,0.4877705574035644,0.0782857686281204,0.3711709678173065,290.29638671875,291.1499938964844,259.2806091308594,258.9585876464844,279.16119384765625,293.1257019042969,290.298828125,1.0,0.4977770447731018,0.6007317304611206,0.6007317304611206,1.0,1.0,-2.4907066822052,1.0280059576034546,1.4627007246017456,0.4577991068363189,0.0,0.0,1.0,156.2606658935547,132.0,66.9680404663086,-28039.357421875,1477.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8016052246094,309.14324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6588161587715149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686146371066,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1844177246094,297.1499938964844,293.1499938964844,0.2810097336769104,-5229.123046875,304.1689758300781,0.8197682499885559,0.343587726354599,0.3123601377010345,293.1292419433594,297.1499938964844,293.1499938964844,0.4583390653133392,-8075.634765625,304.168701171875,0.9335243701934814,0.5070958137512207,0.482404887676239,293.0993347167969,297.1499938964844,293.1499938964844,0.4675232768058777,-6060.73486328125,304.1610412597656,0.9394986629486084,0.5161373615264893,0.3622440695762634,293.05975341796875,297.1499938964844,293.1499938964844,0.5335911512374878,-9095.7451171875,304.1579284667969,0.9742845892906188,0.5731800198554993,0.543765127658844,293.1239318847656,297.1499938964844,293.1499938964844,0.0398148894309997,-6176.18896484375,304.15338134765625,0.4917438626289367,0.0780922695994377,0.3693479001522064,290.3219299316406,291.1499938964844,259.2821044921875,258.9622497558594,279.16082763671875,293.1297912597656,290.3244323730469,1.0,0.4931809306144714,0.6012465953826904,0.6012465953826904,1.0,1.0,-2.485137224197388,1.025950908660889,1.4591861963272097,0.4569816589355469,0.0,0.0,1.0,150.64761352539062,120.0,69.05679321289062,-28044.6171875,1446.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8527526855469,309.1937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.658949613571167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687500863336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.19354248046875,297.1499938964844,293.1499938964844,0.2765571773052215,-5162.70654296875,304.1700744628906,0.8329759836196899,0.340867817401886,0.3095528185367584,293.1431579589844,297.1499938964844,293.1499938964844,0.4532491266727447,-8004.0830078125,304.17095947265625,0.953157603740692,0.5047995448112488,0.4798891842365265,293.1075439453125,297.1499938964844,293.1499938964844,0.464447021484375,-6028.81005859375,304.1624755859375,0.9600449800491332,0.5157526731491089,0.3616828918457031,293.0701904296875,297.1499938964844,293.1499938964844,0.5308699607849121,-9058.384765625,304.1598205566406,0.9912656545639038,0.5733524560928345,0.5435390472412109,293.12939453125,297.1499938964844,293.1499938964844,0.0387554727494716,-6086.81982421875,304.1540222167969,0.5005040168762207,0.0776429250836372,0.3653863668441772,290.3746643066406,291.1499938964844,259.28106689453125,258.9654541015625,279.1600036621094,293.13800048828125,290.3772888183594,1.0,0.4837251305580139,0.6022043824195862,0.6022043824195862,1.0,1.0,-2.4730377197265625,1.0213291645050049,1.451708436012268,0.4550399780273437,0.0,0.0,1.0,139.37716674804688,138.0,72.57524108886719,-28046.794921875,1383.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,309.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6589281558990479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687283166684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.19354248046875,297.1499938964844,293.1499938964844,0.2765571773052215,-5162.70654296875,304.1700744628906,0.8329759836196899,0.340867817401886,0.3095528185367584,293.1431579589844,297.1499938964844,293.1499938964844,0.4532491266727447,-8004.0830078125,304.17095947265625,0.953157603740692,0.5047995448112488,0.4798891842365265,293.1075439453125,297.1499938964844,293.1499938964844,0.464447021484375,-6028.81005859375,304.1624755859375,0.9600449800491332,0.5157526731491089,0.3616828918457031,293.0701904296875,297.1499938964844,293.1499938964844,0.5308699607849121,-9058.384765625,304.1598205566406,0.9912656545639038,0.5733524560928345,0.5435390472412109,293.12939453125,297.1499938964844,293.1499938964844,0.0387554727494716,-6086.81982421875,304.1540222167969,0.5005040168762207,0.0776429250836372,0.3653863668441772,290.3746643066406,291.1499938964844,259.28106689453125,258.9654541015625,279.1600036621094,293.13800048828125,290.3772888183594,1.0,0.4837251305580139,0.6022043824195862,0.6022043824195862,1.0,1.0,-2.4730377197265625,1.0213291645050049,1.451708436012268,0.4550399780273437,0.0,0.0,1.0,139.37716674804688,138.0,72.57524108886719,-28046.794921875,1383.5023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95343017578125,309.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6589281558990479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006687283166684,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.20263671875,297.1499938964844,293.1499938964844,0.2724562287330627,-5101.5966796875,304.1701965332031,0.8301986455917358,0.3379219174385071,0.3070026040077209,293.1570129394531,297.1499938964844,293.1499938964844,0.448402851819992,-7936.37841796875,304.1719970703125,0.950587272644043,0.5021686553955078,0.4775297939777374,293.1156921386719,297.1499938964844,293.1499938964844,0.4617622494697571,-6001.2978515625,304.1627502441406,0.9588983058929444,0.5151780247688293,0.3613398671150207,293.0804138183594,297.1499938964844,293.1499938964844,0.5284953117370605,-9026.3759765625,304.16046142578125,0.9906379580497742,0.5733001232147217,0.5435711741447449,293.13494873046875,297.1499938964844,293.1499938964844,0.0380318127572536,-6024.98046875,304.15386962890625,0.4988888502120971,0.0770422518253326,0.3630014955997467,290.4248352050781,291.1499938964844,259.275146484375,258.9636535644531,279.1582946777344,293.1465759277344,290.4271240234375,1.0,0.4834400117397308,0.6029466986656189,0.6029466986656189,1.0,1.0,-2.463896989822388,1.017861008644104,1.446035861968994,0.4535357356071472,0.0,0.0,1.0,139.49867248535156,156.0,69.41114807128906,-28062.771484375,1372.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,309.3849792480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6601940393447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006700130179524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.20263671875,297.1499938964844,293.1499938964844,0.2724562287330627,-5101.5966796875,304.1701965332031,0.8301986455917358,0.3379219174385071,0.3070026040077209,293.1570129394531,297.1499938964844,293.1499938964844,0.448402851819992,-7936.37841796875,304.1719970703125,0.950587272644043,0.5021686553955078,0.4775297939777374,293.1156921386719,297.1499938964844,293.1499938964844,0.4617622494697571,-6001.2978515625,304.1627502441406,0.9588983058929444,0.5151780247688293,0.3613398671150207,293.0804138183594,297.1499938964844,293.1499938964844,0.5284953117370605,-9026.3759765625,304.16046142578125,0.9906379580497742,0.5733001232147217,0.5435711741447449,293.13494873046875,297.1499938964844,293.1499938964844,0.0380318127572536,-6024.98046875,304.15386962890625,0.4988888502120971,0.0770422518253326,0.3630014955997467,290.4248352050781,291.1499938964844,259.275146484375,258.9636535644531,279.1582946777344,293.1465759277344,290.4271240234375,1.0,0.4834400117397308,0.6029466986656189,0.6029466986656189,1.0,1.0,-2.463896989822388,1.017861008644104,1.446035861968994,0.4535357356071472,0.0,0.0,1.0,139.49867248535156,156.0,69.41114807128906,-28062.771484375,1372.5618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0464172363281,309.3849792480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6601940393447876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006700130179524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2123107910156,297.1499938964844,293.1499938964844,0.2684030830860138,-5041.00537109375,304.17022705078125,0.8166816830635071,0.3346317112445831,0.3044432699680328,293.17120361328125,297.1499938964844,293.1499938964844,0.4435157179832458,-7868.0439453125,304.1728210449219,0.9329522252082824,0.4991160631179809,0.4750871062278747,293.1240539550781,297.1499938964844,293.1499938964844,0.4591885209083557,-5974.95751953125,304.1628112792969,0.9432235956192015,0.5143546462059021,0.3610435128211975,293.0907287597656,297.1499938964844,293.1499938964844,0.5261980295181274,-8995.52734375,304.16082763671875,0.9783400297164916,0.5729748010635376,0.5436437129974365,293.14093017578125,297.1499938964844,293.1499938964844,0.0373992808163166,-5970.4921875,304.15362548828125,0.4901517927646637,0.0762132108211517,0.3610159754753113,290.4737548828125,291.1499938964844,259.264892578125,258.9574279785156,279.1568603515625,293.156005859375,290.4761657714844,1.0,0.4880083501338959,0.6035558581352234,0.6035558581352234,1.0,1.0,-2.455233335494995,1.0144723653793335,1.4407610893249512,0.4520472288131714,0.0,0.0,1.0,147.0933837890625,174.0,68.84907531738281,-28090.21484375,1393.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,309.4850158691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6600008010864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698169163428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2123107910156,297.1499938964844,293.1499938964844,0.2684030830860138,-5041.00537109375,304.17022705078125,0.8166816830635071,0.3346317112445831,0.3044432699680328,293.17120361328125,297.1499938964844,293.1499938964844,0.4435157179832458,-7868.0439453125,304.1728210449219,0.9329522252082824,0.4991160631179809,0.4750871062278747,293.1240539550781,297.1499938964844,293.1499938964844,0.4591885209083557,-5974.95751953125,304.1628112792969,0.9432235956192015,0.5143546462059021,0.3610435128211975,293.0907287597656,297.1499938964844,293.1499938964844,0.5261980295181274,-8995.52734375,304.16082763671875,0.9783400297164916,0.5729748010635376,0.5436437129974365,293.14093017578125,297.1499938964844,293.1499938964844,0.0373992808163166,-5970.4921875,304.15362548828125,0.4901517927646637,0.0762132108211517,0.3610159754753113,290.4737548828125,291.1499938964844,259.264892578125,258.9574279785156,279.1568603515625,293.156005859375,290.4761657714844,1.0,0.4880083501338959,0.6035558581352234,0.6035558581352234,1.0,1.0,-2.455233335494995,1.0144723653793335,1.4407610893249512,0.4520472288131714,0.0,0.0,1.0,147.0933837890625,174.0,68.84907531738281,-28090.21484375,1393.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,309.4850158691406,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6600008010864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698169163428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22271728515625,297.1499938964844,293.1499938964844,0.2642067074775696,-4978.0048828125,304.17047119140625,0.797531008720398,0.3309399783611297,0.3016925752162933,293.18603515625,297.1499938964844,293.1499938964844,0.4383814632892608,-7796.015625,304.1737670898437,0.9089768528938292,0.4955739080905914,0.4723641872406006,293.1324768066406,297.1499938964844,293.1499938964844,0.4566109776496887,-5948.5419921875,304.162841796875,0.9205297827720642,0.5133054256439209,0.3607145249843597,293.1009826660156,297.1499938964844,293.1499938964844,0.5238600969314575,-8964.1279296875,304.1611022949219,0.9586374759674072,0.5723941326141357,0.5436457395553589,293.1471862792969,297.1499938964844,293.1499938964844,0.0367496684193611,-5914.52685546875,304.15350341796875,0.4778199791908264,0.0751763954758644,0.3588972389698028,290.5217590332031,291.1499938964844,259.2509155273437,258.9472961425781,279.1558837890625,293.16632080078125,290.52410888671875,1.0,0.4954223930835724,0.604093074798584,0.604093074798584,1.0,1.0,-2.445720195770264,1.0106250047683716,1.4350953102111816,0.450291246175766,0.0,0.0,1.0,159.08360290527344,192.0,67.21424865722656,-28099.234375,1431.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,309.573486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6595597267150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693692994304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22271728515625,297.1499938964844,293.1499938964844,0.2642067074775696,-4978.0048828125,304.17047119140625,0.797531008720398,0.3309399783611297,0.3016925752162933,293.18603515625,297.1499938964844,293.1499938964844,0.4383814632892608,-7796.015625,304.1737670898437,0.9089768528938292,0.4955739080905914,0.4723641872406006,293.1324768066406,297.1499938964844,293.1499938964844,0.4566109776496887,-5948.5419921875,304.162841796875,0.9205297827720642,0.5133054256439209,0.3607145249843597,293.1009826660156,297.1499938964844,293.1499938964844,0.5238600969314575,-8964.1279296875,304.1611022949219,0.9586374759674072,0.5723941326141357,0.5436457395553589,293.1471862792969,297.1499938964844,293.1499938964844,0.0367496684193611,-5914.52685546875,304.15350341796875,0.4778199791908264,0.0751763954758644,0.3588972389698028,290.5217590332031,291.1499938964844,259.2509155273437,258.9472961425781,279.1558837890625,293.16632080078125,290.52410888671875,1.0,0.4954223930835724,0.604093074798584,0.604093074798584,1.0,1.0,-2.445720195770264,1.0106250047683716,1.4350953102111816,0.450291246175766,0.0,0.0,1.0,159.08360290527344,192.0,67.21424865722656,-28099.234375,1431.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396850585937,309.573486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6595597267150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006693692994304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2279663085937,297.1499938964844,293.1499938964844,0.2620607018470764,-4945.6962890625,304.170654296875,0.7871767282485962,0.3289889395236969,0.3002483546733856,293.19342041015625,297.1499938964844,293.1499938964844,0.4357284307479858,-7758.71826171875,304.1742858886719,0.8974671363830566,0.4936634600162506,0.4708988964557647,293.1366271972656,297.1499938964844,293.1499938964844,0.4553147554397583,-5935.23876953125,304.162841796875,0.908823788166046,0.5127082467079163,0.3605292439460754,293.1060485839844,297.1499938964844,293.1499938964844,0.522669792175293,-8948.1259765625,304.1612548828125,0.947095513343811,0.5720190405845642,0.5436075925827026,293.1503601074219,297.1499938964844,293.1499938964844,0.0364048741757869,-5884.87939453125,304.15350341796875,0.4701630473136902,0.0745870769023895,0.357715904712677,290.54522705078125,291.1499938964844,259.24273681640625,258.94091796875,279.155517578125,293.1716613769531,290.54754638671875,1.0,0.499777615070343,0.6043420433998108,0.6043420433998108,1.0,1.0,-2.440537452697754,1.0084880590438845,1.4320495128631592,0.4492924809455871,0.0,0.0,1.0,166.17015075683594,192.0,66.33634185791016,-28097.05078125,1454.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2803039550781,309.6144104003906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6640515923500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006739279488101,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2331237792969,297.1499938964844,293.1499938964844,0.2598132789134979,-4911.70068359375,304.1709899902344,0.7769601941108704,0.3269910216331482,0.29877570271492,293.2007141113281,297.1499938964844,293.1499938964844,0.43289315700531,-7718.64892578125,304.1750183105469,0.8862742781639099,0.4916802942752838,0.4693812429904938,293.1407470703125,297.1499938964844,293.1499938964844,0.4538621008396148,-5920.18408203125,304.1631774902344,0.8980924487113953,0.5120686292648315,0.3603287041187286,293.1110534667969,297.1499938964844,293.1499938964844,0.5212934613227844,-8929.4052734375,304.1617126464844,0.9350973963737488,0.571593165397644,0.5435411334037781,293.1535339355469,297.1499938964844,293.1499938964844,0.0360259525477886,-5852.1279296875,304.153564453125,0.4608756601810455,0.073957160115242,0.3564385175704956,290.5721130371094,291.1499938964844,259.2338256835937,258.9338073730469,279.1552124023437,293.17706298828125,290.5752258300781,1.0,0.504405677318573,0.6045791506767273,0.6045791506767273,1.0,1.0,-2.4350900650024414,1.0062187910079956,1.4288712739944458,0.44821897149086,0.0,0.0,1.0,173.76329040527344,210.0,72.90151977539062,-28122.095703125,1479.1026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558654785156,309.6867370605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6642406582832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741198012605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2430114746094,297.1499938964844,293.1499938964844,0.255063533782959,-4839.47314453125,304.1719055175781,0.7577367424964905,0.3228749632835388,0.2957579493522644,293.2149353027344,297.1499938964844,293.1499938964844,0.4267290234565735,-7631.1259765625,304.17694091796875,0.8650517463684082,0.4875095784664154,0.4661921560764313,293.1488342285156,297.1499938964844,293.1499938964844,0.450517475605011,-5885.2861328125,304.1643371582031,0.8779958486557007,0.5106647610664368,0.3598724603652954,293.1208801269531,297.1499938964844,293.1499938964844,0.518013060092926,-8884.470703125,304.16326904296875,0.9118207693099976,0.5705901980400085,0.5433091521263123,293.15985107421875,297.1499938964844,293.1499938964844,0.0351728424429893,-5777.9677734375,304.1537780761719,0.4423055350780487,0.0725898146629333,0.3535857796669006,290.6360778808594,291.1499938964844,259.21417236328125,258.91754150390625,279.1547241210937,293.1878356933594,290.6393127441406,1.0,0.5141790509223938,0.605025053024292,0.605025053024292,1.0,1.0,-2.423380374908448,1.0012810230255127,1.4220993518829346,0.4458499252796173,0.0,0.0,1.0,190.0647125244141,228.0,84.55873107910156,-28156.693359375,1531.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,309.8236999511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6642712354660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741508841514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2430114746094,297.1499938964844,293.1499938964844,0.255063533782959,-4839.47314453125,304.1719055175781,0.7577367424964905,0.3228749632835388,0.2957579493522644,293.2149353027344,297.1499938964844,293.1499938964844,0.4267290234565735,-7631.1259765625,304.17694091796875,0.8650517463684082,0.4875095784664154,0.4661921560764313,293.1488342285156,297.1499938964844,293.1499938964844,0.450517475605011,-5885.2861328125,304.1643371582031,0.8779958486557007,0.5106647610664368,0.3598724603652954,293.1208801269531,297.1499938964844,293.1499938964844,0.518013060092926,-8884.470703125,304.16326904296875,0.9118207693099976,0.5705901980400085,0.5433091521263123,293.15985107421875,297.1499938964844,293.1499938964844,0.0351728424429893,-5777.9677734375,304.1537780761719,0.4423055350780487,0.0725898146629333,0.3535857796669006,290.6360778808594,291.1499938964844,259.21417236328125,258.91754150390625,279.1547241210937,293.1878356933594,290.6393127441406,1.0,0.5141790509223938,0.605025053024292,0.605025053024292,1.0,1.0,-2.423380374908448,1.0012810230255127,1.4220993518829346,0.4458499252796173,0.0,0.0,1.0,190.0647125244141,228.0,84.55873107910156,-28156.693359375,1531.4439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,309.8236999511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6642712354660034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741508841514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2523193359375,297.1499938964844,293.1499938964844,0.2502453923225403,-4765.95166015625,304.1726379394531,0.7406777143478394,0.3186274170875549,0.2926532626152038,293.22857666015625,297.1499938964844,293.1499938964844,0.4203446805477142,-7540.33544921875,304.1785888671875,0.8460837602615356,0.4830988645553589,0.4628090560436249,293.1565856933594,297.1499938964844,293.1499938964844,0.4470268487930298,-5848.87939453125,304.1653747558594,0.8599058985710144,0.5091216564178467,0.359343945980072,293.1303100585937,297.1499938964844,293.1499938964844,0.5145278573036194,-8836.822265625,304.1646423339844,0.8923794031143188,0.5694131851196289,0.5429466962814331,293.1659240722656,297.1499938964844,293.1499938964844,0.0342518165707588,-5697.78662109375,304.154052734375,0.4265576601028442,0.0711027458310127,0.3503549993038177,290.70086669921875,291.1499938964844,259.1925354003906,258.8990173339844,279.15435791015625,293.1984558105469,290.7041320800781,1.0,0.5242828130722046,0.6054430603981018,0.6054430603981018,1.0,1.0,-2.410635232925415,0.9958431124687196,1.4147921800613403,0.4432057440280914,0.0,0.0,1.0,207.3521881103516,231.0,88.60138702392578,-28170.794921875,1585.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240234375,309.9485168457031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687117218971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678657379467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2523193359375,297.1499938964844,293.1499938964844,0.2502453923225403,-4765.95166015625,304.1726379394531,0.7406777143478394,0.3186274170875549,0.2926532626152038,293.22857666015625,297.1499938964844,293.1499938964844,0.4203446805477142,-7540.33544921875,304.1785888671875,0.8460837602615356,0.4830988645553589,0.4628090560436249,293.1565856933594,297.1499938964844,293.1499938964844,0.4470268487930298,-5848.87939453125,304.1653747558594,0.8599058985710144,0.5091216564178467,0.359343945980072,293.1303100585937,297.1499938964844,293.1499938964844,0.5145278573036194,-8836.822265625,304.1646423339844,0.8923794031143188,0.5694131851196289,0.5429466962814331,293.1659240722656,297.1499938964844,293.1499938964844,0.0342518165707588,-5697.78662109375,304.154052734375,0.4265576601028442,0.0711027458310127,0.3503549993038177,290.70086669921875,291.1499938964844,259.1925354003906,258.8990173339844,279.15435791015625,293.1984558105469,290.7041320800781,1.0,0.5242828130722046,0.6054430603981018,0.6054430603981018,1.0,1.0,-2.410635232925415,0.9958431124687196,1.4147921800613403,0.4432057440280914,0.0,0.0,1.0,207.3521881103516,231.0,88.60138702392578,-28170.794921875,1585.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6240234375,309.9485168457031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687117218971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678657379467,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2607421875,297.1499938964844,293.1499938964844,0.2448913902044296,-4683.5576171875,304.1740417480469,0.7293657064437866,0.3143261075019836,0.2892725467681885,293.2413635253906,297.1499938964844,293.1499938964844,0.4130729734897613,-7436.041015625,304.18121337890625,0.8338261842727661,0.4785132706165313,0.4590286910533905,293.1637268066406,297.1499938964844,293.1499938964844,0.4426795542240143,-5803.0595703125,304.16754150390625,0.8487329483032227,0.5075027346611023,0.3585906624794006,293.1391296386719,297.1499938964844,293.1499938964844,0.5100540518760681,-8774.9765625,304.1672668457031,0.8804338574409485,0.5681222081184387,0.5422462224960327,293.1715087890625,297.1499938964844,293.1499938964844,0.0330228991806507,-5590.37353515625,304.1547546386719,0.416368693113327,0.0695670917630195,0.3457767963409424,290.7798156738281,291.1499938964844,259.1695556640625,258.8788452148437,279.15460205078125,293.2086486816406,290.7841796875,1.0,0.5298624634742737,0.6059138178825378,0.6059138178825378,1.0,1.0,-2.394788980484009,0.9890270829200744,1.405761957168579,0.4398931264877319,0.0,0.0,1.0,219.10888671875,219.0,107.46468353271484,-28213.2109375,1613.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.813720703125,310.1326904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6690170168876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678967218846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2607421875,297.1499938964844,293.1499938964844,0.2448913902044296,-4683.5576171875,304.1740417480469,0.7293657064437866,0.3143261075019836,0.2892725467681885,293.2413635253906,297.1499938964844,293.1499938964844,0.4130729734897613,-7436.041015625,304.18121337890625,0.8338261842727661,0.4785132706165313,0.4590286910533905,293.1637268066406,297.1499938964844,293.1499938964844,0.4426795542240143,-5803.0595703125,304.16754150390625,0.8487329483032227,0.5075027346611023,0.3585906624794006,293.1391296386719,297.1499938964844,293.1499938964844,0.5100540518760681,-8774.9765625,304.1672668457031,0.8804338574409485,0.5681222081184387,0.5422462224960327,293.1715087890625,297.1499938964844,293.1499938964844,0.0330228991806507,-5590.37353515625,304.1547546386719,0.416368693113327,0.0695670917630195,0.3457767963409424,290.7798156738281,291.1499938964844,259.1695556640625,258.8788452148437,279.15460205078125,293.2086486816406,290.7841796875,1.0,0.5298624634742737,0.6059138178825378,0.6059138178825378,1.0,1.0,-2.394788980484009,0.9890270829200744,1.405761957168579,0.4398931264877319,0.0,0.0,1.0,219.10888671875,219.0,107.46468353271484,-28213.2109375,1613.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.813720703125,310.1326904296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6690170168876648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678967218846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.267822265625,297.1499938964844,293.1499938964844,0.2390290200710296,-4592.75,304.17578125,0.7247324585914612,0.3100866377353668,0.2855588793754577,293.25299072265625,297.1499938964844,293.1499938964844,0.4049445390701294,-7318.80712890625,304.1843566894531,0.8294139504432678,0.4738381803035736,0.4547610282897949,293.169921875,297.1499938964844,293.1499938964844,0.4374966621398926,-5748.2197265625,304.1703186035156,0.8458518385887146,0.5058961510658264,0.3575480878353119,293.1470031738281,297.1499938964844,293.1499938964844,0.5046113729476929,-8699.490234375,304.17059326171875,0.8775040507316589,0.566795825958252,0.541111171245575,293.17608642578125,297.1499938964844,293.1499938964844,0.0314599983394146,-5452.84765625,304.1557922363281,0.4115916192531585,0.0680945739150047,0.33954519033432,290.8701171875,291.1499938964844,259.145751953125,258.8575134277344,279.15533447265625,293.2179870605469,290.8748779296875,1.0,0.528501033782959,0.6064820289611816,0.6064820289611816,1.0,1.0,-2.3751020431518555,0.9805386066436768,1.3945633172988892,0.4357551336288452,0.0,0.0,1.0,221.0918884277344,207.0,121.8231964111328,-28216.296875,1595.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9923095703125,310.3108215332031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.668695330619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678640732076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.267822265625,297.1499938964844,293.1499938964844,0.2390290200710296,-4592.75,304.17578125,0.7247324585914612,0.3100866377353668,0.2855588793754577,293.25299072265625,297.1499938964844,293.1499938964844,0.4049445390701294,-7318.80712890625,304.1843566894531,0.8294139504432678,0.4738381803035736,0.4547610282897949,293.169921875,297.1499938964844,293.1499938964844,0.4374966621398926,-5748.2197265625,304.1703186035156,0.8458518385887146,0.5058961510658264,0.3575480878353119,293.1470031738281,297.1499938964844,293.1499938964844,0.5046113729476929,-8699.490234375,304.17059326171875,0.8775040507316589,0.566795825958252,0.541111171245575,293.17608642578125,297.1499938964844,293.1499938964844,0.0314599983394146,-5452.84765625,304.1557922363281,0.4115916192531585,0.0680945739150047,0.33954519033432,290.8701171875,291.1499938964844,259.145751953125,258.8575134277344,279.15533447265625,293.2179870605469,290.8748779296875,1.0,0.528501033782959,0.6064820289611816,0.6064820289611816,1.0,1.0,-2.3751020431518555,0.9805386066436768,1.3945633172988892,0.4357551336288452,0.0,0.0,1.0,221.0918884277344,207.0,121.8231964111328,-28216.296875,1595.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9923095703125,310.3108215332031,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.668695330619812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678640732076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
