time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375900,293.2707824707031,297.1499938964844,293.1499938964844,0.2360233813524246,-4546.02587890625,304.17657470703125,0.7239691615104675,0.3080072999000549,0.2836467027664184,293.2583312988281,297.1499938964844,293.1499938964844,0.4007057845592499,-7257.53955078125,304.1858215332031,0.8289942145347595,0.4714841842651367,0.4525139927864074,293.1726379394531,297.1499938964844,293.1499938964844,0.4347395896911621,-5719.05517578125,304.171630859375,0.8463122248649597,0.5051137208938599,0.3569696247577667,293.15057373046875,297.1499938964844,293.1499938964844,0.5016842484474182,-8658.9404296875,304.1721496582031,0.8781296014785767,0.566135585308075,0.5404490232467651,293.17791748046875,297.1499938964844,293.1499938964844,0.0306350365281105,-5379.43994140625,304.1562194824219,0.4103873968124389,0.0674022585153579,0.3361611366271972,290.9173278808594,291.1499938964844,259.1337585449219,258.8466186523437,279.1556396484375,293.2222900390625,290.92218017578125,1.0,0.5262924432754517,0.6067869663238525,0.6067869663238525,1.0,1.0,-2.3645503520965576,0.9759902954101562,1.3885600566864014,0.433523416519165,0.0,0.0,1.0,219.64181518554688,207.0,126.59188079833984,-28209.11328125,1575.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.078125,310.3975830078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6731043457984924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831153295934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2734680175781,297.1499938964844,293.1499938964844,0.232927069067955,-4497.6953125,304.1773681640625,0.7238978743553162,0.3059492707252502,0.2817157804965973,293.2633972167969,297.1499938964844,293.1499938964844,0.3962758779525757,-7193.2900390625,304.1873474121094,0.8293599486351013,0.4691183567047119,0.4502147138118744,293.17510986328125,297.1499938964844,293.1499938964844,0.4317850172519684,-5687.7177734375,304.173095703125,0.8476205468177795,0.504341721534729,0.3563688695430755,293.1539001464844,297.1499938964844,293.1499938964844,0.4985193014144897,-8614.990234375,304.17388916015625,0.8796868324279785,0.565475583076477,0.5397465229034424,293.17950439453125,297.1499938964844,293.1499938964844,0.0297920107841491,-5303.45166015625,304.1566162109375,0.4097048938274383,0.0667371600866317,0.3327059745788574,290.9686889648437,291.1499938964844,259.12176513671875,258.8356628417969,279.1559143066406,293.2264099121094,290.9744873046875,1.0,0.5233791470527649,0.6071023941040039,0.6071023941040039,1.0,1.0,-2.353752851486206,0.9713375568389891,1.3824151754379272,0.4312387406826019,0.0,0.0,1.0,217.12892150878903,195.0,137.15882873535156,-28227.8828125,1551.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1984558105469,310.5155029296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6731250882148743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000683136342559,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2781066894531,297.1499938964844,293.1499938964844,0.2265437394380569,-4397.53173828125,304.1788635253906,0.7253118753433228,0.3018807470798492,0.2778180837631225,293.2727966308594,297.1499938964844,293.1499938964844,0.3869662284851074,-7057.75146484375,304.1903991699219,0.8318558931350708,0.4643396437168121,0.4454870522022247,293.17950439453125,297.1499938964844,293.1499938964844,0.4253972172737121,-5619.84619140625,304.176025390625,0.852191686630249,0.5028119087219238,0.3551160097122192,293.15997314453125,297.1499938964844,293.1499938964844,0.4916029274463653,-8518.849609375,304.17742919921875,0.8849332928657532,0.5641414523124695,0.5382446050643921,293.1820373535156,297.1499938964844,293.1499938964844,0.0278757251799106,-5153.96044921875,304.1576232910156,0.4095232486724853,0.0654764249920845,0.3257132768630981,291.0828857421875,291.1499938964844,259.09814453125,258.81378173828125,279.1563720703125,293.234130859375,291.0888671875,1.0,0.5160284042358398,0.6077643632888794,0.6077643632888794,1.0,1.0,-2.3316824436187744,0.9618372917175292,1.3698450326919556,0.4265741109848022,0.0,0.0,1.0,209.8636169433593,183.0,153.13189697265625,-28248.58203125,1494.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4267272949219,310.7410583496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6725822687149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006825854652561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2781066894531,297.1499938964844,293.1499938964844,0.2265437394380569,-4397.53173828125,304.1788635253906,0.7253118753433228,0.3018807470798492,0.2778180837631225,293.2727966308594,297.1499938964844,293.1499938964844,0.3869662284851074,-7057.75146484375,304.1903991699219,0.8318558931350708,0.4643396437168121,0.4454870522022247,293.17950439453125,297.1499938964844,293.1499938964844,0.4253972172737121,-5619.84619140625,304.176025390625,0.852191686630249,0.5028119087219238,0.3551160097122192,293.15997314453125,297.1499938964844,293.1499938964844,0.4916029274463653,-8518.849609375,304.17742919921875,0.8849332928657532,0.5641414523124695,0.5382446050643921,293.1820373535156,297.1499938964844,293.1499938964844,0.0278757251799106,-5153.96044921875,304.1576232910156,0.4095232486724853,0.0654764249920845,0.3257132768630981,291.0828857421875,291.1499938964844,259.09814453125,258.81378173828125,279.1563720703125,293.234130859375,291.0888671875,1.0,0.5160284042358398,0.6077643632888794,0.6077643632888794,1.0,1.0,-2.3316824436187744,0.9618372917175292,1.3698450326919556,0.4265741109848022,0.0,0.0,1.0,209.8636169433593,183.0,153.13189697265625,-28248.58203125,1494.18505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4267272949219,310.7410583496094,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6725822687149048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006825854652561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.28192138671875,297.1499938964844,293.1499938964844,0.2202235758304596,-4297.876953125,304.17974853515625,0.7282348275184631,0.2978610694408417,0.273897111415863,293.28131103515625,297.1499938964844,293.1499938964844,0.3775916993618011,-6920.90283203125,304.1925354003906,0.8360851407051086,0.4594960212707519,0.4406245946884155,293.18328857421875,297.1499938964844,293.1499938964844,0.4189351797103882,-5551.2607421875,304.1780700683594,0.8587697744369507,0.5012953281402588,0.3538187146186828,293.1654052734375,297.1499938964844,293.1499938964844,0.484550803899765,-8421.0615234375,304.1800231933594,0.8923219442367554,0.5627877712249756,0.5366504788398743,293.18389892578125,297.1499938964844,293.1499938964844,0.0264629479497671,-4992.48095703125,304.1574401855469,0.4105097949504852,0.0642867684364318,0.3187167048454284,291.1971740722656,291.1499938964844,259.0754699707031,258.7924499511719,279.1568298339844,293.2413024902344,291.2030639648437,1.0,0.5073257088661194,0.6084710359573364,0.6084710359573364,1.0,1.0,-2.309253454208374,0.952204406261444,1.3570489883422852,0.421850711107254,0.0,0.0,0.9909818768501282,200.72088623046875,171.0,157.0370330810547,-28244.04296875,1430.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6336364746094,310.9472961425781,278.1499938964844,0.0,18000.0,315.2300109863281,32605.9921875,36000.0,0.0,0.0,0.6761835813522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312076330184937,1.831235408782959,-2.773683991108556e-05,0.0,0.0006862403824925,0.0,0.0,683.481201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.28192138671875,297.1499938964844,293.1499938964844,0.2202235758304596,-4297.876953125,304.17974853515625,0.7282348275184631,0.2978610694408417,0.273897111415863,293.28131103515625,297.1499938964844,293.1499938964844,0.3775916993618011,-6920.90283203125,304.1925354003906,0.8360851407051086,0.4594960212707519,0.4406245946884155,293.18328857421875,297.1499938964844,293.1499938964844,0.4189351797103882,-5551.2607421875,304.1780700683594,0.8587697744369507,0.5012953281402588,0.3538187146186828,293.1654052734375,297.1499938964844,293.1499938964844,0.484550803899765,-8421.0615234375,304.1800231933594,0.8923219442367554,0.5627877712249756,0.5366504788398743,293.18389892578125,297.1499938964844,293.1499938964844,0.0264629479497671,-4992.48095703125,304.1574401855469,0.4105097949504852,0.0642867684364318,0.3187167048454284,291.1971740722656,291.1499938964844,259.0754699707031,258.7924499511719,279.1568298339844,293.2413024902344,291.2030639648437,1.0,0.5073257088661194,0.6084710359573364,0.6084710359573364,1.0,1.0,-2.309253454208374,0.952204406261444,1.3570489883422852,0.421850711107254,0.0,0.0,0.9909818768501282,200.72088623046875,171.0,157.0370330810547,-28244.04296875,1430.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6336364746094,310.9472961425781,278.1499938964844,0.0,18000.0,315.2300109863281,32605.9921875,36000.0,0.0,0.0,0.6761835813522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8312076330184937,1.831235408782959,-2.773683991108556e-05,0.0,0.0006862403824925,0.0,0.0,683.481201171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2850952148437,297.1499938964844,293.1499938964844,0.2138675898313522,-4196.958984375,304.180419921875,0.7322999835014343,0.2938759624958038,0.2699706256389618,293.2891540527344,297.1499938964844,293.1499938964844,0.3679946064949035,-6780.02783203125,304.1943359375,0.8416658639907837,0.4545808732509613,0.435655415058136,293.18658447265625,297.1499938964844,293.1499938964844,0.4122106432914734,-5479.6748046875,304.179931640625,0.8669912219047546,0.4997811615467071,0.352495014667511,293.1702880859375,297.1499938964844,293.1499938964844,0.4771523773670196,-8318.2373046875,304.1823425292969,0.9013840556144714,0.5614079236984253,0.534993052482605,293.1852722167969,297.1499938964844,293.1499938964844,0.024892458692193,-4838.0,304.1575927734375,0.412393718957901,0.0631439983844757,0.3117598593235016,291.31787109375,291.1499938964844,259.05438232421875,258.7722473144531,279.1573791503906,293.248046875,291.3243713378906,1.0,0.4977695941925049,0.6092333793640137,0.6092333793640137,1.0,1.0,-2.286630153656006,0.9425212144851683,1.3441089391708374,0.4171172082424164,0.0,0.0,0.9606986045837402,190.5274810791016,159.0,166.8679962158203,-28265.0390625,1362.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8946838378906,311.19732666015625,278.1499938964844,0.0,18000.0,315.2300109863281,33698.5625,36000.0,0.0,0.0,0.6754308938980103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270680904388428,1.8270959854125977,-2.7891965146409348e-05,0.0,0.0006854765233583,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2850952148437,297.1499938964844,293.1499938964844,0.2138675898313522,-4196.958984375,304.180419921875,0.7322999835014343,0.2938759624958038,0.2699706256389618,293.2891540527344,297.1499938964844,293.1499938964844,0.3679946064949035,-6780.02783203125,304.1943359375,0.8416658639907837,0.4545808732509613,0.435655415058136,293.18658447265625,297.1499938964844,293.1499938964844,0.4122106432914734,-5479.6748046875,304.179931640625,0.8669912219047546,0.4997811615467071,0.352495014667511,293.1702880859375,297.1499938964844,293.1499938964844,0.4771523773670196,-8318.2373046875,304.1823425292969,0.9013840556144714,0.5614079236984253,0.534993052482605,293.1852722167969,297.1499938964844,293.1499938964844,0.024892458692193,-4838.0,304.1575927734375,0.412393718957901,0.0631439983844757,0.3117598593235016,291.31787109375,291.1499938964844,259.05438232421875,258.7722473144531,279.1573791503906,293.248046875,291.3243713378906,1.0,0.4977695941925049,0.6092333793640137,0.6092333793640137,1.0,1.0,-2.286630153656006,0.9425212144851683,1.3441089391708374,0.4171172082424164,0.0,0.0,0.9606986045837402,190.5274810791016,159.0,166.8679962158203,-28265.0390625,1362.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8946838378906,311.19732666015625,278.1499938964844,0.0,18000.0,315.2300109863281,33698.5625,36000.0,0.0,0.0,0.6754308938980103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8270680904388428,1.8270959854125977,-2.7891965146409348e-05,0.0,0.0006854765233583,0.0,0.0,683.5001831054688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2877502441406,297.1499938964844,293.1499938964844,0.2076511979103088,-4097.71533203125,304.1806335449219,0.7373747825622559,0.2899134755134582,0.2660441100597381,293.2964172363281,297.1499938964844,293.1499938964844,0.3584774434566498,-6639.77294921875,304.1954040527344,0.8484724164009094,0.4495847225189209,0.4305876791477203,293.18951416015625,297.1499938964844,293.1499938964844,0.4055474698543548,-5408.7138671875,304.1810302734375,0.8767244815826416,0.4982593357563019,0.3511492609977722,293.1747131347656,297.1499938964844,293.1499938964844,0.4697811603546142,-8215.8515625,304.1838073730469,0.9123796820640564,0.5599938035011292,0.5332802534103394,293.1863708496094,297.1499938964844,293.1499938964844,0.023411164060235,-4686.8095703125,304.1575012207031,0.4150726795196533,0.0620311722159385,0.3048443496227264,291.4368591308594,291.1499938964844,259.035400390625,258.7536926269531,279.15802001953125,293.2544860839844,291.4429931640625,1.0,0.4876314997673034,0.6100689768791199,0.6100689768791199,1.0,1.0,-2.263845443725586,0.9328157901763916,1.3310296535491943,0.4123951494693756,0.0,0.0,0.9144107699394226,179.74981689453125,147.0,164.64500427246094,-28243.994140625,1294.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,311.42059326171875,278.1499938964844,0.0,18000.0,315.2300109863281,36010.66796875,36000.0,0.0,0.0,0.6738962531089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817828059196472,1.8178561925888064,-2.821033012878616e-05,0.0,0.0006839190027676,0.0,0.0,683.0653686523438,0.0,0.0,0.0,0.9986976981163024,4.0,0.0,1.0
376440,293.2877502441406,297.1499938964844,293.1499938964844,0.2076511979103088,-4097.71533203125,304.1806335449219,0.7373747825622559,0.2899134755134582,0.2660441100597381,293.2964172363281,297.1499938964844,293.1499938964844,0.3584774434566498,-6639.77294921875,304.1954040527344,0.8484724164009094,0.4495847225189209,0.4305876791477203,293.18951416015625,297.1499938964844,293.1499938964844,0.4055474698543548,-5408.7138671875,304.1810302734375,0.8767244815826416,0.4982593357563019,0.3511492609977722,293.1747131347656,297.1499938964844,293.1499938964844,0.4697811603546142,-8215.8515625,304.1838073730469,0.9123796820640564,0.5599938035011292,0.5332802534103394,293.1863708496094,297.1499938964844,293.1499938964844,0.023411164060235,-4686.8095703125,304.1575012207031,0.4150726795196533,0.0620311722159385,0.3048443496227264,291.4368591308594,291.1499938964844,259.035400390625,258.7536926269531,279.15802001953125,293.2544860839844,291.4429931640625,1.0,0.4876314997673034,0.6100689768791199,0.6100689768791199,1.0,1.0,-2.263845443725586,0.9328157901763916,1.3310296535491943,0.4123951494693756,0.0,0.0,0.9144107699394226,179.74981689453125,147.0,164.64500427246094,-28243.994140625,1294.3486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,311.42059326171875,278.1499938964844,0.0,18000.0,315.2300109863281,36010.66796875,36000.0,0.0,0.0,0.6738962531089783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.817828059196472,1.8178561925888064,-2.821033012878616e-05,0.0,0.0006839190027676,0.0,0.0,683.0653686523438,0.0,0.0,0.0,0.9986976981163024,4.0,0.0,1.0
376500,293.2889099121094,297.1499938964844,293.1499938964844,0.2048743963241577,-4053.5078125,304.1800842285156,0.7402963638305664,0.2879398465156555,0.2640823423862457,293.2998352050781,297.1499938964844,293.1499938964844,0.3542296290397644,-6577.4873046875,304.19482421875,0.8523455858230591,0.4470577836036682,0.4280200898647308,293.1908569335937,297.1499938964844,293.1499938964844,0.4027828276157379,-5379.65771484375,304.1803894042969,0.8821597099304199,0.4974998235702514,0.3504716753959656,293.1767578125,297.1499938964844,293.1499938964844,0.4667310714721679,-8174.14501953125,304.18316650390625,0.9188230633735656,0.5592793822288513,0.5324088335037231,293.1867980957031,297.1499938964844,293.1499938964844,0.02274851500988,-4618.02880859375,304.1573486328125,0.4167145192623138,0.0614824704825878,0.3014000952243805,291.48150634765625,291.1499938964844,259.02691650390625,258.7452087402344,279.1584167480469,293.257568359375,291.4843444824219,1.0,0.4823942184448242,0.610519289970398,0.610519289970398,1.0,1.0,-2.2524070739746094,0.9279649257659912,1.3244422674179075,0.4100453853607178,0.0,0.0,0.8876659274101257,174.22811889648438,147.0,135.21922302246094,-28114.66796875,1259.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2548828125,311.4862976074219,278.1499938964844,0.0,18000.0,315.7099914550781,36677.40234375,36000.0,0.0,0.0,0.6775587797164917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7824397087097168,1.782467246055603,-2.7587431759457104e-05,0.0,0.0006876360275782,0.0,0.0,651.4535522460938,0.0,0.0,0.0,0.9815746545791626,4.0,0.0,1.0
376560,293.2899475097656,297.1499938964844,293.1499938964844,0.202535331249237,-4016.614990234375,304.1788635253906,0.7434971928596497,0.2859745323657989,0.262124240398407,293.3031005859375,297.1499938964844,293.1499938964844,0.3507041931152344,-6526.40234375,304.1930847167969,0.8565590977668762,0.4445188045501709,0.4254356026649475,293.1920166015625,297.1499938964844,293.1499938964844,0.4008415937423706,-5359.8583984375,304.1783752441406,0.887994110584259,0.4967533349990845,0.3497977554798126,293.1786193847656,297.1499938964844,293.1499938964844,0.4646197557449341,-8146.2783203125,304.18096923828125,0.9258283376693726,0.5585740804672241,0.5315378308296204,293.1872253417969,297.1499938964844,293.1499938964844,0.0221673808991909,-4557.94384765625,304.1570739746094,0.4185760915279388,0.0609376654028892,0.2979637086391449,291.5023193359375,291.1499938964844,259.0191650390625,258.73736572265625,279.1588439941406,293.2605285644531,291.5040588378906,1.0,0.4770627915859222,0.610991895198822,0.610991895198822,1.0,1.0,-2.240967273712158,0.9231288433074952,1.317838430404663,0.4077099859714508,0.0,0.0,0.8620480298995972,168.6455535888672,135.0,97.54338073730467,-27969.359375,1225.7183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4322204589844,311.5769958496094,278.1499938964844,0.0,18000.0,315.7099914550781,37040.265625,36000.0,0.0,0.0,0.6765225529670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7331416606903076,1.733168363571167,-2.661706457729452e-05,0.0,0.0006865843897685,0.0,0.0,607.2791748046875,0.0,0.0,0.0,0.9582802653312684,4.0,0.0,1.0
376620,293.2917785644531,297.1499938964844,293.1499938964844,0.1984987258911132,-3953.359619140625,304.17596435546875,0.7508359551429749,0.2820601463317871,0.2582206428050995,293.3092346191406,297.1499938964844,293.1499938964844,0.3447006344795227,-6440.0712890625,304.1886901855469,0.8661131858825684,0.4393945634365082,0.4202217757701874,293.1939697265625,297.1499938964844,293.1499938964844,0.3982030153274536,-5333.9375,304.1732788085937,0.9009259939193726,0.4952892959117889,0.3484693467617035,293.1819152832031,297.1499938964844,293.1499938964844,0.4618195593357086,-8110.98486328125,304.1752624511719,0.9412441849708556,0.5571823716163635,0.5298123359680176,293.1878967285156,297.1499938964844,293.1499938964844,0.0211295522749423,-4450.05615234375,304.15643310546875,0.4230488836765289,0.0598572641611099,0.2911115884780884,291.511474609375,291.1499938964844,259.0062255859375,258.7238464355469,279.1597595214844,293.26611328125,291.5106201171875,1.0,0.4661513864994049,0.61201411485672,0.61201411485672,1.0,1.0,-2.2181172370910645,0.9135221838951112,1.3045949935913086,0.4030983448028564,0.0,0.0,0.812723696231842,157.3572235107422,123.0,28.67457771301269,-27599.236328125,1157.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85076904296875,311.760986328125,278.1499938964844,0.0,18000.0,315.7099914550781,37391.953125,36000.0,0.0,0.0,0.6726356148719788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611843466758728,1.6118676662445068,-2.423274054308422e-05,0.0,0.0006826396565884,0.0,0.0,506.1820983886719,0.0,0.0,0.0,0.901405930519104,4.0,0.0,1.0
376680,293.2917785644531,297.1499938964844,293.1499938964844,0.1984987258911132,-3953.359619140625,304.17596435546875,0.7508359551429749,0.2820601463317871,0.2582206428050995,293.3092346191406,297.1499938964844,293.1499938964844,0.3447006344795227,-6440.0712890625,304.1886901855469,0.8661131858825684,0.4393945634365082,0.4202217757701874,293.1939697265625,297.1499938964844,293.1499938964844,0.3982030153274536,-5333.9375,304.1732788085937,0.9009259939193726,0.4952892959117889,0.3484693467617035,293.1819152832031,297.1499938964844,293.1499938964844,0.4618195593357086,-8110.98486328125,304.1752624511719,0.9412441849708556,0.5571823716163635,0.5298123359680176,293.1878967285156,297.1499938964844,293.1499938964844,0.0211295522749423,-4450.05615234375,304.15643310546875,0.4230488836765289,0.0598572641611099,0.2911115884780884,291.511474609375,291.1499938964844,259.0062255859375,258.7238464355469,279.1597595214844,293.26611328125,291.5106201171875,1.0,0.4661513864994049,0.61201411485672,0.61201411485672,1.0,1.0,-2.2181172370910645,0.9135221838951112,1.3045949935913086,0.4030983448028564,0.0,0.0,0.812723696231842,157.3572235107422,123.0,28.67457771301269,-27599.236328125,1157.6932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.85076904296875,311.760986328125,278.1499938964844,0.0,18000.0,315.7099914550781,37391.953125,36000.0,0.0,0.0,0.6726356148719788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.611843466758728,1.6118676662445068,-2.423274054308422e-05,0.0,0.0006826396565884,0.0,0.0,506.1820983886719,0.0,0.0,0.0,0.901405930519104,4.0,0.0,1.0
376740,293.2933349609375,297.1499938964844,293.1499938964844,0.1951697468757629,-3901.717041015625,304.1728515625,0.7596279978752136,0.2781513929367065,0.2543244957923889,293.3150329589844,297.1499938964844,293.1499938964844,0.3398612439632416,-6371.21630859375,304.1838684082031,0.8773695230484009,0.4341861009597778,0.4149330854415893,293.19561767578125,297.1499938964844,293.1499938964844,0.3970010578632355,-5323.63134765625,304.16754150390625,0.9165393114089966,0.493842601776123,0.3471547663211822,293.18475341796875,297.1499938964844,293.1499938964844,0.4606729447841644,-8099.1162109375,304.16876220703125,0.9579644799232484,0.5557947754859924,0.5280932188034058,293.1884460449219,297.1499938964844,293.1499938964844,0.0202234238386154,-4355.4765625,304.1557922363281,0.4287333488464355,0.0587838999927043,0.2842835187911987,291.48291015625,291.1499938964844,258.9971923828125,258.7136535644531,279.1607360839844,293.27069091796875,291.4805603027344,1.0,0.4549385607242584,0.6131389141082764,0.6131389141082764,1.0,1.0,-2.195240020751953,0.9039703011512756,1.2912696599960327,0.398548811674118,0.0,0.0,0.7699480056762695,145.98110961914062,111.0,-24.76127052307129,-27178.369140625,1090.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3420715332031,311.9619445800781,278.1499938964844,0.0,18000.0,315.2300109863281,37419.34375,36000.0,0.0,0.0,0.6613927483558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481885313987732,1.4819071292877195,-2.179745933972299e-05,0.0,0.0006712295580655,0.0,0.0,411.0133361816406,0.0,0.0,0.0,0.8415817618370056,4.0,0.0,1.0
376800,293.2933349609375,297.1499938964844,293.1499938964844,0.1951697468757629,-3901.717041015625,304.1728515625,0.7596279978752136,0.2781513929367065,0.2543244957923889,293.3150329589844,297.1499938964844,293.1499938964844,0.3398612439632416,-6371.21630859375,304.1838684082031,0.8773695230484009,0.4341861009597778,0.4149330854415893,293.19561767578125,297.1499938964844,293.1499938964844,0.3970010578632355,-5323.63134765625,304.16754150390625,0.9165393114089966,0.493842601776123,0.3471547663211822,293.18475341796875,297.1499938964844,293.1499938964844,0.4606729447841644,-8099.1162109375,304.16876220703125,0.9579644799232484,0.5557947754859924,0.5280932188034058,293.1884460449219,297.1499938964844,293.1499938964844,0.0202234238386154,-4355.4765625,304.1557922363281,0.4287333488464355,0.0587838999927043,0.2842835187911987,291.48291015625,291.1499938964844,258.9971923828125,258.7136535644531,279.1607360839844,293.27069091796875,291.4805603027344,1.0,0.4549385607242584,0.6131389141082764,0.6131389141082764,1.0,1.0,-2.195240020751953,0.9039703011512756,1.2912696599960327,0.398548811674118,0.0,0.0,0.7699480056762695,145.98110961914062,111.0,-24.76127052307129,-27178.369140625,1090.5894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3420715332031,311.9619445800781,278.1499938964844,0.0,18000.0,315.2300109863281,37419.34375,36000.0,0.0,0.0,0.6613927483558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481885313987732,1.4819071292877195,-2.179745933972299e-05,0.0,0.0006712295580655,0.0,0.0,411.0133361816406,0.0,0.0,0.0,0.8415817618370056,4.0,0.0,1.0
376860,293.29541015625,297.1499938964844,293.1499938964844,0.1922392696142196,-3856.55712890625,304.1701354980469,0.7700719237327576,0.2740999460220337,0.250341922044754,293.3212890625,297.1499938964844,293.1499938964844,0.3357140719890594,-6312.50244140625,304.1795349121094,0.8905202746391296,0.428736537694931,0.4094642102718353,293.1971130371094,297.1499938964844,293.1499938964844,0.3968244194984436,-5324.251953125,304.1620178222656,0.9355964064598083,0.4923829734325409,0.345836341381073,293.1874084472656,297.1499938964844,293.1499938964844,0.4607148766517639,-8103.68994140625,304.1624755859375,0.9751981496810912,0.5543795824050903,0.5263555645942688,293.1889953613281,297.1499938964844,293.1499938964844,0.0193988904356956,-4268.81689453125,304.1552429199219,0.4359208941459656,0.0577001050114631,0.2774272263050079,291.4279479980469,291.1499938964844,258.9926452636719,258.7073669433594,279.1620483398437,293.2745056152344,291.4245910644531,1.0,0.4434265494346618,0.614404022693634,0.614404022693634,1.0,1.0,-2.171982526779175,0.8943343758583069,1.2776480913162231,0.3940043449401855,0.0,0.0,0.736329197883606,134.6026153564453,99.0,-64.1562728881836,-26718.087890625,1024.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7990417480469,312.123779296875,278.1499938964844,0.0,18000.0,315.2300109863281,37213.30859375,36000.0,0.0,0.0,0.6514643430709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3648922443389893,1.3649119138717651,-1.972840072994586e-05,0.0,0.0006611535209231,0.0,0.0,336.451416015625,0.0,0.0,0.0,0.7888184785842896,4.0,0.0,1.0
376920,293.29541015625,297.1499938964844,293.1499938964844,0.1922392696142196,-3856.55712890625,304.1701354980469,0.7700719237327576,0.2740999460220337,0.250341922044754,293.3212890625,297.1499938964844,293.1499938964844,0.3357140719890594,-6312.50244140625,304.1795349121094,0.8905202746391296,0.428736537694931,0.4094642102718353,293.1971130371094,297.1499938964844,293.1499938964844,0.3968244194984436,-5324.251953125,304.1620178222656,0.9355964064598083,0.4923829734325409,0.345836341381073,293.1874084472656,297.1499938964844,293.1499938964844,0.4607148766517639,-8103.68994140625,304.1624755859375,0.9751981496810912,0.5543795824050903,0.5263555645942688,293.1889953613281,297.1499938964844,293.1499938964844,0.0193988904356956,-4268.81689453125,304.1552429199219,0.4359208941459656,0.0577001050114631,0.2774272263050079,291.4279479980469,291.1499938964844,258.9926452636719,258.7073669433594,279.1620483398437,293.2745056152344,291.4245910644531,1.0,0.4434265494346618,0.614404022693634,0.614404022693634,1.0,1.0,-2.171982526779175,0.8943343758583069,1.2776480913162231,0.3940043449401855,0.0,0.0,0.736329197883606,134.6026153564453,99.0,-64.1562728881836,-26718.087890625,1024.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7990417480469,312.123779296875,278.1499938964844,0.0,18000.0,315.2300109863281,37213.30859375,36000.0,0.0,0.0,0.6514643430709839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3648922443389893,1.3649119138717651,-1.972840072994586e-05,0.0,0.0006611535209231,0.0,0.0,336.451416015625,0.0,0.0,0.0,0.7888184785842896,4.0,0.0,1.0
376980,293.2976989746094,297.1499938964844,293.1499938964844,0.1891582310199737,-3808.46875,304.1685791015625,0.7825593948364258,0.2699531614780426,0.2462422847747802,293.327880859375,297.1499938964844,293.1499938964844,0.3313014209270477,-6248.7880859375,304.1770935058594,0.9059804081916808,0.4230604171752929,0.4037567675113678,293.1986083984375,297.1499938964844,293.1499938964844,0.396621972322464,-5323.86474609375,304.15838623046875,0.9568103551864624,0.4908861517906189,0.3444975316524505,293.1899719238281,297.1499938964844,293.1499938964844,0.4607375264167785,-8106.734375,304.1583251953125,0.992195188999176,0.5529091954231262,0.5245745182037354,293.1895446777344,297.1499938964844,293.1499938964844,0.0185778252780437,-4179.38818359375,304.1548767089844,0.4451051354408264,0.0566024258732795,0.2705147564411163,291.37548828125,291.1499938964844,258.9931640625,258.7055358886719,279.163818359375,293.2785339355469,291.3726501464844,1.0,0.4315975308418274,0.6158739924430847,0.6158739924430847,1.0,1.0,-2.148154258728028,0.8845738768577576,1.263580322265625,0.3894596397876739,0.0,0.0,0.7098681926727295,123.2500228881836,102.0,-69.0423355102539,-26310.6640625,959.0084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2479248046875,312.3023986816406,278.1499938964844,0.0,18000.0,315.2300109863281,36966.66015625,36000.0,0.0,0.0,0.6397903561592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2707016468048096,1.2707198858261108,-1.8165137589676306e-05,0.0,0.0006493058754131,0.0,0.0,283.7671203613281,0.0,0.0,0.0,0.747015118598938,4.0,0.0,1.0
377040,293.2976989746094,297.1499938964844,293.1499938964844,0.1891582310199737,-3808.46875,304.1685791015625,0.7825593948364258,0.2699531614780426,0.2462422847747802,293.327880859375,297.1499938964844,293.1499938964844,0.3313014209270477,-6248.7880859375,304.1770935058594,0.9059804081916808,0.4230604171752929,0.4037567675113678,293.1986083984375,297.1499938964844,293.1499938964844,0.396621972322464,-5323.86474609375,304.15838623046875,0.9568103551864624,0.4908861517906189,0.3444975316524505,293.1899719238281,297.1499938964844,293.1499938964844,0.4607375264167785,-8106.734375,304.1583251953125,0.992195188999176,0.5529091954231262,0.5245745182037354,293.1895446777344,297.1499938964844,293.1499938964844,0.0185778252780437,-4179.38818359375,304.1548767089844,0.4451051354408264,0.0566024258732795,0.2705147564411163,291.37548828125,291.1499938964844,258.9931640625,258.7055358886719,279.163818359375,293.2785339355469,291.3726501464844,1.0,0.4315975308418274,0.6158739924430847,0.6158739924430847,1.0,1.0,-2.148154258728028,0.8845738768577576,1.263580322265625,0.3894596397876739,0.0,0.0,0.7098681926727295,123.2500228881836,102.0,-69.0423355102539,-26310.6640625,959.0084228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2479248046875,312.3023986816406,278.1499938964844,0.0,18000.0,315.2300109863281,36966.66015625,36000.0,0.0,0.0,0.6397903561592102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2707016468048096,1.2707198858261108,-1.8165137589676306e-05,0.0,0.0006493058754131,0.0,0.0,283.7671203613281,0.0,0.0,0.0,0.747015118598938,4.0,0.0,1.0
377100,293.298828125,297.1499938964844,293.1499938964844,0.1876266151666641,-3784.40869140625,304.1679992675781,0.786213219165802,0.2678637206554413,0.244255244731903,293.3312072753906,297.1499938964844,293.1499938964844,0.3290359079837799,-6215.76123046875,304.17626953125,0.9108425974845886,0.4201582968235016,0.4009215235710144,293.1994323730469,297.1499938964844,293.1499938964844,0.3965039551258087,-5323.29150390625,304.1570739746094,0.963472545146942,0.4901087284088135,0.3438716530799866,293.1913146972656,297.1499938964844,293.1499938964844,0.460720956325531,-8107.525390625,304.1568603515625,0.9972156882286072,0.5521379709243774,0.5237360000610352,293.1898498535156,297.1499938964844,293.1499938964844,0.0182129293680191,-4138.6572265625,304.1546630859375,0.4476120769977569,0.0560392625629901,0.2673982977867126,291.3522033691406,291.1499938964844,258.9954833984375,258.7064514160156,279.1645812988281,293.2805480957031,291.3494873046875,1.0,0.4276038408279419,0.616660475730896,0.616660475730896,1.0,1.0,-2.136858940124512,0.8800103068351746,1.256848692893982,0.3873510360717773,0.0,0.0,0.6987230181694031,119.60759735107422,102.0,-67.04337310791016,-26123.763671875,934.8214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4564819335937,312.38623046875,278.1499938964844,0.0,18000.0,314.75,36858.5078125,36000.0,0.0,0.0,0.6286577582359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230678915977478,1.230696439743042,-1.7532749552628957e-05,0.0,0.0006380077102221,0.0,0.0,263.2989807128906,0.0,0.0,0.0,0.7295149564743042,4.0,0.0,1.0
377160,293.2999572753906,297.1499938964844,293.1499938964844,0.1861470937728881,-3761.1591796875,304.1674194335937,0.7876335978507996,0.2657549381256103,0.2423027008771896,293.3345031738281,297.1499938964844,293.1499938964844,0.3268187940120697,-6183.3994140625,304.175537109375,0.9129668474197388,0.4172123670578003,0.3980972170829773,293.2003479003906,297.1499938964844,293.1499938964844,0.3964694142341614,-5323.58154296875,304.1558532714844,0.9672220945358276,0.4893040060997009,0.3432666957378387,293.1924743652344,297.1499938964844,293.1499938964844,0.4598831534385681,-8095.84423828125,304.1571960449219,0.9990000128746032,0.5513895750045776,0.5219588279724121,293.19024658203125,297.1499938964844,293.1499938964844,0.0178777202963829,-4100.9072265625,304.1544189453125,0.4481713473796844,0.0554574131965637,0.2644582986831665,291.3278503417969,291.1499938964844,258.99932861328125,258.70867919921875,279.1658020019531,293.2826232910156,291.3247375488281,1.0,0.4243569374084472,0.617537260055542,0.617537260055542,1.0,1.0,-2.124746561050415,0.8751189708709717,1.2496275901794434,0.3851494193077087,0.0,0.0,0.6892821192741394,117.3094482421875,105.0,-68.6968765258789,-25914.978515625,914.9548950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6117858886719,312.4334716796875,278.1499938964844,0.0,18000.0,314.75,36747.72265625,36000.0,0.0,0.0,0.6215317845344543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1954960823059082,1.195513129234314,-1.6989350115181878e-05,0.0,0.0006307757575996,0.0,0.0,246.1759185791016,0.0,0.0,0.0,0.7142965793609619,4.0,0.0,1.0
377220,293.3023376464844,297.1499938964844,293.1499938964844,0.1830921322107315,-3712.726806640625,304.1667175292969,0.7862406373023987,0.2614713013172149,0.2384322136640548,293.3412170410156,297.1499938964844,293.1499938964844,0.3221364617347717,-6114.3408203125,304.17486572265625,0.911790132522583,0.4111803472042084,0.39241623878479,293.20245361328125,297.1499938964844,293.1499938964844,0.3961799442768097,-5321.3837890625,304.1544189453125,0.969593107700348,0.4876023828983307,0.3420670330524444,293.1911315917969,297.1499938964844,293.1499938964844,0.4566266238689422,-8049.83642578125,304.1600646972656,0.9990000128746032,0.5505771636962891,0.5172334313392639,293.1912841796875,297.1499938964844,293.1499938964844,0.0172249767929315,-4025.186767578125,304.1540222167969,0.4454734027385711,0.054227877408266,0.2587536871433258,291.28631591796875,291.1499938964844,259.01171875,258.7174072265625,279.16845703125,293.2870483398437,291.2840576171875,1.0,0.4195395410060882,0.6195256114006042,0.6195256114006042,1.0,1.0,-2.099284172058105,0.8649448156356812,1.2343393564224243,0.3805187046527862,0.0,0.0,0.6740536093711853,115.03980255126952,108.0,-58.60766220092773,-25530.171875,883.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8620300292969,312.51226806640625,278.1499938964844,0.0,18000.0,314.75,36545.6953125,36000.0,0.0,0.0,0.6070547699928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401318311691284,1.140148043632507,-1.6158426660695113e-05,0.0,0.0006160833872854,0.0,0.0,220.83204650878903,0.0,0.0,0.0,0.6905340552330017,4.0,0.0,1.0
377280,293.3023376464844,297.1499938964844,293.1499938964844,0.1830921322107315,-3712.726806640625,304.1667175292969,0.7862406373023987,0.2614713013172149,0.2384322136640548,293.3412170410156,297.1499938964844,293.1499938964844,0.3221364617347717,-6114.3408203125,304.17486572265625,0.911790132522583,0.4111803472042084,0.39241623878479,293.20245361328125,297.1499938964844,293.1499938964844,0.3961799442768097,-5321.3837890625,304.1544189453125,0.969593107700348,0.4876023828983307,0.3420670330524444,293.1911315917969,297.1499938964844,293.1499938964844,0.4566266238689422,-8049.83642578125,304.1600646972656,0.9990000128746032,0.5505771636962891,0.5172334313392639,293.1912841796875,297.1499938964844,293.1499938964844,0.0172249767929315,-4025.186767578125,304.1540222167969,0.4454734027385711,0.054227877408266,0.2587536871433258,291.28631591796875,291.1499938964844,259.01171875,258.7174072265625,279.16845703125,293.2870483398437,291.2840576171875,1.0,0.4195395410060882,0.6195256114006042,0.6195256114006042,1.0,1.0,-2.099284172058105,0.8649448156356812,1.2343393564224243,0.3805187046527862,0.0,0.0,0.6740536093711853,115.03980255126952,108.0,-58.60766220092773,-25530.171875,883.0323486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8620300292969,312.51226806640625,278.1499938964844,0.0,18000.0,314.75,36545.6953125,36000.0,0.0,0.0,0.6070547699928284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1401318311691284,1.140148043632507,-1.6158426660695113e-05,0.0,0.0006160833872854,0.0,0.0,220.83204650878903,0.0,0.0,0.0,0.6905340552330017,4.0,0.0,1.0
377340,293.3048095703125,297.1499938964844,293.1499938964844,0.1799445897340774,-3662.452392578125,304.1664123535156,0.7821308374404907,0.2571114003658294,0.2345383614301681,293.3479919433594,297.1499938964844,293.1499938964844,0.3172075152397156,-6041.05029296875,304.1748046875,0.9071829915046692,0.4049606025218963,0.3866088092327118,293.20489501953125,297.1499938964844,293.1499938964844,0.3957027196884155,-5316.900390625,304.1537475585937,0.968798041343689,0.4857809245586395,0.3408203721046448,293.1909484863281,297.1499938964844,293.1499938964844,0.4572164118289947,-8060.7978515625,304.1555480957031,0.9990000128746032,0.5495859384536743,0.5166401267051697,293.192626953125,297.1499938964844,293.1499938964844,0.0165602415800094,-3945.216552734375,304.15380859375,0.4402161240577698,0.052907396107912,0.2528930902481079,291.2493896484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1699523925781,293.29132080078125,291.2472229003906,1.0,0.4165059924125671,0.6216000318527222,0.6216000318527222,1.0,1.0,-2.07838773727417,0.8568814396858215,1.2215063571929932,0.3769970536231994,0.0,0.0,0.6632812023162842,114.31851196289062,111.0,-53.19017028808594,-25201.998046875,861.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0183410644531,312.5419616699219,278.1499938964844,0.0,18000.0,314.2699890136719,36383.515625,36000.0,0.0,0.0,0.5878973603248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0995975732803345,1.0996131896972656,-1.5570452887914144e-05,0.0,0.0005966410972177,0.0,0.0,203.493881225586,0.0,0.0,0.0,0.6734139919281006,4.0,0.0,1.0
377400,293.3048095703125,297.1499938964844,293.1499938964844,0.1799445897340774,-3662.452392578125,304.1664123535156,0.7821308374404907,0.2571114003658294,0.2345383614301681,293.3479919433594,297.1499938964844,293.1499938964844,0.3172075152397156,-6041.05029296875,304.1748046875,0.9071829915046692,0.4049606025218963,0.3866088092327118,293.20489501953125,297.1499938964844,293.1499938964844,0.3957027196884155,-5316.900390625,304.1537475585937,0.968798041343689,0.4857809245586395,0.3408203721046448,293.1909484863281,297.1499938964844,293.1499938964844,0.4572164118289947,-8060.7978515625,304.1555480957031,0.9990000128746032,0.5495859384536743,0.5166401267051697,293.192626953125,297.1499938964844,293.1499938964844,0.0165602415800094,-3945.216552734375,304.15380859375,0.4402161240577698,0.052907396107912,0.2528930902481079,291.2493896484375,291.1499938964844,259.03094482421875,258.7322692871094,279.1699523925781,293.29132080078125,291.2472229003906,1.0,0.4165059924125671,0.6216000318527222,0.6216000318527222,1.0,1.0,-2.07838773727417,0.8568814396858215,1.2215063571929932,0.3769970536231994,0.0,0.0,0.6632812023162842,114.31851196289062,111.0,-53.19017028808594,-25201.998046875,861.3596801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0183410644531,312.5419616699219,278.1499938964844,0.0,18000.0,314.2699890136719,36383.515625,36000.0,0.0,0.0,0.5878973603248596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0995975732803345,1.0996131896972656,-1.5570452887914144e-05,0.0,0.0005966410972177,0.0,0.0,203.493881225586,0.0,0.0,0.0,0.6734139919281006,4.0,0.0,1.0
377460,293.3071594238281,297.1499938964844,293.1499938964844,0.1768669039011001,-3613.201416015625,304.16607666015625,0.7760345339775085,0.2527141273021698,0.2306425422430038,293.35467529296875,297.1499938964844,293.1499938964844,0.3122943937778473,-5967.826171875,304.1747131347656,0.900342583656311,0.3985892832279205,0.3806913793087005,293.2073974609375,297.1499938964844,293.1499938964844,0.3953621685504913,-5313.908203125,304.153076171875,0.965589165687561,0.4838840961456299,0.3395445942878723,293.19683837890625,297.1499938964844,293.1499938964844,0.4607381820678711,-8113.962890625,304.1478881835937,0.9990000128746032,0.5473665595054626,0.5186702013015747,293.1941833496094,297.1499938964844,293.1499938964844,0.0159036982804536,-3864.005126953125,304.15362548828125,0.4332459568977356,0.0515153892338275,0.2468891888856887,291.2075500488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1713562011719,293.2951965332031,291.2052001953125,1.0,0.4147301614284515,0.623797595500946,0.623797595500946,1.0,1.0,-2.060300350189209,0.8501357436180115,1.2101645469665527,0.3742283284664154,0.0,0.0,0.6583200693130493,114.73762512207033,114.0,-56.68031692504883,-24888.98046875,846.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9879455566406,312.46075439453125,278.1499938964844,0.0,18000.0,314.2699890136719,36198.98046875,36000.0,0.0,0.0,0.5732271671295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762239694595337,1.0762392282485962,-1.521989361208398e-05,0.0,0.0005817526835016,0.0,0.0,193.76007080078125,0.0,0.0,0.0,0.6636337041854858,4.0,0.0,1.0
377520,293.3071594238281,297.1499938964844,293.1499938964844,0.1768669039011001,-3613.201416015625,304.16607666015625,0.7760345339775085,0.2527141273021698,0.2306425422430038,293.35467529296875,297.1499938964844,293.1499938964844,0.3122943937778473,-5967.826171875,304.1747131347656,0.900342583656311,0.3985892832279205,0.3806913793087005,293.2073974609375,297.1499938964844,293.1499938964844,0.3953621685504913,-5313.908203125,304.153076171875,0.965589165687561,0.4838840961456299,0.3395445942878723,293.19683837890625,297.1499938964844,293.1499938964844,0.4607381820678711,-8113.962890625,304.1478881835937,0.9990000128746032,0.5473665595054626,0.5186702013015747,293.1941833496094,297.1499938964844,293.1499938964844,0.0159036982804536,-3864.005126953125,304.15362548828125,0.4332459568977356,0.0515153892338275,0.2468891888856887,291.2075500488281,291.1499938964844,259.0575866699219,258.7537536621094,279.1713562011719,293.2951965332031,291.2052001953125,1.0,0.4147301614284515,0.623797595500946,0.623797595500946,1.0,1.0,-2.060300350189209,0.8501357436180115,1.2101645469665527,0.3742283284664154,0.0,0.0,0.6583200693130493,114.73762512207033,114.0,-56.68031692504883,-24888.98046875,846.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9879455566406,312.46075439453125,278.1499938964844,0.0,18000.0,314.2699890136719,36198.98046875,36000.0,0.0,0.0,0.5732271671295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0762239694595337,1.0762392282485962,-1.521989361208398e-05,0.0,0.0005817526835016,0.0,0.0,193.76007080078125,0.0,0.0,0.0,0.6636337041854858,4.0,0.0,1.0
377580,293.309326171875,297.1499938964844,293.1499938964844,0.1735837310552597,-3560.03076171875,304.16619873046875,0.7674371600151062,0.2482960671186447,0.2267833203077316,293.3611755371094,297.1499938964844,293.1499938964844,0.3068909645080566,-5886.353515625,304.1755065917969,0.8904914259910583,0.3920857310295105,0.3747070431709289,293.2098388671875,297.1499938964844,293.1499938964844,0.3945124745368957,-5305.005859375,304.15350341796875,0.9589919447898864,0.4819302260875702,0.3382735252380371,293.20440673828125,297.1499938964844,293.1499938964844,0.4601437151432037,-8104.85546875,304.1497497558594,0.9947391748428344,0.5446375608444214,0.5169525146484375,293.1957702636719,297.1499938964844,293.1499938964844,0.0152518544346094,-3779.06884765625,304.15350341796875,0.4245317876338959,0.0500756278634071,0.2409259378910064,291.1805725097656,291.1499938964844,259.0922241210937,258.7824401855469,279.1749267578125,293.29913330078125,291.17926025390625,1.0,0.4135347306728363,0.6264594793319702,0.6264594793319702,1.0,1.0,-2.0377299785614014,0.841597855091095,1.1961323022842407,0.3706878125667572,0.0,0.0,0.6562538743019104,116.52830505371094,117.0,-40.113868713378906,-24580.673828125,832.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8471984863281,312.3408508300781,278.1499938964844,0.0,18000.0,314.2699890136719,36087.265625,36000.0,0.0,0.0,0.5600160360336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670459270477295,1.0670610666275024,-1.5075177543621976e-05,0.0,0.0005683451308868,0.0,0.0,189.9454345703125,0.0,0.0,0.0,0.6596845388412476,4.0,0.0,1.0
