time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377640,293.309326171875,297.1499938964844,293.1499938964844,0.1735837310552597,-3560.03076171875,304.16619873046875,0.7674371600151062,0.2482960671186447,0.2267833203077316,293.3611755371094,297.1499938964844,293.1499938964844,0.3068909645080566,-5886.353515625,304.1755065917969,0.8904914259910583,0.3920857310295105,0.3747070431709289,293.2098388671875,297.1499938964844,293.1499938964844,0.3945124745368957,-5305.005859375,304.15350341796875,0.9589919447898864,0.4819302260875702,0.3382735252380371,293.20440673828125,297.1499938964844,293.1499938964844,0.4601437151432037,-8104.85546875,304.1497497558594,0.9947391748428344,0.5446375608444214,0.5169525146484375,293.1957702636719,297.1499938964844,293.1499938964844,0.0152518544346094,-3779.06884765625,304.15350341796875,0.4245317876338959,0.0500756278634071,0.2409259378910064,291.1805725097656,291.1499938964844,259.0922241210937,258.7824401855469,279.1749267578125,293.29913330078125,291.17926025390625,1.0,0.4135347306728363,0.6264594793319702,0.6264594793319702,1.0,1.0,-2.0377299785614014,0.841597855091095,1.1961323022842407,0.3706878125667572,0.0,0.0,0.6562538743019104,116.52830505371094,117.0,-40.113868713378906,-24580.673828125,832.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8471984863281,312.3408508300781,278.1499938964844,0.0,18000.0,314.2699890136719,36087.265625,36000.0,0.0,0.0,0.5600160360336304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0670459270477295,1.0670610666275024,-1.5075177543621976e-05,0.0,0.0005683451308868,0.0,0.0,189.9454345703125,0.0,0.0,0.0,0.6596845388412476,4.0,0.0,1.0
377700,293.3103942871094,297.1499938964844,293.1499938964844,0.1718943566083908,-3532.52978515625,304.16632080078125,0.7632268071174622,0.2460655570030212,0.2248391658067703,293.36444091796875,297.1499938964844,293.1499938964844,0.304070383310318,-5843.6328125,304.1759948730469,0.885600745677948,0.3887695372104645,0.3716596961021423,293.2111511230469,297.1499938964844,293.1499938964844,0.3939754664897918,-5299.30908203125,304.1538391113281,0.9556437134742736,0.4809157848358154,0.337615817785263,293.20709228515625,297.1499938964844,293.1499938964844,0.4594542682170868,-8094.73388671875,304.15106201171875,0.992177665233612,0.5434194207191467,0.5158202648162842,293.1966857910156,297.1499938964844,293.1499938964844,0.0150277651846408,-3751.370361328125,304.1439514160156,0.4215304851531982,0.050000000745058,0.2392611652612686,291.169677734375,291.1499938964844,259.1127319335937,258.7996520996094,279.17626953125,293.3012084960937,291.1681213378906,1.0,0.4131227731704712,0.6278790831565857,0.6278790831565857,1.0,1.0,-2.027580738067627,0.8379044532775879,1.189676284790039,0.3691737651824951,0.0,0.0,0.6560261249542236,117.45513153076172,117.0,-36.62514114379883,-24431.083984375,827.0575561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7457580566406,312.2603454589844,278.1499938964844,0.0,18000.0,313.7900085449219,36053.2578125,36000.0,0.0,0.0,0.5491759181022644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.06462299823761,1.0646380186080933,-1.5036122931633145e-05,0.0,0.0005573437665589,0.0,0.0,188.9374847412109,0.0,0.0,0.0,0.6586810946464539,4.0,0.0,1.0
377760,293.3114929199219,297.1499938964844,293.1499938964844,0.1702696084976196,-3506.15771484375,304.1662902832031,0.7592868804931641,0.2438208758831024,0.2228747755289077,293.36773681640625,297.1499938964844,293.1499938964844,0.3013461828231811,-5802.484375,304.1762084960937,0.8809949159622192,0.3854101896286011,0.3685635924339294,293.21246337890625,297.1499938964844,293.1499938964844,0.3935950100421905,-5295.44384765625,304.15380859375,0.9525687098503112,0.4798832833766937,0.3369369506835937,293.2093811035156,297.1499938964844,293.1499938964844,0.4590194225311279,-8088.5546875,304.1516418457031,0.9898282885551452,0.5422468185424805,0.5147420167922974,293.1980895996094,297.1499938964844,293.1499938964844,0.0150251640006899,-3753.754638671875,304.1314697265625,0.4202218055725097,0.050000000745058,0.23933045566082,291.1534118652344,291.1499938964844,259.1354675292969,258.8188781738281,279.17724609375,293.30340576171875,291.15087890625,1.0,0.4128867089748382,0.6293153166770935,0.6293153166770935,1.0,1.0,-2.0194756984710693,0.835128903388977,1.1843469142913818,0.3681819438934326,0.0,0.0,0.6573780179023743,118.30255126953124,120.0,-43.41974639892578,-24280.0,822.8952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5871887207031,312.1376953125,278.1499938964844,0.0,18000.0,313.7900085449219,35993.9375,36000.0,0.0,0.0,0.5430036783218384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0651557445526123,1.0651707649230957,-1.5029597307147924e-05,0.0,0.0005510797491297,0.0,0.0,189.012939453125,0.0,0.0,0.0,0.6589418649673462,4.0,0.0,1.0
377820,293.31365966796875,297.1499938964844,293.1499938964844,0.1669715046882629,-3452.37646484375,304.1663818359375,0.7510640025138855,0.2392867505550384,0.2189213931560516,293.3742980957031,297.1499938964844,293.1499938964844,0.2957452833652496,-5717.49560546875,304.1768493652344,0.8712465167045593,0.3785635828971863,0.3622659146785736,293.2149658203125,297.1499938964844,293.1499938964844,0.3927613794803619,-5286.8447265625,304.1539611816406,0.9456533193588256,0.4777933955192566,0.3355675935745239,293.21319580078125,297.1499938964844,293.1499938964844,0.4581630825996399,-8076.47900390625,304.1525573730469,0.9844897389411926,0.5399660468101501,0.5126875042915344,293.2023620605469,297.1499938964844,293.1499938964844,0.0150359254330396,-3761.279541015625,304.1019897460937,0.417565107345581,0.050000000745058,0.239785224199295,291.12127685546875,291.1499938964844,259.1878662109375,258.86358642578125,279.1800231933594,293.30828857421875,291.1197204589844,1.0,0.4127396941184997,0.6324471831321716,0.6324471831321716,1.0,1.0,-2.0035994052886963,0.8298417329788208,1.1737576723098757,0.3664175570011139,0.0,0.0,0.6635686755180359,120.33914947509766,123.0,-40.767574310302734,-24034.9140625,816.0892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2058410644531,311.8819580078125,278.1499938964844,0.0,18000.0,313.7900085449219,35843.48046875,36000.0,0.0,0.0,0.5323690176010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079442024230957,1.07945716381073,-1.5181622075033374e-05,0.0,0.0005402868846431,0.0,0.0,194.2369842529297,0.0,0.0,0.0,0.6647891402244568,4.0,0.0,1.0
377880,293.31365966796875,297.1499938964844,293.1499938964844,0.1669715046882629,-3452.37646484375,304.1663818359375,0.7510640025138855,0.2392867505550384,0.2189213931560516,293.3742980957031,297.1499938964844,293.1499938964844,0.2957452833652496,-5717.49560546875,304.1768493652344,0.8712465167045593,0.3785635828971863,0.3622659146785736,293.2149658203125,297.1499938964844,293.1499938964844,0.3927613794803619,-5286.8447265625,304.1539611816406,0.9456533193588256,0.4777933955192566,0.3355675935745239,293.21319580078125,297.1499938964844,293.1499938964844,0.4581630825996399,-8076.47900390625,304.1525573730469,0.9844897389411926,0.5399660468101501,0.5126875042915344,293.2023620605469,297.1499938964844,293.1499938964844,0.0150359254330396,-3761.279541015625,304.1019897460937,0.417565107345581,0.050000000745058,0.239785224199295,291.12127685546875,291.1499938964844,259.1878662109375,258.86358642578125,279.1800231933594,293.30828857421875,291.1197204589844,1.0,0.4127396941184997,0.6324471831321716,0.6324471831321716,1.0,1.0,-2.0035994052886963,0.8298417329788208,1.1737576723098757,0.3664175570011139,0.0,0.0,0.6635686755180359,120.33914947509766,123.0,-40.767574310302734,-24034.9140625,816.0892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2058410644531,311.8819580078125,278.1499938964844,0.0,18000.0,313.7900085449219,35843.48046875,36000.0,0.0,0.0,0.5323690176010132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.079442024230957,1.07945716381073,-1.5181622075033374e-05,0.0,0.0005402868846431,0.0,0.0,194.2369842529297,0.0,0.0,0.0,0.6647891402244568,4.0,0.0,1.0
377940,293.3159484863281,297.1499938964844,293.1499938964844,0.1634818464517593,-3394.96337890625,304.166748046875,0.7425726056098938,0.2346788197755813,0.214915931224823,293.3809814453125,297.1499938964844,293.1499938964844,0.2897226512432098,-5625.36767578125,304.1779479980469,0.8610408902168274,0.371526151895523,0.3558050692081451,293.2174377441406,297.1499938964844,293.1499938964844,0.3915500044822693,-5273.97314453125,304.1546630859375,0.9379488825798036,0.4756492972373962,0.3341740667819977,293.21661376953125,297.1499938964844,293.1499938964844,0.4569126069545746,-8058.7080078125,304.1537780761719,0.978356122970581,0.5376725792884827,0.5106574296951294,293.2079467773437,297.1499938964844,293.1499938964844,0.0150252962484955,-3765.654296875,304.06756591796875,0.4147116243839264,0.050000000745058,0.2403103411197662,291.0993347167969,291.1499938964844,259.25,258.9171142578125,279.18377685546875,293.313720703125,291.0981140136719,1.0,0.4128807485103607,0.636005163192749,0.636005163192749,1.0,1.0,-1.9875497817993164,0.8246631622314453,1.162886619567871,0.364812970161438,0.0,0.0,0.6718663573265076,122.73571014404295,126.0,-32.24692916870117,-23804.376953125,810.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76483154296875,311.6009826660156,278.1499938964844,0.0,18000.0,313.3099975585937,35758.9765625,36000.0,0.0,0.0,0.5191930532455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023057699203491,1.1023212671279907,-1.546542625874281e-05,0.0,0.0005269148969091,0.0,0.0,203.18443298339844,0.0,0.0,0.0,0.6743229627609253,4.0,0.0,1.0
378000,293.3159484863281,297.1499938964844,293.1499938964844,0.1634818464517593,-3394.96337890625,304.166748046875,0.7425726056098938,0.2346788197755813,0.214915931224823,293.3809814453125,297.1499938964844,293.1499938964844,0.2897226512432098,-5625.36767578125,304.1779479980469,0.8610408902168274,0.371526151895523,0.3558050692081451,293.2174377441406,297.1499938964844,293.1499938964844,0.3915500044822693,-5273.97314453125,304.1546630859375,0.9379488825798036,0.4756492972373962,0.3341740667819977,293.21661376953125,297.1499938964844,293.1499938964844,0.4569126069545746,-8058.7080078125,304.1537780761719,0.978356122970581,0.5376725792884827,0.5106574296951294,293.2079467773437,297.1499938964844,293.1499938964844,0.0150252962484955,-3765.654296875,304.06756591796875,0.4147116243839264,0.050000000745058,0.2403103411197662,291.0993347167969,291.1499938964844,259.25,258.9171142578125,279.18377685546875,293.313720703125,291.0981140136719,1.0,0.4128807485103607,0.636005163192749,0.636005163192749,1.0,1.0,-1.9875497817993164,0.8246631622314453,1.162886619567871,0.364812970161438,0.0,0.0,0.6718663573265076,122.73571014404295,126.0,-32.24692916870117,-23804.376953125,810.4152221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.76483154296875,311.6009826660156,278.1499938964844,0.0,18000.0,313.3099975585937,35758.9765625,36000.0,0.0,0.0,0.5191930532455444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023057699203491,1.1023212671279907,-1.546542625874281e-05,0.0,0.0005269148969091,0.0,0.0,203.18443298339844,0.0,0.0,0.0,0.6743229627609253,4.0,0.0,1.0
378060,293.31744384765625,297.1499938964844,293.1499938964844,0.1600608676671981,-3338.5234375,304.1668395996094,0.7341794371604919,0.2301658242940902,0.2109449207782745,293.3869323730469,297.1499938964844,293.1499938964844,0.2836795747280121,-5532.685546875,304.1786804199219,0.8508569598197937,0.3644649684429168,0.3492673635482788,293.2190856933594,297.1499938964844,293.1499938964844,0.3904492855072021,-5262.4560546875,304.1549377441406,0.9299947619438172,0.4736014902591705,0.3328117728233337,293.2190856933594,297.1499938964844,293.1499938964844,0.4557844400405884,-8043.01025390625,304.15435791015625,0.97174334526062,0.535484790802002,0.5086827874183655,293.2134704589844,297.1499938964844,293.1499938964844,0.0150199858471751,-3771.093505859375,304.0313720703125,0.4118590652942657,0.050000000745058,0.240871399641037,291.07489013671875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3187561035156,291.0733642578125,1.0,0.4132111370563507,0.6398978233337402,0.6398978233337402,1.0,1.0,-1.971596002578736,0.8196473717689514,1.1519486904144287,0.3633503913879394,0.0,0.0,0.6834087371826172,125.33051300048828,129.0,-34.11905670166016,-23552.681640625,805.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2173767089844,311.2493896484375,278.1499938964844,0.0,18000.0,313.3099975585937,35656.375,36000.0,0.0,0.0,0.5119343400001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337872743606567,1.133803129196167,-1.586969847267028e-05,0.0,0.0005195482517592,0.0,0.0,216.04161071777344,0.0,0.0,0.0,0.6876558065414429,4.0,0.0,1.0
378120,293.31744384765625,297.1499938964844,293.1499938964844,0.1600608676671981,-3338.5234375,304.1668395996094,0.7341794371604919,0.2301658242940902,0.2109449207782745,293.3869323730469,297.1499938964844,293.1499938964844,0.2836795747280121,-5532.685546875,304.1786804199219,0.8508569598197937,0.3644649684429168,0.3492673635482788,293.2190856933594,297.1499938964844,293.1499938964844,0.3904492855072021,-5262.4560546875,304.1549377441406,0.9299947619438172,0.4736014902591705,0.3328117728233337,293.2190856933594,297.1499938964844,293.1499938964844,0.4557844400405884,-8043.01025390625,304.15435791015625,0.97174334526062,0.535484790802002,0.5086827874183655,293.2134704589844,297.1499938964844,293.1499938964844,0.0150199858471751,-3771.093505859375,304.0313720703125,0.4118590652942657,0.050000000745058,0.240871399641037,291.07489013671875,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3187561035156,291.0733642578125,1.0,0.4132111370563507,0.6398978233337402,0.6398978233337402,1.0,1.0,-1.971596002578736,0.8196473717689514,1.1519486904144287,0.3633503913879394,0.0,0.0,0.6834087371826172,125.33051300048828,129.0,-34.11905670166016,-23552.681640625,805.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2173767089844,311.2493896484375,278.1499938964844,0.0,18000.0,313.3099975585937,35656.375,36000.0,0.0,0.0,0.5119343400001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337872743606567,1.133803129196167,-1.586969847267028e-05,0.0,0.0005195482517592,0.0,0.0,216.04161071777344,0.0,0.0,0.0,0.6876558065414429,4.0,0.0,1.0
378180,293.3180847167969,297.1499938964844,293.1499938964844,0.1566855162382125,-3282.48193359375,304.1668701171875,0.7260774970054626,0.225796639919281,0.2071222960948944,293.3919372558594,297.1499938964844,293.1499938964844,0.2775196731090545,-5437.6552734375,304.17938232421875,0.8410225510597229,0.3574445247650146,0.3427842557430267,293.2199401855469,297.1499938964844,293.1499938964844,0.389255940914154,-5249.85205078125,304.1552734375,0.9222487807273864,0.4716765880584717,0.3315546214580536,293.2205810546875,297.1499938964844,293.1499938964844,0.4545278549194336,-8025.439453125,304.1549987792969,0.964954674243927,0.5334271192550659,0.5068570971488953,293.2181091308594,297.1499938964844,293.1499938964844,0.0150075294077396,-3774.9375,303.995849609375,0.4091130793094635,0.050000000745058,0.2414461821317672,291.0568542480469,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3229064941406,291.0558776855469,1.0,0.4136950373649597,0.6439601182937622,0.6439601182937622,1.0,1.0,-1.956208109855652,0.8148933053016663,1.1413147449493408,0.3620295822620392,0.0,0.0,0.6971293687820435,128.01675415039062,132.0,-26.11693572998047,-23342.830078125,801.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6622619628906,310.90985107421875,278.1499938964844,0.0,18000.0,313.3099975585937,35572.765625,36000.0,0.0,0.0,0.506975531578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174675464630127,1.174691915512085,-1.6423966371803544e-05,0.0,0.000514515733812,0.0,0.0,233.76251220703125,0.0,0.0,0.0,0.7050966024398804,4.0,0.0,1.0
378240,293.3180847167969,297.1499938964844,293.1499938964844,0.1566855162382125,-3282.48193359375,304.1668701171875,0.7260774970054626,0.225796639919281,0.2071222960948944,293.3919372558594,297.1499938964844,293.1499938964844,0.2775196731090545,-5437.6552734375,304.17938232421875,0.8410225510597229,0.3574445247650146,0.3427842557430267,293.2199401855469,297.1499938964844,293.1499938964844,0.389255940914154,-5249.85205078125,304.1552734375,0.9222487807273864,0.4716765880584717,0.3315546214580536,293.2205810546875,297.1499938964844,293.1499938964844,0.4545278549194336,-8025.439453125,304.1549987792969,0.964954674243927,0.5334271192550659,0.5068570971488953,293.2181091308594,297.1499938964844,293.1499938964844,0.0150075294077396,-3774.9375,303.995849609375,0.4091130793094635,0.050000000745058,0.2414461821317672,291.0568542480469,291.1499938964844,259.3857116699219,259.0326232910156,279.1894226074219,293.3229064941406,291.0558776855469,1.0,0.4136950373649597,0.6439601182937622,0.6439601182937622,1.0,1.0,-1.956208109855652,0.8148933053016663,1.1413147449493408,0.3620295822620392,0.0,0.0,0.6971293687820435,128.01675415039062,132.0,-26.11693572998047,-23342.830078125,801.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6622619628906,310.90985107421875,278.1499938964844,0.0,18000.0,313.3099975585937,35572.765625,36000.0,0.0,0.0,0.506975531578064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.174675464630127,1.174691915512085,-1.6423966371803544e-05,0.0,0.000514515733812,0.0,0.0,233.76251220703125,0.0,0.0,0.0,0.7050966024398804,4.0,0.0,1.0
378300,293.3182373046875,297.1499938964844,293.1499938964844,0.1549930870532989,-3254.237548828125,304.1668701171875,0.7220444083213806,0.2236388623714447,0.2052409499883651,293.394287109375,297.1499938964844,293.1499938964844,0.2743747532367706,-5388.9091796875,304.17974853515625,0.8361964225769043,0.3539225161075592,0.3395380973815918,293.22027587890625,297.1499938964844,293.1499938964844,0.3885883390903473,-5242.748046875,304.155517578125,0.9184545874595642,0.4707252979278564,0.3309398293495178,293.22119140625,297.1499938964844,293.1499938964844,0.4538139104843139,-8015.41259765625,304.1553955078125,0.9614766836166382,0.5324108004570007,0.5059646964073181,293.2201538085937,297.1499938964844,293.1499938964844,0.0149982683360576,-3776.223388671875,303.97821044921875,0.4077688157558441,0.050000000745058,0.2417397052049636,291.0504150390625,291.1499938964844,259.4200134277344,259.061279296875,279.1903991699219,293.3248291015625,291.0496826171875,1.0,0.4139798879623413,0.6460546255111694,0.6460546255111694,1.0,1.0,-1.9485931396484373,0.8125507235527039,1.1360424757003784,0.3613876104354858,0.0,0.0,0.7044240236282349,129.39596557617188,132.0,-21.70924949645996,-23244.654296875,799.6197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3906555175781,310.7459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35545.59765625,35280.0,0.0,0.0,0.5036678314208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1968610286712646,1.1968778371810913,-1.6737320038373582e-05,0.0,0.0005111588397994,0.0,0.0,243.8647003173828,0.0,0.0,0.0,0.704675018787384,4.0,0.0,1.0
378360,293.3182983398437,297.1499938964844,293.1499938964844,0.1534653455018997,-3228.94384765625,304.16656494140625,0.7179762721061707,0.2214954793453216,0.2033733129501342,293.3965148925781,297.1499938964844,293.1499938964844,0.271487295627594,-5344.4228515625,304.1795959472656,0.8314148783683777,0.3503893315792084,0.3362820446491241,293.2205810546875,297.1499938964844,293.1499938964844,0.3882969319820404,-5239.994140625,304.155029296875,0.9147355556488036,0.4697784185409546,0.3303281664848327,293.2217712402344,297.1499938964844,293.1499938964844,0.4535331726074219,-8011.95654296875,304.1549072265625,0.957949697971344,0.5313993692398071,0.5050770044326782,293.2221069335937,297.1499938964844,293.1499938964844,0.0150063373148441,-3780.849365234375,303.9603576660156,0.406442254781723,0.050000000745058,0.2420368045568466,291.0331420898437,291.1499938964844,259.4544677734375,259.0898742675781,279.1913452148437,293.3266296386719,291.0311889648437,1.0,0.4142862558364868,0.6481913924217224,0.6481913924217224,1.0,1.0,-1.940996527671814,0.8102142214775085,1.1307823657989502,0.3607477843761444,0.0,0.0,0.7138438820838928,130.7955780029297,135.0,-35.19029998779297,-23099.623046875,797.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1225280761719,310.5608215332031,278.1499938964844,0.0,18000.0,313.1499938964844,34883.21484375,35280.0,0.0,0.0,0.5021376013755798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2110803127288818,1.2110971212387085,-1.6795438568806276e-05,0.0,0.0005096058011986,0.0,0.0,248.9062957763672,0.0,0.0,0.0,0.7192192077636719,4.0,0.0,1.0
378420,293.3182067871094,297.1499938964844,293.1499938964844,0.1500370949506759,-3171.206787109375,304.1667785644531,0.7095617651939392,0.2172454595565796,0.1996753960847854,293.4007873535156,297.1499938964844,293.1499938964844,0.2649562954902649,-5242.298828125,304.1806335449219,0.8219124674797058,0.3432779908180237,0.3297337591648102,293.2210998535156,297.1499938964844,293.1499938964844,0.3866890668869018,-5222.619140625,304.15606689453125,0.9076172709465028,0.4678823351860046,0.3291105628013611,293.2227783203125,297.1499938964844,293.1499938964844,0.4517833888530731,-7987.056640625,304.1562194824219,0.9507896304130554,0.5293729901313782,0.503309428691864,293.22564697265625,297.1499938964844,293.1499938964844,0.0149757228791713,-3781.041748046875,303.9250183105469,0.4038382172584533,0.050000000745058,0.2426396161317825,291.02838134765625,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.330078125,291.02838134765625,1.0,0.4149502515792846,0.6525951623916626,0.6525951623916626,1.0,1.0,-1.92583167552948,0.8055453896522522,1.1202863454818726,0.3594664931297302,0.0,0.0,0.7306815981864929,133.6441650390625,138.0,-10.734779357910156,-22945.10546875,794.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6107482910156,310.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34744.2109375,35280.0,0.0,0.0,0.5004029273986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2641412019729614,1.2641587257385254,-1.7561547792865895e-05,0.0,0.0005078453687019,0.0,0.0,274.62188720703125,0.0,0.0,0.0,0.7421990036964417,4.0,0.0,1.0
378480,293.3182067871094,297.1499938964844,293.1499938964844,0.1500370949506759,-3171.206787109375,304.1667785644531,0.7095617651939392,0.2172454595565796,0.1996753960847854,293.4007873535156,297.1499938964844,293.1499938964844,0.2649562954902649,-5242.298828125,304.1806335449219,0.8219124674797058,0.3432779908180237,0.3297337591648102,293.2210998535156,297.1499938964844,293.1499938964844,0.3866890668869018,-5222.619140625,304.15606689453125,0.9076172709465028,0.4678823351860046,0.3291105628013611,293.2227783203125,297.1499938964844,293.1499938964844,0.4517833888530731,-7987.056640625,304.1562194824219,0.9507896304130554,0.5293729901313782,0.503309428691864,293.22564697265625,297.1499938964844,293.1499938964844,0.0149757228791713,-3781.041748046875,303.9250183105469,0.4038382172584533,0.050000000745058,0.2426396161317825,291.02838134765625,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.330078125,291.02838134765625,1.0,0.4149502515792846,0.6525951623916626,0.6525951623916626,1.0,1.0,-1.92583167552948,0.8055453896522522,1.1202863454818726,0.3594664931297302,0.0,0.0,0.7306815981864929,133.6441650390625,138.0,-10.734779357910156,-22945.10546875,794.54150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6107482910156,310.27001953125,278.1499938964844,0.0,18000.0,313.1499938964844,34744.2109375,35280.0,0.0,0.0,0.5004029273986816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2641412019729614,1.2641587257385254,-1.7561547792865895e-05,0.0,0.0005078453687019,0.0,0.0,274.62188720703125,0.0,0.0,0.0,0.7421990036964417,4.0,0.0,1.0
378540,293.31793212890625,297.1499938964844,293.1499938964844,0.1465711742639541,-3112.434814453125,304.1669616699219,0.7007659077644348,0.2130412459373474,0.1960200369358062,293.40484619140625,297.1499938964844,293.1499938964844,0.2582230269908905,-5136.33984375,304.181640625,0.8122677803039551,0.3360992074012756,0.3231233060359955,293.2216491699219,297.1499938964844,293.1499938964844,0.3848123252391815,-5202.3037109375,304.1571655273437,0.901042938232422,0.4659701287746429,0.3278831243515014,293.2237854003906,297.1499938964844,293.1499938964844,0.4497114717960357,-7957.60888671875,304.1575927734375,0.9435344338417052,0.5273249745368958,0.501524031162262,293.2289123535156,297.1499938964844,293.1499938964844,0.0149341179057955,-3779.163330078125,303.8894348144531,0.4012840092182159,0.050000000745058,0.2432518452405929,291.03143310546875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.33331298828125,291.0317687988281,1.0,0.4156616628170013,0.6571827530860901,0.6571827530860901,1.0,1.0,-1.9106214046478271,0.8008429408073425,1.1097784042358398,0.3581605851650238,0.0,0.0,0.7463428974151611,136.54537963867188,141.0,1.203557014465332,-22782.56640625,791.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527404785156,310.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,34756.359375,34200.0,0.0,0.0,0.5000864863395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313532471656799,1.31355082988739,-1.833741225709673e-05,0.0,0.0005075242370367,0.0,0.0,300.664794921875,0.0,0.0,0.0,0.7491723299026489,4.0,0.0,1.0
378600,293.31793212890625,297.1499938964844,293.1499938964844,0.1465711742639541,-3112.434814453125,304.1669616699219,0.7007659077644348,0.2130412459373474,0.1960200369358062,293.40484619140625,297.1499938964844,293.1499938964844,0.2582230269908905,-5136.33984375,304.181640625,0.8122677803039551,0.3360992074012756,0.3231233060359955,293.2216491699219,297.1499938964844,293.1499938964844,0.3848123252391815,-5202.3037109375,304.1571655273437,0.901042938232422,0.4659701287746429,0.3278831243515014,293.2237854003906,297.1499938964844,293.1499938964844,0.4497114717960357,-7957.60888671875,304.1575927734375,0.9435344338417052,0.5273249745368958,0.501524031162262,293.2289123535156,297.1499938964844,293.1499938964844,0.0149341179057955,-3779.163330078125,303.8894348144531,0.4012840092182159,0.050000000745058,0.2432518452405929,291.03143310546875,291.1499938964844,259.5936889648437,259.2035217285156,279.1949462890625,293.33331298828125,291.0317687988281,1.0,0.4156616628170013,0.6571827530860901,0.6571827530860901,1.0,1.0,-1.9106214046478271,0.8008429408073425,1.1097784042358398,0.3581605851650238,0.0,0.0,0.7463428974151611,136.54537963867188,141.0,1.203557014465332,-22782.56640625,791.3576049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1527404785156,310.0050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,34756.359375,34200.0,0.0,0.0,0.5000864863395691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.313532471656799,1.31355082988739,-1.833741225709673e-05,0.0,0.0005075242370367,0.0,0.0,300.664794921875,0.0,0.0,0.0,0.7491723299026489,4.0,0.0,1.0
378660,293.3174743652344,297.1499938964844,293.1499938964844,0.1433138698339462,-3057.185791015625,304.1667785644531,0.6920643448829651,0.2088776379823684,0.1924073696136474,293.40875244140625,297.1499938964844,293.1499938964844,0.2517307996749878,-5033.99755859375,304.1819763183594,0.8021340370178223,0.3288511037826538,0.3164537250995636,293.2221069335937,297.1499938964844,293.1499938964844,0.3833278715610504,-5186.56494140625,304.1573486328125,0.8947756290435791,0.4640613198280334,0.3266559839248657,293.22467041015625,297.1499938964844,293.1499938964844,0.4480843842029571,-7934.9951171875,304.1578674316406,0.9362955093383788,0.5252766013145447,0.4997349083423614,293.23193359375,297.1499938964844,293.1499938964844,0.0149099975824356,-3780.764404296875,303.8530578613281,0.3987655341625213,0.050000000745058,0.2438693046569824,291.0217590332031,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.33642578125,291.02301025390625,1.0,0.4164052307605743,0.6619645357131958,0.6619645357131958,1.0,1.0,-1.8953938484191888,0.7961171865463257,1.0992766618728638,0.3568333387374878,0.0,0.0,0.7645561099052429,139.47764587402344,144.0,0.5578181743621826,-22591.7734375,788.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78619384765625,309.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,33699.94921875,34200.0,0.0,0.0,0.5004974603652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347611904144287,1.3476306200027466,-1.864922160166316e-05,0.0,0.0005079412949271,0.0,0.0,316.7142639160156,0.0,0.0,0.0,0.7769109606742859,4.0,0.0,1.0
378720,293.3174743652344,297.1499938964844,293.1499938964844,0.1433138698339462,-3057.185791015625,304.1667785644531,0.6920643448829651,0.2088776379823684,0.1924073696136474,293.40875244140625,297.1499938964844,293.1499938964844,0.2517307996749878,-5033.99755859375,304.1819763183594,0.8021340370178223,0.3288511037826538,0.3164537250995636,293.2221069335937,297.1499938964844,293.1499938964844,0.3833278715610504,-5186.56494140625,304.1573486328125,0.8947756290435791,0.4640613198280334,0.3266559839248657,293.22467041015625,297.1499938964844,293.1499938964844,0.4480843842029571,-7934.9951171875,304.1578674316406,0.9362955093383788,0.5252766013145447,0.4997349083423614,293.23193359375,297.1499938964844,293.1499938964844,0.0149099975824356,-3780.764404296875,303.8530578613281,0.3987655341625213,0.050000000745058,0.2438693046569824,291.0217590332031,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.33642578125,291.02301025390625,1.0,0.4164052307605743,0.6619645357131958,0.6619645357131958,1.0,1.0,-1.8953938484191888,0.7961171865463257,1.0992766618728638,0.3568333387374878,0.0,0.0,0.7645561099052429,139.47764587402344,144.0,0.5578181743621826,-22591.7734375,788.26025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78619384765625,309.7774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,33699.94921875,34200.0,0.0,0.0,0.5004974603652954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347611904144287,1.3476306200027466,-1.864922160166316e-05,0.0,0.0005079412949271,0.0,0.0,316.7142639160156,0.0,0.0,0.0,0.7769109606742859,4.0,0.0,1.0
378780,293.3177795410156,297.1499938964844,293.1499938964844,0.1396276503801345,-2993.66259765625,304.1673278808594,0.6833274364471436,0.2045796662569046,0.1887199133634567,293.41357421875,297.1499938964844,293.1499938964844,0.2444050014019012,-4916.88427734375,304.1835327148437,0.7916688919067383,0.3213197588920593,0.3095768988132477,293.2226867675781,297.1499938964844,293.1499938964844,0.3807943165302276,-5158.837890625,304.1591186523437,0.8886216282844543,0.4621198773384094,0.3254157900810241,293.22564697265625,297.1499938964844,293.1499938964844,0.445234477519989,-7894.15283203125,304.1600036621094,0.9290764331817628,0.5231903791427612,0.4979239702224731,293.2348327636719,297.1499938964844,293.1499938964844,0.0148388901725411,-3773.240478515625,303.81689453125,0.3962281346321106,0.050000000745058,0.2444975823163986,291.0438232421875,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3402099609375,291.0452880859375,1.0,0.4171579480171203,0.6670022010803223,0.6670022010803223,1.0,1.0,-1.879799246788025,0.7912251353263855,1.0885740518569946,0.3554210662841797,0.0,0.0,0.7772601842880249,142.46253967285156,147.0,22.378890991210938,-22465.58203125,785.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,309.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,33763.6484375,34200.0,0.0,0.0,0.5015859603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898401260375977,1.3898595571517944,-1.9365594198461625e-05,0.0,0.0005090459599159,0.0,0.0,341.5003356933594,0.0,0.0,0.0,0.7959368824958801,4.0,0.0,1.0
378840,293.3177795410156,297.1499938964844,293.1499938964844,0.1396276503801345,-2993.66259765625,304.1673278808594,0.6833274364471436,0.2045796662569046,0.1887199133634567,293.41357421875,297.1499938964844,293.1499938964844,0.2444050014019012,-4916.88427734375,304.1835327148437,0.7916688919067383,0.3213197588920593,0.3095768988132477,293.2226867675781,297.1499938964844,293.1499938964844,0.3807943165302276,-5158.837890625,304.1591186523437,0.8886216282844543,0.4621198773384094,0.3254157900810241,293.22564697265625,297.1499938964844,293.1499938964844,0.445234477519989,-7894.15283203125,304.1600036621094,0.9290764331817628,0.5231903791427612,0.4979239702224731,293.2348327636719,297.1499938964844,293.1499938964844,0.0148388901725411,-3773.240478515625,303.81689453125,0.3962281346321106,0.050000000745058,0.2444975823163986,291.0438232421875,291.1499938964844,259.7350158691406,259.3162536621094,279.1992492675781,293.3402099609375,291.0452880859375,1.0,0.4171579480171203,0.6670022010803223,0.6670022010803223,1.0,1.0,-1.879799246788025,0.7912251353263855,1.0885740518569946,0.3554210662841797,0.0,0.0,0.7772601842880249,142.46253967285156,147.0,22.378890991210938,-22465.58203125,785.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,309.6208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,33763.6484375,34200.0,0.0,0.0,0.5015859603881836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3898401260375977,1.3898595571517944,-1.9365594198461625e-05,0.0,0.0005090459599159,0.0,0.0,341.5003356933594,0.0,0.0,0.0,0.7959368824958801,4.0,0.0,1.0
378900,293.3179931640625,297.1499938964844,293.1499938964844,0.1377447992563247,-2961.06298828125,304.1676025390625,0.6789535284042358,0.2024087607860565,0.186838686466217,293.4161682128906,297.1499938964844,293.1499938964844,0.2406398952007293,-4856.390625,304.18426513671875,0.786383867263794,0.3174724876880646,0.3060414493083954,293.22296142578125,297.1499938964844,293.1499938964844,0.3794616460800171,-5144.2861328125,304.1598815917969,0.8855918049812317,0.4611405730247497,0.3247880935668945,293.22613525390625,297.1499938964844,293.1499938964844,0.4437286853790283,-7872.6513671875,304.1609191894531,0.9255021214485168,0.5221362709999084,0.4970059692859649,293.2362365722656,297.1499938964844,293.1499938964844,0.0148009238764643,-3769.021240234375,303.7986145019531,0.3949447274208069,0.050000000745058,0.2448151856660843,291.05621337890625,291.1499938964844,259.7706604003906,259.34429931640625,279.2005310058594,293.3422241210937,291.057861328125,1.0,0.4175300598144531,0.6696256995201111,0.6696256995201111,1.0,1.0,-1.8718202114105225,0.7886976003646851,1.0831226110458374,0.3546700775623321,0.0,0.0,0.782268226146698,143.970458984375,147.0,28.53302574157715,-22399.078125,783.3124389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,309.5581359863281,278.1499938964844,0.0,18000.0,313.1499938964844,33816.45703125,33120.0,0.0,0.0,0.5022556185722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4069944620132446,1.4070141315460205,-1.966888157767244e-05,0.0,0.0005097255925647,0.0,0.0,352.0357360839844,0.0,0.0,0.0,0.788740873336792,4.0,0.0,1.0
378960,293.3181457519531,297.1499938964844,293.1499938964844,0.1360412091016769,-2931.768310546875,304.16748046875,0.6746344566345215,0.2002488672733307,0.1849604696035385,293.418701171875,297.1499938964844,293.1499938964844,0.2371551990509033,-4800.64013671875,304.1843566894531,0.7811201214790344,0.3136023879051208,0.3024749159812927,293.2232360839844,297.1499938964844,293.1499938964844,0.3785886168479919,-5135.10205078125,304.1596374511719,0.88261479139328,0.4601632058620453,0.3241589963436126,293.2265930175781,297.1499938964844,293.1499938964844,0.4427521824836731,-7859.25048828125,304.1606750488281,0.9219900965690612,0.5210831165313721,0.4960847496986389,293.2376403808594,297.1499938964844,293.1499938964844,0.0147833945229649,-3768.919921875,303.7797241210937,0.3936553001403808,0.050000000745058,0.2451328188180923,291.0547790527344,291.1499938964844,259.8064270019531,259.3723449707031,279.2018127441406,293.34423828125,291.05474853515625,1.0,0.4179001152515411,0.6723147630691528,0.6723147630691528,1.0,1.0,-1.863802075386048,0.7861496210098267,1.0776524543762207,0.3539053797721863,0.0,0.0,0.7886248230934143,145.47853088378906,150.0,11.287397384643556,-22271.36328125,781.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732849121094,309.48248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,32964.44140625,33120.0,0.0,0.0,0.5028327703475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045805931091309,1.4046000242233276,-1.943498318723869e-05,0.0,0.0005103113362565,0.0,0.0,348.10748291015625,0.0,0.0,0.0,0.8004607558250427,4.0,0.0,1.0
379020,293.3182067871094,297.1499938964844,293.1499938964844,0.1323055326938629,-2866.580322265625,304.1679077148437,0.6662354469299316,0.1959799081087112,0.1812446564435959,293.42352294921875,297.1499938964844,293.1499938964844,0.2295097410678863,-4676.7373046875,304.1856689453125,0.7707418203353882,0.3058198094367981,0.2952935099601745,293.2237243652344,297.1499938964844,293.1499938964844,0.3757866024971008,-5104.4580078125,304.1611328125,0.8768409490585327,0.4582091569900512,0.3229049146175384,293.2274169921875,297.1499938964844,293.1499938964844,0.4395712614059448,-7813.79541015625,304.1624755859375,0.9152239561080932,0.5189749002456665,0.4942457675933838,293.2403564453125,297.1499938964844,293.1499938964844,0.0146994646638631,-3758.962646484375,303.7424011230469,0.39105224609375,0.050000000745058,0.2457659095525741,291.0827331542969,291.1499938964844,259.8782653808594,259.4283142089844,279.2044372558594,293.34814453125,291.0851135253906,1.0,0.4186384081840515,0.677889347076416,0.677889347076416,1.0,1.0,-1.8477630615234373,0.7810388803482056,1.066724181175232,0.3523587584495544,0.0,0.0,0.7960906624794006,148.48587036132812,153.0,36.5176010131836,-22170.287109375,778.0390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,309.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,32885.4375,33120.0,0.0,0.0,0.5039166212081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43002188205719,1.430041790008545,-1.985504241019953e-05,0.0,0.0005114112864248,0.0,0.0,363.604248046875,0.0,0.0,0.0,0.8117289543151855,4.0,0.0,1.0
379080,293.3182067871094,297.1499938964844,293.1499938964844,0.1323055326938629,-2866.580322265625,304.1679077148437,0.6662354469299316,0.1959799081087112,0.1812446564435959,293.42352294921875,297.1499938964844,293.1499938964844,0.2295097410678863,-4676.7373046875,304.1856689453125,0.7707418203353882,0.3058198094367981,0.2952935099601745,293.2237243652344,297.1499938964844,293.1499938964844,0.3757866024971008,-5104.4580078125,304.1611328125,0.8768409490585327,0.4582091569900512,0.3229049146175384,293.2274169921875,297.1499938964844,293.1499938964844,0.4395712614059448,-7813.79541015625,304.1624755859375,0.9152239561080932,0.5189749002456665,0.4942457675933838,293.2403564453125,297.1499938964844,293.1499938964844,0.0146994646638631,-3758.962646484375,303.7424011230469,0.39105224609375,0.050000000745058,0.2457659095525741,291.0827331542969,291.1499938964844,259.8782653808594,259.4283142089844,279.2044372558594,293.34814453125,291.0851135253906,1.0,0.4186384081840515,0.677889347076416,0.677889347076416,1.0,1.0,-1.8477630615234373,0.7810388803482056,1.066724181175232,0.3523587584495544,0.0,0.0,0.7960906624794006,148.48587036132812,153.0,36.5176010131836,-22170.287109375,778.0390014648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1435852050781,309.4374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,32885.4375,33120.0,0.0,0.0,0.5039166212081909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.43002188205719,1.430041790008545,-1.985504241019953e-05,0.0,0.0005114112864248,0.0,0.0,363.604248046875,0.0,0.0,0.0,0.8117289543151855,4.0,0.0,1.0
379140,293.31787109375,297.1499938964844,293.1499938964844,0.1285746246576309,-2800.99658203125,304.16815185546875,0.6581897139549255,0.191785916686058,0.1775932163000106,293.42791748046875,297.1499938964844,293.1499938964844,0.2217401713132858,-4549.8525390625,304.18670654296875,0.7606179714202881,0.2979952991008758,0.2880664765834808,293.2242126464844,297.1499938964844,293.1499938964844,0.3727070987224579,-5070.77099609375,304.1625366210937,0.8712823987007141,0.456244558095932,0.3216426074504852,293.22821044921875,297.1499938964844,293.1499938964844,0.4360561072826385,-7763.61083984375,304.1641540527344,0.9088512063026428,0.5168505311012268,0.4923906326293945,293.2430114746094,297.1499938964844,293.1499938964844,0.0146023128181695,-3746.45263671875,303.7048034667969,0.3883925378322601,0.050000000745058,0.2463970184326172,291.1194152832031,291.1499938964844,259.9505615234375,259.48419189453125,279.2071228027344,293.351806640625,291.1218566894531,1.0,0.4193765819072723,0.6837362051010132,0.6837362051010132,1.0,1.0,-1.831715106964112,0.7759013175964355,1.0558137893676758,0.3507829010486603,0.0,0.0,0.7977190017700195,151.48614501953125,156.0,47.14154815673828,-22050.98046875,774.4818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,309.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,33023.38671875,32040.0,0.0,0.0,0.504761278629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411678314208984,1.441187858581543,-2.0080571630387567e-05,0.0,0.0005122685688547,0.0,0.0,371.0599670410156,0.0,0.0,0.0,0.8017873167991638,4.0,0.0,1.0
379200,293.31787109375,297.1499938964844,293.1499938964844,0.1285746246576309,-2800.99658203125,304.16815185546875,0.6581897139549255,0.191785916686058,0.1775932163000106,293.42791748046875,297.1499938964844,293.1499938964844,0.2217401713132858,-4549.8525390625,304.18670654296875,0.7606179714202881,0.2979952991008758,0.2880664765834808,293.2242126464844,297.1499938964844,293.1499938964844,0.3727070987224579,-5070.77099609375,304.1625366210937,0.8712823987007141,0.456244558095932,0.3216426074504852,293.22821044921875,297.1499938964844,293.1499938964844,0.4360561072826385,-7763.61083984375,304.1641540527344,0.9088512063026428,0.5168505311012268,0.4923906326293945,293.2430114746094,297.1499938964844,293.1499938964844,0.0146023128181695,-3746.45263671875,303.7048034667969,0.3883925378322601,0.050000000745058,0.2463970184326172,291.1194152832031,291.1499938964844,259.9505615234375,259.48419189453125,279.2071228027344,293.351806640625,291.1218566894531,1.0,0.4193765819072723,0.6837362051010132,0.6837362051010132,1.0,1.0,-1.831715106964112,0.7759013175964355,1.0558137893676758,0.3507829010486603,0.0,0.0,0.7977190017700195,151.48614501953125,156.0,47.14154815673828,-22050.98046875,774.4818725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,309.419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,33023.38671875,32040.0,0.0,0.0,0.504761278629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4411678314208984,1.441187858581543,-2.0080571630387567e-05,0.0,0.0005122685688547,0.0,0.0,371.0599670410156,0.0,0.0,0.0,0.8017873167991638,4.0,0.0,1.0
379260,293.3171691894531,297.1499938964844,293.1499938964844,0.1251574009656906,-2740.9306640625,304.1678161621094,0.6505277156829834,0.1876736134290695,0.1740127801895141,293.4319152832031,297.1499938964844,293.1499938964844,0.214394599199295,-4429.55712890625,304.1867370605469,0.7508016228675842,0.2901443541049957,0.280809611082077,293.2245483398437,297.1499938964844,293.1499938964844,0.3702572584152221,-5044.4375,304.1625061035156,0.8659480214118958,0.454293429851532,0.3203850090503692,293.2288513183594,297.1499938964844,293.1499938964844,0.4332616925239563,-7724.4775390625,304.1641540527344,0.9029824137687684,0.5147375464439392,0.4905388355255127,293.2455749511719,297.1499938964844,293.1499938964844,0.0145320007577538,-3739.392333984375,303.6659545898437,0.3857736885547638,0.050000000745058,0.2470254451036453,291.1361389160156,291.1499938964844,260.02325439453125,259.5399780273437,279.2099304199219,293.35528564453125,291.1386413574219,1.0,0.4201190173625946,0.6898697018623352,0.6898697018623352,1.0,1.0,-1.815723180770874,0.7707619071006775,1.0449612140655518,0.3491882383823395,0.0,0.0,0.7986897826194763,154.4771270751953,159.0,36.36491775512695,-21876.8984375,770.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,309.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32086.716796875,32040.0,0.0,0.0,0.5048914551734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241966009140017,1.4242161512374878,-1.9573446479626e-05,0.0,0.0005124006420373,0.0,0.0,357.6275329589844,0.0,0.0,0.0,0.8065647482872009,4.0,0.0,1.0
379320,293.3171691894531,297.1499938964844,293.1499938964844,0.1251574009656906,-2740.9306640625,304.1678161621094,0.6505277156829834,0.1876736134290695,0.1740127801895141,293.4319152832031,297.1499938964844,293.1499938964844,0.214394599199295,-4429.55712890625,304.1867370605469,0.7508016228675842,0.2901443541049957,0.280809611082077,293.2245483398437,297.1499938964844,293.1499938964844,0.3702572584152221,-5044.4375,304.1625061035156,0.8659480214118958,0.454293429851532,0.3203850090503692,293.2288513183594,297.1499938964844,293.1499938964844,0.4332616925239563,-7724.4775390625,304.1641540527344,0.9029824137687684,0.5147375464439392,0.4905388355255127,293.2455749511719,297.1499938964844,293.1499938964844,0.0145320007577538,-3739.392333984375,303.6659545898437,0.3857736885547638,0.050000000745058,0.2470254451036453,291.1361389160156,291.1499938964844,260.02325439453125,259.5399780273437,279.2099304199219,293.35528564453125,291.1386413574219,1.0,0.4201190173625946,0.6898697018623352,0.6898697018623352,1.0,1.0,-1.815723180770874,0.7707619071006775,1.0449612140655518,0.3491882383823395,0.0,0.0,0.7986897826194763,154.4771270751953,159.0,36.36491775512695,-21876.8984375,770.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0921325683594,309.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,32086.716796875,32040.0,0.0,0.0,0.5048914551734924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4241966009140017,1.4242161512374878,-1.9573446479626e-05,0.0,0.0005124006420373,0.0,0.0,357.6275329589844,0.0,0.0,0.0,0.8065647482872009,4.0,0.0,1.0
