time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379380,293.316162109375,297.1499938964844,293.1499938964844,0.1216049939393997,-2677.729736328125,304.16778564453125,0.6432428359985352,0.1836411654949188,0.1705041378736496,293.435546875,297.1499938964844,293.1499938964844,0.2067045420408249,-4302.11572265625,304.18731689453125,0.7412860989570618,0.2822646200656891,0.2735255062580108,293.2248840332031,297.1499938964844,293.1499938964844,0.3671306073665619,-5010.2373046875,304.1635131835937,0.8608216047286987,0.4523406326770782,0.3191304504871368,293.2294616699219,297.1499938964844,293.1499938964844,0.4296762347221374,-7673.353515625,304.1654052734375,0.8974897861480713,0.5126202702522278,0.4886892139911651,293.24810791015625,297.1499938964844,293.1499938964844,0.0144294016063213,-3725.792724609375,303.6274108886719,0.3832446634769439,0.050000000745058,0.2476520836353302,291.17462158203125,291.1499938964844,260.0963134765625,259.59576416015625,279.2124328613281,293.35693359375,291.17706298828125,1.0,0.420868456363678,0.6962352395057678,0.6962352395057678,1.0,1.0,-1.7997889518737793,0.7655931115150452,1.034195899963379,0.3475474417209625,0.0,0.0,0.7928143739700317,157.46365356445312,162.0,47.90838241577149,-21758.40625,767.4220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,309.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32179.779296875,32040.0,0.0,0.0,0.5044282674789429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4143911600112915,1.4144105911254885,-1.9425473510636948e-05,0.0,0.0005119306151755,0.0,0.0,351.8380126953125,0.0,0.0,0.0,0.8018688559532166,4.0,0.0,1.0
379440,293.316162109375,297.1499938964844,293.1499938964844,0.1216049939393997,-2677.729736328125,304.16778564453125,0.6432428359985352,0.1836411654949188,0.1705041378736496,293.435546875,297.1499938964844,293.1499938964844,0.2067045420408249,-4302.11572265625,304.18731689453125,0.7412860989570618,0.2822646200656891,0.2735255062580108,293.2248840332031,297.1499938964844,293.1499938964844,0.3671306073665619,-5010.2373046875,304.1635131835937,0.8608216047286987,0.4523406326770782,0.3191304504871368,293.2294616699219,297.1499938964844,293.1499938964844,0.4296762347221374,-7673.353515625,304.1654052734375,0.8974897861480713,0.5126202702522278,0.4886892139911651,293.24810791015625,297.1499938964844,293.1499938964844,0.0144294016063213,-3725.792724609375,303.6274108886719,0.3832446634769439,0.050000000745058,0.2476520836353302,291.17462158203125,291.1499938964844,260.0963134765625,259.59576416015625,279.2124328613281,293.35693359375,291.17706298828125,1.0,0.420868456363678,0.6962352395057678,0.6962352395057678,1.0,1.0,-1.7997889518737793,0.7655931115150452,1.034195899963379,0.3475474417209625,0.0,0.0,0.7928143739700317,157.46365356445312,162.0,47.90838241577149,-21758.40625,767.4220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15106201171875,309.4745483398437,278.1499938964844,0.0,18000.0,313.1499938964844,32179.779296875,32040.0,0.0,0.0,0.5044282674789429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4143911600112915,1.4144105911254885,-1.9425473510636948e-05,0.0,0.0005119306151755,0.0,0.0,351.8380126953125,0.0,0.0,0.0,0.8018688559532166,4.0,0.0,1.0
379500,293.3155517578125,297.1499938964844,293.1499938964844,0.1198825612664222,-2646.9765625,304.1676940917969,0.6397320628166199,0.1816552877426147,0.1687766164541244,293.437255859375,297.1499938964844,293.1499938964844,0.2029120177030563,-4238.9443359375,304.1874084472656,0.7366209030151367,0.2783146798610687,0.2698729634284973,293.2250061035156,297.1499938964844,293.1499938964844,0.3656131029129028,-4993.69140625,304.163818359375,0.8583300709724426,0.4513642787933349,0.3185021877288818,293.229736328125,297.1499938964844,293.1499938964844,0.4279334545135498,-7648.60107421875,304.165771484375,0.8948001265525818,0.5115605592727661,0.487761914730072,293.2493591308594,297.1499938964844,293.1499938964844,0.0143797257915139,-3719.328369140625,303.6078491210937,0.3820116519927978,0.050000000745058,0.2479649931192398,291.1923522949219,291.1499938964844,260.13299560546875,259.6236877441406,279.2138061523437,293.3576354980469,291.1946105957031,1.0,0.421245813369751,0.6995285749435425,0.6995285749435425,1.0,1.0,-1.791836857795715,0.7629998922348022,1.028836965560913,0.346712976694107,0.0,0.0,0.7882066965103149,158.9564666748047,162.0,48.11003494262695,-21689.515625,765.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19549560546875,309.505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,32246.474609375,30960.0,0.0,0.0,0.5039383769035339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4045696258544922,1.4045889377593994,-1.927243101818021e-05,0.0,0.0005114333471283,0.0,0.0,346.0335998535156,0.0,0.0,0.0,0.7823283076286316,4.0,0.0,1.0
379560,293.3148803710937,297.1499938964844,293.1499938964844,0.1183572188019752,-2619.958251953125,304.167236328125,0.6363012790679932,0.1796908229589462,0.1670673191547393,293.4388732910156,297.1499938964844,293.1499938964844,0.1994291245937347,-4181.12890625,304.1869201660156,0.7319967746734619,0.2743600904941559,0.2662142813205719,293.2251281738281,297.1499938964844,293.1499938964844,0.3646260499954223,-4983.34765625,304.1630859375,0.8558872938156128,0.4503932297229767,0.317875325679779,293.2299499511719,297.1499938964844,293.1499938964844,0.4268043339252472,-7633.23681640625,304.1649169921875,0.8921508193016052,0.5105061531066895,0.4868361353874206,293.2505798339844,297.1499938964844,293.1499938964844,0.0143527453765273,-3717.627685546875,303.58740234375,0.3807995915412903,0.050000000745058,0.2482775151729583,291.19403076171875,291.1499938964844,260.16973876953125,259.6515808105469,279.2152709960937,293.3582458496094,291.1939697265625,1.0,0.4216251671314239,0.702900230884552,0.702900230884552,1.0,1.0,-1.7839024066925049,0.7604044675827026,1.0234979391098022,0.3458710014820099,0.0,0.0,0.7849448323249817,160.44847106933594,165.0,23.73297500610352,-21553.419921875,763.9326782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,309.5122985839844,278.1499938964844,0.0,18000.0,313.1499938964844,31408.08203125,30960.0,0.0,0.0,0.503143846988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3744429349899292,1.3744615316390991,-1.8574424757389352e-05,0.0,0.0005106269964016,0.0,0.0,325.7348937988281,0.0,0.0,0.0,0.7813085317611694,4.0,0.0,1.0
379620,293.3133544921875,297.1499938964844,293.1499938964844,0.115144208073616,-2562.33349609375,304.1668701171875,0.6296422481536865,0.1758259832859039,0.1637064665555954,293.4418334960937,297.1499938964844,293.1499938964844,0.1921150833368301,-4058.298095703125,304.18682861328125,0.7227572202682495,0.2664365470409393,0.2588834166526794,293.2252502441406,297.1499938964844,293.1499938964844,0.361971765756607,-4954.53515625,304.1631774902344,0.851150393486023,0.4484613835811615,0.3166325688362121,293.2303161621094,297.1499938964844,293.1499938964844,0.4237583577632904,-7590.185546875,304.1650695800781,0.8869812488555908,0.5084080696105957,0.4850001037120819,293.2530212402344,297.1499938964844,293.1499938964844,0.0142670320346951,-3707.50146484375,303.5470275878906,0.3784376978874206,0.050000000745058,0.2489010244607925,291.2175598144531,291.1499938964844,260.2435302734375,259.7074584960937,279.2183837890625,293.3593139648437,291.219482421875,1.0,0.4223915636539459,0.7098944187164307,0.7098944187164307,1.0,1.0,-1.7681165933609009,0.7552207112312317,1.012895941734314,0.3441725373268127,0.0,0.0,0.7746628522872925,163.428955078125,168.0,34.27751159667969,-21422.34765625,760.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075622558594,309.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,31287.65625,30960.0,0.0,0.0,0.5009345412254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478724956512451,1.3478906154632568,-1.810794674383942e-05,0.0,0.0005083848955109,0.0,0.0,310.1966247558594,0.0,0.0,0.0,0.7687650322914124,4.0,0.0,1.0
379680,293.3133544921875,297.1499938964844,293.1499938964844,0.115144208073616,-2562.33349609375,304.1668701171875,0.6296422481536865,0.1758259832859039,0.1637064665555954,293.4418334960937,297.1499938964844,293.1499938964844,0.1921150833368301,-4058.298095703125,304.18682861328125,0.7227572202682495,0.2664365470409393,0.2588834166526794,293.2252502441406,297.1499938964844,293.1499938964844,0.361971765756607,-4954.53515625,304.1631774902344,0.851150393486023,0.4484613835811615,0.3166325688362121,293.2303161621094,297.1499938964844,293.1499938964844,0.4237583577632904,-7590.185546875,304.1650695800781,0.8869812488555908,0.5084080696105957,0.4850001037120819,293.2530212402344,297.1499938964844,293.1499938964844,0.0142670320346951,-3707.50146484375,303.5470275878906,0.3784376978874206,0.050000000745058,0.2489010244607925,291.2175598144531,291.1499938964844,260.2435302734375,259.7074584960937,279.2183837890625,293.3593139648437,291.219482421875,1.0,0.4223915636539459,0.7098944187164307,0.7098944187164307,1.0,1.0,-1.7681165933609009,0.7552207112312317,1.012895941734314,0.3441725373268127,0.0,0.0,0.7746628522872925,163.428955078125,168.0,34.27751159667969,-21422.34765625,760.5016479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075622558594,309.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,31287.65625,30960.0,0.0,0.0,0.5009345412254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478724956512451,1.3478906154632568,-1.810794674383942e-05,0.0,0.0005083848955109,0.0,0.0,310.1966247558594,0.0,0.0,0.0,0.7687650322914124,4.0,0.0,1.0
379740,293.31158447265625,297.1499938964844,293.1499938964844,0.1120320856571197,-2506.203857421875,304.1664123535156,0.6231431365013123,0.1720471531152725,0.1604216545820236,293.4445495605469,297.1499938964844,293.1499938964844,0.1848749369382858,-3935.718017578125,304.1866149902344,0.7131888270378113,0.2584930956363678,0.2515313625335693,293.22540283203125,297.1499938964844,293.1499938964844,0.3593384623527527,-4925.95458984375,304.1631774902344,0.8465802669525146,0.4465271532535553,0.3153884708881378,293.23065185546875,297.1499938964844,293.1499938964844,0.4207333922386169,-7547.451171875,304.1650695800781,0.8819583058357239,0.5063056349754333,0.4831607043743133,293.2554016113281,297.1499938964844,293.1499938964844,0.0141800297424197,-3697.197998046875,303.50616455078125,0.3761509954929352,0.050000000745058,0.2495238929986953,291.24169921875,291.1499938964844,260.3175964355469,259.763427734375,279.2218933105469,293.3601989746094,291.2430114746094,1.0,0.4231667816638946,0.7172579169273376,0.7172579169273376,1.0,1.0,-1.7523903846740725,0.7500240802764893,1.0023664236068726,0.3424428403377533,0.0,0.0,0.7607179284095764,166.410888671875,156.0,31.72012519836425,-21257.900390625,757.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702819824219,309.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,31367.931640625,29880.0,0.0,0.0,0.4979535043239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117579221725464,1.3117754459381104,-1.7542830391903408e-05,0.0,0.0005053594941273,0.0,0.0,290.5885314941406,0.0,0.0,0.0,0.7373044490814209,4.0,0.0,1.0
379800,293.31158447265625,297.1499938964844,293.1499938964844,0.1120320856571197,-2506.203857421875,304.1664123535156,0.6231431365013123,0.1720471531152725,0.1604216545820236,293.4445495605469,297.1499938964844,293.1499938964844,0.1848749369382858,-3935.718017578125,304.1866149902344,0.7131888270378113,0.2584930956363678,0.2515313625335693,293.22540283203125,297.1499938964844,293.1499938964844,0.3593384623527527,-4925.95458984375,304.1631774902344,0.8465802669525146,0.4465271532535553,0.3153884708881378,293.23065185546875,297.1499938964844,293.1499938964844,0.4207333922386169,-7547.451171875,304.1650695800781,0.8819583058357239,0.5063056349754333,0.4831607043743133,293.2554016113281,297.1499938964844,293.1499938964844,0.0141800297424197,-3697.197998046875,303.50616455078125,0.3761509954929352,0.050000000745058,0.2495238929986953,291.24169921875,291.1499938964844,260.3175964355469,259.763427734375,279.2218933105469,293.3601989746094,291.2430114746094,1.0,0.4231667816638946,0.7172579169273376,0.7172579169273376,1.0,1.0,-1.7523903846740725,0.7500240802764893,1.0023664236068726,0.3424428403377533,0.0,0.0,0.7607179284095764,166.410888671875,156.0,31.72012519836425,-21257.900390625,757.11181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702819824219,309.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,31367.931640625,29880.0,0.0,0.0,0.4979535043239593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3117579221725464,1.3117754459381104,-1.7542830391903408e-05,0.0,0.0005053594941273,0.0,0.0,290.5885314941406,0.0,0.0,0.0,0.7373044490814209,4.0,0.0,1.0
379860,293.3092956542969,297.1499938964844,293.1499938964844,0.1091366186738014,-2454.1142578125,304.1658020019531,0.6204541325569153,0.1684110015630722,0.1570444107055664,293.4468078613281,297.1499938964844,293.1499938964844,0.1779785305261612,-3818.529541015625,304.1859436035156,0.7076441645622253,0.2505761981010437,0.2439761161804199,293.2252197265625,297.1499938964844,293.1499938964844,0.3574176728725433,-4905.6416015625,304.1620483398437,0.8474737405776978,0.4446500539779663,0.3140140771865845,293.2306823730469,297.1499938964844,293.1499938964844,0.4185587167739868,-7517.5693359375,304.16375732421875,0.8830054402351379,0.5042563676834106,0.4811422526836395,293.25750732421875,297.1499938964844,293.1499938964844,0.0140350610017776,-3680.233154296875,303.46392822265625,0.3775174915790558,0.050000000745058,0.2491507530212402,291.23760986328125,291.1499938964844,260.3919677734375,259.8195495605469,279.2265930175781,293.3607788085937,291.23883056640625,1.0,0.4190316796302795,0.7251455783843994,0.7251455783843994,1.0,1.0,-1.73474383354187,0.743916928768158,0.9908268451690674,0.3402245342731476,0.0,0.0,0.7495271563529968,164.0382843017578,144.0,11.439579963684082,-21012.53515625,736.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,309.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,30327.607421875,29880.0,0.0,0.0,0.4938926696777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566527128219604,1.2566691637039185,-1.6448106180178e-05,0.0,0.0005012382753193,0.0,0.0,259.4500732421875,0.0,0.0,0.0,0.724775493144989,4.0,0.0,1.0
379920,293.3092956542969,297.1499938964844,293.1499938964844,0.1091366186738014,-2454.1142578125,304.1658020019531,0.6204541325569153,0.1684110015630722,0.1570444107055664,293.4468078613281,297.1499938964844,293.1499938964844,0.1779785305261612,-3818.529541015625,304.1859436035156,0.7076441645622253,0.2505761981010437,0.2439761161804199,293.2252197265625,297.1499938964844,293.1499938964844,0.3574176728725433,-4905.6416015625,304.1620483398437,0.8474737405776978,0.4446500539779663,0.3140140771865845,293.2306823730469,297.1499938964844,293.1499938964844,0.4185587167739868,-7517.5693359375,304.16375732421875,0.8830054402351379,0.5042563676834106,0.4811422526836395,293.25750732421875,297.1499938964844,293.1499938964844,0.0140350610017776,-3680.233154296875,303.46392822265625,0.3775174915790558,0.050000000745058,0.2491507530212402,291.23760986328125,291.1499938964844,260.3919677734375,259.8195495605469,279.2265930175781,293.3607788085937,291.23883056640625,1.0,0.4190316796302795,0.7251455783843994,0.7251455783843994,1.0,1.0,-1.73474383354187,0.743916928768158,0.9908268451690674,0.3402245342731476,0.0,0.0,0.7495271563529968,164.0382843017578,144.0,11.439579963684082,-21012.53515625,736.4056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7690124511719,309.7736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,30327.607421875,29880.0,0.0,0.0,0.4938926696777344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566527128219604,1.2566691637039185,-1.6448106180178e-05,0.0,0.0005012382753193,0.0,0.0,259.4500732421875,0.0,0.0,0.0,0.724775493144989,4.0,0.0,1.0
379980,293.3063659667969,297.1499938964844,293.1499938964844,0.1060885936021804,-2398.552978515625,304.1656188964844,0.6205838322639465,0.1649700254201889,0.1537037342786789,293.44842529296875,297.1499938964844,293.1499938964844,0.1707416921854019,-3693.891357421875,304.1860046386719,0.7052466869354248,0.2427276819944381,0.2363376170396804,293.2247009277344,297.1499938964844,293.1499938964844,0.3547740280628204,-4876.7841796875,304.16241455078125,0.8522933125495911,0.4428480863571167,0.312590092420578,293.2303771972656,297.1499938964844,293.1499938964844,0.4155480861663818,-7474.74462890625,304.1641540527344,0.8883952498435974,0.5022725462913513,0.4790483117103576,293.25909423828125,297.1499938964844,293.1499938964844,0.0138014117255806,-3647.377685546875,303.4237976074219,0.3814904987812042,0.050000000745058,0.2481025457382202,291.2555847167969,291.1499938964844,260.46661376953125,259.8758850097656,279.2318420410156,293.3609619140625,291.2565002441406,1.0,0.4120683372020721,0.7335871458053589,0.7335871458053589,1.0,1.0,-1.7160793542861938,0.7373152375221252,0.9787641167640686,0.3377068638801574,0.0,0.0,0.7341739535331726,158.04421997070312,132.0,19.06905174255371,-20808.44140625,704.6826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674987792969,309.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30342.890625,29880.0,0.0,0.0,0.4890330731868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152023315429688,1.215218186378479,-1.5829378753551282e-05,0.0,0.0004963063984178,0.0,0.0,239.55357360839844,0.0,0.0,0.0,0.7060403823852539,4.0,0.0,1.0
380040,293.3063659667969,297.1499938964844,293.1499938964844,0.1060885936021804,-2398.552978515625,304.1656188964844,0.6205838322639465,0.1649700254201889,0.1537037342786789,293.44842529296875,297.1499938964844,293.1499938964844,0.1707416921854019,-3693.891357421875,304.1860046386719,0.7052466869354248,0.2427276819944381,0.2363376170396804,293.2247009277344,297.1499938964844,293.1499938964844,0.3547740280628204,-4876.7841796875,304.16241455078125,0.8522933125495911,0.4428480863571167,0.312590092420578,293.2303771972656,297.1499938964844,293.1499938964844,0.4155480861663818,-7474.74462890625,304.1641540527344,0.8883952498435974,0.5022725462913513,0.4790483117103576,293.25909423828125,297.1499938964844,293.1499938964844,0.0138014117255806,-3647.377685546875,303.4237976074219,0.3814904987812042,0.050000000745058,0.2481025457382202,291.2555847167969,291.1499938964844,260.46661376953125,259.8758850097656,279.2318420410156,293.3609619140625,291.2565002441406,1.0,0.4120683372020721,0.7335871458053589,0.7335871458053589,1.0,1.0,-1.7160793542861938,0.7373152375221252,0.9787641167640686,0.3377068638801574,0.0,0.0,0.7341739535331726,158.04421997070312,132.0,19.06905174255371,-20808.44140625,704.6826782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9674987792969,309.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,30342.890625,29880.0,0.0,0.0,0.4890330731868744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2152023315429688,1.215218186378479,-1.5829378753551282e-05,0.0,0.0004963063984178,0.0,0.0,239.55357360839844,0.0,0.0,0.0,0.7060403823852539,4.0,0.0,1.0
380100,293.3046875,297.1499938964844,293.1499938964844,0.1046297028660774,-2371.896484375,304.1654052734375,0.6214295625686646,0.1633189171552658,0.1520649343729019,293.4490051269531,297.1499938964844,293.1499938964844,0.1671927869319915,-3632.42822265625,304.1859130859375,0.7049136161804199,0.2388304024934768,0.2325094938278198,293.224365234375,297.1499938964844,293.1499938964844,0.3535416424274444,-4863.404296875,304.16241455078125,0.8558160066604614,0.4419726431369781,0.311870813369751,293.2301330566406,297.1499938964844,293.1499938964844,0.4141444861888885,-7454.89453125,304.1641540527344,0.8922959566116333,0.5013031959533691,0.4779883325099945,293.2596740722656,297.1499938964844,293.1499938964844,0.0136766750365495,-3629.69287109375,303.4039306640625,0.3841961920261383,0.050000000745058,0.2474191486835479,291.26141357421875,291.1499938964844,260.5039978027344,259.90411376953125,279.2345886230469,293.3608703613281,291.26202392578125,1.0,0.407842606306076,0.7380258440971375,0.7380258440971375,1.0,1.0,-1.7065587043762207,0.7339141368865967,0.9726446270942688,0.3363835513591766,0.0,0.0,0.7261501550674438,154.19471740722656,132.0,16.915258407592773,-20692.7109375,686.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0666809082031,309.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,30360.328125,28800.0,0.0,0.0,0.4863047897815704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19253408908844,1.1925495862960815,-1.5501891539315693e-05,0.0,0.0004935375181958,0.0,0.0,229.18038940429688,0.0,0.0,0.0,0.6809598803520203,4.0,0.0,1.0
380160,293.3028869628906,297.1499938964844,293.1499938964844,0.1033685877919197,-2349.124755859375,304.1649169921875,0.622711718082428,0.161711499094963,0.1504506319761276,293.449462890625,297.1499938964844,293.1499938964844,0.1639382392168045,-3576.262451171875,304.185302734375,0.7050554752349854,0.2349516749382019,0.2286819964647293,293.2239074707031,297.1499938964844,293.1499938964844,0.3528984189033508,-4856.9521484375,304.1612854003906,0.8599977493286133,0.4411171674728393,0.3111521005630493,293.22979736328125,297.1499938964844,293.1499938964844,0.4134237766265869,-7445.53955078125,304.162841796875,0.8968892693519592,0.5003530979156494,0.4769278168678283,293.2601013183594,297.1499938964844,293.1499938964844,0.013570724055171,-3616.397216796875,303.3832092285156,0.3873099088668823,0.050000000745058,0.2466610670089721,291.2489929199219,291.1499938964844,260.5414733886719,259.93243408203125,279.2374572753906,293.3607177734375,291.24676513671875,1.0,0.4032445549964905,0.7426140308380127,0.7426140308380127,1.0,1.0,-1.6969786882400513,0.7304747104644775,0.966503918170929,0.3350318670272827,0.0,0.0,0.7206069231033325,149.9465789794922,120.0,-12.37350368499756,-20503.50390625,667.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1771240234375,309.9316101074219,278.1499938964844,0.0,18000.0,313.1499938964844,29444.681640625,28800.0,0.0,0.0,0.4832578599452972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1538435220718384,1.153858304023743,-1.47435412145569e-05,0.0,0.0004904452944174,0.0,0.0,210.00791931152344,0.0,0.0,0.0,0.6763013005256653,4.0,0.0,1.0
380220,293.2990417480469,297.1499938964844,293.1499938964844,0.100663274526596,-2299.4794921875,304.1644592285156,0.6264693737030029,0.1586208939552307,0.1473041325807571,293.4500427246094,297.1499938964844,293.1499938964844,0.1570680439472198,-3456.0712890625,304.1849975585937,0.7066183686256409,0.2272462546825409,0.2210433036088943,293.222900390625,297.1499938964844,293.1499938964844,0.3507568836212158,-4833.7568359375,304.1611633300781,0.8702691197395325,0.4394527375698089,0.3097281455993652,293.2289733886719,297.1499938964844,293.1499938964844,0.4109910428524017,-7411.19482421875,304.1626892089844,0.9081724882125854,0.4984979331493377,0.4748238027095794,293.2606201171875,297.1499938964844,293.1499938964844,0.0133145740255713,-3579.616943359375,303.3440856933594,0.3943090140819549,0.050000000745058,0.2449820041656494,291.2501220703125,291.1499938964844,260.6165771484375,259.9892883300781,279.2434997558594,293.3601989746094,291.25067138671875,1.0,0.393164187669754,0.7522640824317932,0.7522640824317932,1.0,1.0,-1.6777777671813965,0.7235409021377563,0.95423686504364,0.3322750926017761,0.0,0.0,0.7075994610786438,140.5838165283203,108.0,3.3290131092071533,-20296.177734375,626.6803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38494873046875,310.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,29230.115234375,28800.0,0.0,0.0,0.4766445159912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158257722854614,1.115839958190918,-1.417103521816898e-05,0.0,0.0004837336018681,0.0,0.0,193.8000640869141,0.0,0.0,0.0,0.6590824127197266,4.0,0.0,1.0
380280,293.2990417480469,297.1499938964844,293.1499938964844,0.100663274526596,-2299.4794921875,304.1644592285156,0.6264693737030029,0.1586208939552307,0.1473041325807571,293.4500427246094,297.1499938964844,293.1499938964844,0.1570680439472198,-3456.0712890625,304.1849975585937,0.7066183686256409,0.2272462546825409,0.2210433036088943,293.222900390625,297.1499938964844,293.1499938964844,0.3507568836212158,-4833.7568359375,304.1611633300781,0.8702691197395325,0.4394527375698089,0.3097281455993652,293.2289733886719,297.1499938964844,293.1499938964844,0.4109910428524017,-7411.19482421875,304.1626892089844,0.9081724882125854,0.4984979331493377,0.4748238027095794,293.2606201171875,297.1499938964844,293.1499938964844,0.0133145740255713,-3579.616943359375,303.3440856933594,0.3943090140819549,0.050000000745058,0.2449820041656494,291.2501220703125,291.1499938964844,260.6165771484375,259.9892883300781,279.2434997558594,293.3601989746094,291.25067138671875,1.0,0.393164187669754,0.7522640824317932,0.7522640824317932,1.0,1.0,-1.6777777671813965,0.7235409021377563,0.95423686504364,0.3322750926017761,0.0,0.0,0.7075994610786438,140.5838165283203,108.0,3.3290131092071533,-20296.177734375,626.6803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38494873046875,310.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,29230.115234375,28800.0,0.0,0.0,0.4766445159912109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158257722854614,1.115839958190918,-1.417103521816898e-05,0.0,0.0004837336018681,0.0,0.0,193.8000640869141,0.0,0.0,0.0,0.6590824127197266,4.0,0.0,1.0
380340,293.2948913574219,297.1499938964844,293.1499938964844,0.098062552511692,-2251.49267578125,304.1639709472656,0.6317528486251831,0.1556819528341293,0.1442690640687942,293.45025634765625,297.1499938964844,293.1499938964844,0.1502820700407028,-3336.222412109375,304.18463134765625,0.7097436189651489,0.2196034789085388,0.2134335190057754,293.2218017578125,297.1499938964844,293.1499938964844,0.3486053645610809,-4810.43212890625,304.1610107421875,0.8830617070198059,0.4378235638141632,0.3083086311817169,293.22808837890625,297.1499938964844,293.1499938964844,0.4085415005683899,-7376.5810546875,304.1625366210937,0.9232003688812256,0.4966737031936645,0.4727218449115753,293.2607421875,297.1499938964844,293.1499938964844,0.0130523853003978,-3540.94189453125,303.3059997558594,0.4017117321491241,0.050000000745058,0.2431615144014358,291.2533874511719,291.1499938964844,260.6918334960937,260.0464782714844,279.25006103515625,293.35943603515625,291.2532653808594,1.0,0.3821767270565033,0.7625969648361206,0.7625969648361206,1.0,1.0,-1.6585835218429563,0.716556966304779,0.9420265555381776,0.3294577002525329,0.0,0.0,0.6934919953346252,130.4715576171875,96.0,2.116115093231201,-20050.0390625,584.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56695556640625,310.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,29223.859375,27720.0,0.0,0.0,0.4695104658603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748636722564695,1.0748772621154783,-1.3624704479298089e-05,0.0,0.0004764934419654,0.0,0.0,177.8587188720703,0.0,0.0,0.0,0.6262788772583008,4.0,0.0,1.0
380400,293.2948913574219,297.1499938964844,293.1499938964844,0.098062552511692,-2251.49267578125,304.1639709472656,0.6317528486251831,0.1556819528341293,0.1442690640687942,293.45025634765625,297.1499938964844,293.1499938964844,0.1502820700407028,-3336.222412109375,304.18463134765625,0.7097436189651489,0.2196034789085388,0.2134335190057754,293.2218017578125,297.1499938964844,293.1499938964844,0.3486053645610809,-4810.43212890625,304.1610107421875,0.8830617070198059,0.4378235638141632,0.3083086311817169,293.22808837890625,297.1499938964844,293.1499938964844,0.4085415005683899,-7376.5810546875,304.1625366210937,0.9232003688812256,0.4966737031936645,0.4727218449115753,293.2607421875,297.1499938964844,293.1499938964844,0.0130523853003978,-3540.94189453125,303.3059997558594,0.4017117321491241,0.050000000745058,0.2431615144014358,291.2533874511719,291.1499938964844,260.6918334960937,260.0464782714844,279.25006103515625,293.35943603515625,291.2532653808594,1.0,0.3821767270565033,0.7625969648361206,0.7625969648361206,1.0,1.0,-1.6585835218429563,0.716556966304779,0.9420265555381776,0.3294577002525329,0.0,0.0,0.6934919953346252,130.4715576171875,96.0,2.116115093231201,-20050.0390625,584.9205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56695556640625,310.1102905273437,278.1499938964844,0.0,18000.0,313.1499938964844,29223.859375,27720.0,0.0,0.0,0.4695104658603668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0748636722564695,1.0748772621154783,-1.3624704479298089e-05,0.0,0.0004764934419654,0.0,0.0,177.8587188720703,0.0,0.0,0.0,0.6262788772583008,4.0,0.0,1.0
380460,293.2906188964844,297.1499938964844,293.1499938964844,0.0958069488406181,-2210.181884765625,304.1630859375,0.6387166976928711,0.1528814882040023,0.1413436979055404,293.4501037597656,297.1499938964844,293.1499938964844,0.1439661532640457,-3224.21630859375,304.18365478515625,0.714316725730896,0.2120250165462494,0.2058650702238083,293.2206115722656,297.1499938964844,293.1499938964844,0.3473712801933288,-4797.7802734375,304.15948486328125,0.8985378742218018,0.4362456798553467,0.3069090545177459,293.2270812988281,297.1499938964844,293.1499938964844,0.4071561098098755,-7358.12451171875,304.1607360839844,0.9415515065193176,0.4949001669883728,0.4706451892852783,293.26055908203125,297.1499938964844,293.1499938964844,0.0128246024250984,-3509.443603515625,303.26666259765625,0.4100736975669861,0.050000000745058,0.2412582337856292,291.2269592285156,291.1499938964844,260.7673034667969,260.10406494140625,279.2572326660156,293.35845947265625,291.2272033691406,1.0,0.3704925179481506,0.773672878742218,0.773672878742218,1.0,1.0,-1.6395256519317627,0.7095757126808167,0.929949939250946,0.3266050219535827,0.0,0.0,0.6852666139602661,119.92542266845705,84.0,-16.541229248046875,-19755.75,542.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7472229003906,310.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,28073.994140625,27720.0,0.0,0.0,0.4616688191890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269969701766968,1.0270097255706787,-1.2753715964208824e-05,0.0,0.0004685351450461,0.0,0.0,158.0763397216797,0.0,0.0,0.0,0.6174432039260864,4.0,0.0,1.0
380520,293.2906188964844,297.1499938964844,293.1499938964844,0.0958069488406181,-2210.181884765625,304.1630859375,0.6387166976928711,0.1528814882040023,0.1413436979055404,293.4501037597656,297.1499938964844,293.1499938964844,0.1439661532640457,-3224.21630859375,304.18365478515625,0.714316725730896,0.2120250165462494,0.2058650702238083,293.2206115722656,297.1499938964844,293.1499938964844,0.3473712801933288,-4797.7802734375,304.15948486328125,0.8985378742218018,0.4362456798553467,0.3069090545177459,293.2270812988281,297.1499938964844,293.1499938964844,0.4071561098098755,-7358.12451171875,304.1607360839844,0.9415515065193176,0.4949001669883728,0.4706451892852783,293.26055908203125,297.1499938964844,293.1499938964844,0.0128246024250984,-3509.443603515625,303.26666259765625,0.4100736975669861,0.050000000745058,0.2412582337856292,291.2269592285156,291.1499938964844,260.7673034667969,260.10406494140625,279.2572326660156,293.35845947265625,291.2272033691406,1.0,0.3704925179481506,0.773672878742218,0.773672878742218,1.0,1.0,-1.6395256519317627,0.7095757126808167,0.929949939250946,0.3266050219535827,0.0,0.0,0.6852666139602661,119.92542266845705,84.0,-16.541229248046875,-19755.75,542.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7472229003906,310.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,28073.994140625,27720.0,0.0,0.0,0.4616688191890716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269969701766968,1.0270097255706787,-1.2753715964208824e-05,0.0,0.0004685351450461,0.0,0.0,158.0763397216797,0.0,0.0,0.0,0.6174432039260864,4.0,0.0,1.0
380580,293.2862243652344,297.1499938964844,293.1499938964844,0.0934023931622505,-2165.486328125,304.1627197265625,0.647790789604187,0.1502099335193634,0.1385267972946167,293.44970703125,297.1499938964844,293.1499938964844,0.1373767703771591,-3105.5107421875,304.18341064453125,0.7204180955886841,0.2045061141252517,0.1983432173728943,293.219482421875,297.1499938964844,293.1499938964844,0.3452842831611633,-4774.9541015625,304.1597595214844,0.9180244207382202,0.4346901476383209,0.305524617433548,293.2261047363281,297.1499938964844,293.1499938964844,0.404777854681015,-7324.17578125,304.1611022949219,0.9621224999427797,0.4931466281414032,0.4685877859592438,293.2601013183594,297.1499938964844,293.1499938964844,0.0125658707693219,-3469.486328125,303.2300720214844,0.4204640388488769,0.050000000745058,0.2393079996109008,291.2306213378906,291.1499938964844,260.8428955078125,260.162109375,279.2651062011719,293.3573608398437,291.2304077148437,1.0,0.3582228720188141,0.7855740189552307,0.7855740189552307,1.0,1.0,-1.6206392049789429,0.7026078701019287,0.9180312752723694,0.3237217962741852,0.0,0.0,0.674170732498169,109.1373291015625,72.0,-3.9062981605529785,-19522.89453125,501.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88018798828125,310.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,28038.7109375,27720.0,0.0,0.0,0.4536695182323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965727925300598,0.9965851306915284,-1.2371880075079387e-05,0.0,0.0004604168643709,0.0,0.0,147.71522521972656,0.0,0.0,0.0,0.6043077111244202,4.0,0.0,1.0
380640,293.2862243652344,297.1499938964844,293.1499938964844,0.0934023931622505,-2165.486328125,304.1627197265625,0.647790789604187,0.1502099335193634,0.1385267972946167,293.44970703125,297.1499938964844,293.1499938964844,0.1373767703771591,-3105.5107421875,304.18341064453125,0.7204180955886841,0.2045061141252517,0.1983432173728943,293.219482421875,297.1499938964844,293.1499938964844,0.3452842831611633,-4774.9541015625,304.1597595214844,0.9180244207382202,0.4346901476383209,0.305524617433548,293.2261047363281,297.1499938964844,293.1499938964844,0.404777854681015,-7324.17578125,304.1611022949219,0.9621224999427797,0.4931466281414032,0.4685877859592438,293.2601013183594,297.1499938964844,293.1499938964844,0.0125658707693219,-3469.486328125,303.2300720214844,0.4204640388488769,0.050000000745058,0.2393079996109008,291.2306213378906,291.1499938964844,260.8428955078125,260.162109375,279.2651062011719,293.3573608398437,291.2304077148437,1.0,0.3582228720188141,0.7855740189552307,0.7855740189552307,1.0,1.0,-1.6206392049789429,0.7026078701019287,0.9180312752723694,0.3237217962741852,0.0,0.0,0.674170732498169,109.1373291015625,72.0,-3.9062981605529785,-19522.89453125,501.2205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88018798828125,310.1994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,28038.7109375,27720.0,0.0,0.0,0.4536695182323456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9965727925300598,0.9965851306915284,-1.2371880075079387e-05,0.0,0.0004604168643709,0.0,0.0,147.71522521972656,0.0,0.0,0.0,0.6043077111244202,4.0,0.0,1.0
380700,293.28399658203125,297.1499938964844,293.1499938964844,0.092263214290142,-2144.343017578125,304.1624755859375,0.6533358693122864,0.1489215195178985,0.1371589303016662,293.44940185546875,297.1499938964844,293.1499938964844,0.1341638565063476,-3047.25830078125,304.18316650390625,0.7241489887237549,0.2007694393396377,0.1946008950471878,293.2189025878906,297.1499938964844,293.1499938964844,0.3443461656570434,-4764.78173828125,304.1596984863281,0.9299819469451904,0.433921068906784,0.3048356473445892,293.2256164550781,297.1499938964844,293.1499938964844,0.4037090837955475,-7309.0576171875,304.1610412597656,0.9728224277496338,0.4922775030136108,0.4675623476505279,293.25982666015625,297.1499938964844,293.1499938964844,0.0124422069638967,-3450.409423828125,303.2117919921875,0.4268625378608703,0.050000000745058,0.2383225858211517,291.22900390625,291.1499938964844,260.8807373046875,260.1913146972656,279.2693786621094,293.3567810058594,291.2286376953125,1.0,0.3518871366977691,0.7918636798858643,0.7918636798858643,1.0,1.0,-1.611262559890747,0.6991286277770996,0.9121339321136476,0.3222676813602447,0.0,0.0,0.6690622568130493,103.6915054321289,72.0,-4.540367126464844,-19398.400390625,480.6093444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93182373046875,310.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,28024.5234375,26640.0,0.0,0.0,0.4496386349201202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9816644787788392,0.9816766381263732,-1.2189580957056023e-05,0.0,0.0004563260590657,0.0,0.0,142.83157348632812,0.0,0.0,0.0,0.5830079317092896,4.0,0.0,1.0
380760,293.28173828125,297.1499938964844,293.1499938964844,0.0913059264421463,-2126.912353515625,304.1619567871094,0.6597093343734741,0.147664338350296,0.1358179152011871,293.44903564453125,297.1499938964844,293.1499938964844,0.1312066316604614,-2993.8017578125,304.1824951171875,0.7284416556358337,0.197049006819725,0.1908718049526214,293.21832275390625,297.1499938964844,293.1499938964844,0.3440124690532684,-4761.76171875,304.15850830078125,0.9430497288703918,0.4331628382205963,0.3041514456272125,293.2251281738281,297.1499938964844,293.1499938964844,0.4033420383930206,-7304.78955078125,304.15966796875,0.9835549592971802,0.4914193749427795,0.4665429890155792,293.2594909667969,297.1499938964844,293.1499938964844,0.0123405950143933,-3436.635498046875,303.19219970703125,0.4343428015708923,0.050000000745058,0.2373331487178802,291.2085266113281,291.1499938964844,260.9186096191406,260.2206420898437,279.2738647460937,293.35614013671875,291.2048034667969,1.0,0.3454247713088989,0.798392653465271,0.798392653465271,1.0,1.0,-1.6019421815872192,0.6956565976142883,0.9062855839729308,0.3208068609237671,0.0,0.0,0.6669999957084656,98.22664642333984,60.0,-35.16372299194336,-19197.9765625,460.2012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9872741699219,310.1773376464844,278.1499938964844,0.0,18000.0,313.1499938964844,27069.482421875,26640.0,0.0,0.0,0.4454654455184936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9537551999092102,0.9537668824195862,-1.1645586710073983e-05,0.0,0.00045209081145,0.0,0.0,132.19622802734375,0.0,0.0,0.0,0.5832037329673767,4.0,0.0,1.0
380820,293.27716064453125,297.1499938964844,293.1499938964844,0.0891561806201934,-2086.95654296875,304.1615600585937,0.6740432977676392,0.145258143544197,0.1332497745752334,293.4480285644531,297.1499938964844,293.1499938964844,0.124926708638668,-2878.414306640625,304.1821594238281,0.7378136515617371,0.1896745413541793,0.1834916621446609,293.2170715332031,297.1499938964844,293.1499938964844,0.3421961665153503,-4741.87841796875,304.1587829589844,0.9690407514572144,0.4316848814487457,0.3028278052806854,293.22265625,297.1499938964844,293.1499938964844,0.3956660628318786,-7189.673828125,304.1706848144531,0.9990000128746032,0.4899998903274536,0.4587002694606781,293.2586364746094,297.1499938964844,293.1499938964844,0.0121125280857086,-3400.563232421875,303.1564025878906,0.4519705772399902,0.050000000745058,0.23548623919487,291.2041320800781,291.1499938964844,260.9944152832031,260.2797546386719,279.2877197265625,293.355224609375,291.2054748535156,1.0,0.3319366574287414,0.8126901388168335,0.8126901388168335,1.0,1.0,-1.5767982006072998,0.6856209635734558,0.8911772966384888,0.3163439929485321,0.0,0.0,0.6607415676116943,87.88441467285156,63.0,-0.4995156228542328,-18957.4609375,418.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0596923828125,310.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,26845.630859375,26640.0,0.0,0.0,0.4372280240058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370056986808776,0.9370170831680298,-1.1402650670788717e-05,0.0,0.0004437308525666,0.0,0.0,126.73326110839844,0.0,0.0,0.0,0.575523316860199,4.0,0.0,1.0
380880,293.27716064453125,297.1499938964844,293.1499938964844,0.0891561806201934,-2086.95654296875,304.1615600585937,0.6740432977676392,0.145258143544197,0.1332497745752334,293.4480285644531,297.1499938964844,293.1499938964844,0.124926708638668,-2878.414306640625,304.1821594238281,0.7378136515617371,0.1896745413541793,0.1834916621446609,293.2170715332031,297.1499938964844,293.1499938964844,0.3421961665153503,-4741.87841796875,304.1587829589844,0.9690407514572144,0.4316848814487457,0.3028278052806854,293.22265625,297.1499938964844,293.1499938964844,0.3956660628318786,-7189.673828125,304.1706848144531,0.9990000128746032,0.4899998903274536,0.4587002694606781,293.2586364746094,297.1499938964844,293.1499938964844,0.0121125280857086,-3400.563232421875,303.1564025878906,0.4519705772399902,0.050000000745058,0.23548623919487,291.2041320800781,291.1499938964844,260.9944152832031,260.2797546386719,279.2877197265625,293.355224609375,291.2054748535156,1.0,0.3319366574287414,0.8126901388168335,0.8126901388168335,1.0,1.0,-1.5767982006072998,0.6856209635734558,0.8911772966384888,0.3163439929485321,0.0,0.0,0.6607415676116943,87.88441467285156,63.0,-0.4995156228542328,-18957.4609375,418.0536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0596923828125,310.2240600585937,278.1499938964844,0.0,18000.0,313.1499938964844,26845.630859375,26640.0,0.0,0.0,0.4372280240058899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9370056986808776,0.9370170831680298,-1.1402650670788717e-05,0.0,0.0004437308525666,0.0,0.0,126.73326110839844,0.0,0.0,0.0,0.575523316860199,4.0,0.0,1.0
380940,293.2728576660156,297.1499938964844,293.1499938964844,0.0869654864072799,-2045.7193603515625,304.1613464355469,0.6801823973655701,0.1429074555635452,0.1309739053249359,293.447021484375,297.1499938964844,293.1499938964844,0.1185572668910026,-2759.4423828125,304.1820373535156,0.7385785579681396,0.182332694530487,0.1763864755630493,293.2162170410156,297.1499938964844,293.1499938964844,0.339475005865097,-4711.314453125,304.16033935546875,0.9808695316314696,0.4301578998565674,0.301657110452652,293.1971130371094,297.1499938964844,293.1499938964844,0.3751870393753052,-6883.34423828125,304.19708251953125,0.9990000128746032,0.4932938516139984,0.4394707679748535,293.25762939453125,297.1499938964844,293.1499938964844,0.0119320815429091,-3369.07763671875,303.1243896484375,0.4622560143470764,0.050000000745058,0.234623372554779,291.2391662597656,291.1499938964844,261.0703125,260.3394775390625,279.30828857421875,293.3569030761719,291.2405700683594,1.0,0.3225076198577881,0.8295868635177612,0.8295868635177612,1.0,1.0,-1.5399936437606812,0.6702713370323181,0.869722306728363,0.3087256550788879,0.0,0.0,0.6464310884475708,82.57568359375,66.0,29.7294979095459,-18541.861328125,384.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1293640136719,310.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,26983.138671875,25560.0,0.0,0.0,0.4287610650062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054571986198424,0.9054682850837708,-1.108077231037896e-05,0.0,0.0004351379757281,0.0,0.0,117.91240692138672,0.0,0.0,0.0,0.5474879741668701,4.0,0.0,1.0
381000,293.2728576660156,297.1499938964844,293.1499938964844,0.0869654864072799,-2045.7193603515625,304.1613464355469,0.6801823973655701,0.1429074555635452,0.1309739053249359,293.447021484375,297.1499938964844,293.1499938964844,0.1185572668910026,-2759.4423828125,304.1820373535156,0.7385785579681396,0.182332694530487,0.1763864755630493,293.2162170410156,297.1499938964844,293.1499938964844,0.339475005865097,-4711.314453125,304.16033935546875,0.9808695316314696,0.4301578998565674,0.301657110452652,293.1971130371094,297.1499938964844,293.1499938964844,0.3751870393753052,-6883.34423828125,304.19708251953125,0.9990000128746032,0.4932938516139984,0.4394707679748535,293.25762939453125,297.1499938964844,293.1499938964844,0.0119320815429091,-3369.07763671875,303.1243896484375,0.4622560143470764,0.050000000745058,0.234623372554779,291.2391662597656,291.1499938964844,261.0703125,260.3394775390625,279.30828857421875,293.3569030761719,291.2405700683594,1.0,0.3225076198577881,0.8295868635177612,0.8295868635177612,1.0,1.0,-1.5399936437606812,0.6702713370323181,0.869722306728363,0.3087256550788879,0.0,0.0,0.6464310884475708,82.57568359375,66.0,29.7294979095459,-18541.861328125,384.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1293640136719,310.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,26983.138671875,25560.0,0.0,0.0,0.4287610650062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9054571986198424,0.9054682850837708,-1.108077231037896e-05,0.0,0.0004351379757281,0.0,0.0,117.91240692138672,0.0,0.0,0.0,0.5474879741668701,4.0,0.0,1.0
381060,293.26910400390625,297.1499938964844,293.1499938964844,0.0852405279874801,-2014.0538330078125,304.16046142578125,0.6825782060623169,0.1405574828386306,0.1287567466497421,293.4461975097656,297.1499938964844,293.1499938964844,0.112858846783638,-2652.838623046875,304.1808776855469,0.7354048490524292,0.1749716997146606,0.1693265736103058,293.2157592773437,297.1499938964844,293.1499938964844,0.338349848985672,-4699.68701171875,304.1588134765625,0.9873404502868652,0.4285743832588196,0.3004843592643738,293.1636657714844,297.1499938964844,293.1499938964844,0.3634438812732696,-6712.25244140625,304.2006530761719,0.9990000128746032,0.4988804459571838,0.4277800619602203,293.2565002441406,297.1499938964844,293.1499938964844,0.0118395881727337,-3357.31689453125,303.088623046875,0.4685484766960144,0.050000000745058,0.2341170608997345,291.2197265625,291.1499938964844,261.146240234375,260.3998718261719,279.3258361816406,293.3609313964844,291.2203674316406,1.0,0.3160548806190491,0.8480837345123291,0.8480837345123291,1.0,1.0,-1.5128010511398315,0.6592798233032227,0.8535212874412537,0.3034854233264923,0.0,0.0,0.6385122537612915,79.36754608154297,69.0,-3.18152117729187,-18129.400390625,362.1684265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23834228515625,310.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,25864.04296875,25560.0,0.0,0.0,0.4195334315299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615160584449768,0.8615264296531677,-1.035620425682282e-05,0.0,0.0004257731197867,0.0,0.0,104.10191345214844,0.0,0.0,0.0,0.5408195853233337,4.0,0.0,1.0
