time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381120,293.26910400390625,297.1499938964844,293.1499938964844,0.0852405279874801,-2014.0538330078125,304.16046142578125,0.6825782060623169,0.1405574828386306,0.1287567466497421,293.4461975097656,297.1499938964844,293.1499938964844,0.112858846783638,-2652.838623046875,304.1808776855469,0.7354048490524292,0.1749716997146606,0.1693265736103058,293.2157592773437,297.1499938964844,293.1499938964844,0.338349848985672,-4699.68701171875,304.1588134765625,0.9873404502868652,0.4285743832588196,0.3004843592643738,293.1636657714844,297.1499938964844,293.1499938964844,0.3634438812732696,-6712.25244140625,304.2006530761719,0.9990000128746032,0.4988804459571838,0.4277800619602203,293.2565002441406,297.1499938964844,293.1499938964844,0.0118395881727337,-3357.31689453125,303.088623046875,0.4685484766960144,0.050000000745058,0.2341170608997345,291.2197265625,291.1499938964844,261.146240234375,260.3998718261719,279.3258361816406,293.3609313964844,291.2203674316406,1.0,0.3160548806190491,0.8480837345123291,0.8480837345123291,1.0,1.0,-1.5128010511398315,0.6592798233032227,0.8535212874412537,0.3034854233264923,0.0,0.0,0.6385122537612915,79.36754608154297,69.0,-3.18152117729187,-18129.400390625,362.1684265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23834228515625,310.2099304199219,278.1499938964844,0.0,18000.0,313.1499938964844,25864.04296875,25560.0,0.0,0.0,0.4195334315299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8615160584449768,0.8615264296531677,-1.035620425682282e-05,0.0,0.0004257731197867,0.0,0.0,104.10191345214844,0.0,0.0,0.0,0.5408195853233337,4.0,0.0,1.0
381180,293.2655334472656,297.1499938964844,293.1499938964844,0.0834183394908905,-1980.275146484375,304.1600036621094,0.6820741295814514,0.1382625699043274,0.1266304403543472,293.44537353515625,297.1499938964844,293.1499938964844,0.1070558801293373,-2542.60302734375,304.18023681640625,0.7291731238365173,0.1676377654075622,0.1623350530862808,293.2154846191406,297.1499938964844,293.1499938964844,0.3366053104400635,-4680.59228515625,304.15875244140625,0.9902124404907228,0.4269659221172333,0.2993330955505371,293.13623046875,297.1499938964844,293.1499938964844,0.3563117980957031,-6610.89208984375,304.1954040527344,0.9990000128746032,0.504116952419281,0.4215901494026184,293.2552185058594,297.1499938964844,293.1499938964844,0.0117466775700449,-3343.345703125,303.0555725097656,0.4716100990772247,0.050000000745058,0.2338547557592392,291.22332763671875,291.1499938964844,261.2221984863281,260.46099853515625,279.3412780761719,293.3605041503906,291.2224426269531,1.0,0.3119120001792907,0.8650813698768616,0.8650813698768616,1.0,1.0,-1.4927237033843994,0.6512921452522278,0.8414316177368164,0.2997592985630035,0.0,0.0,0.6282258033752441,77.60137176513672,87.0,-3.8679473400115967,-17848.37890625,347.7586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3086242675781,310.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25821.458984375,25560.0,0.0,0.0,0.4103216230869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348544239997864,0.8348644971847534,-1.0071927135868464e-05,0.0,0.0004164243000559,0.0,0.0,97.35725402832033,0.0,0.0,0.0,0.5298818349838257,4.0,0.0,1.0
381240,293.2655334472656,297.1499938964844,293.1499938964844,0.0834183394908905,-1980.275146484375,304.1600036621094,0.6820741295814514,0.1382625699043274,0.1266304403543472,293.44537353515625,297.1499938964844,293.1499938964844,0.1070558801293373,-2542.60302734375,304.18023681640625,0.7291731238365173,0.1676377654075622,0.1623350530862808,293.2154846191406,297.1499938964844,293.1499938964844,0.3366053104400635,-4680.59228515625,304.15875244140625,0.9902124404907228,0.4269659221172333,0.2993330955505371,293.13623046875,297.1499938964844,293.1499938964844,0.3563117980957031,-6610.89208984375,304.1954040527344,0.9990000128746032,0.504116952419281,0.4215901494026184,293.2552185058594,297.1499938964844,293.1499938964844,0.0117466775700449,-3343.345703125,303.0555725097656,0.4716100990772247,0.050000000745058,0.2338547557592392,291.22332763671875,291.1499938964844,261.2221984863281,260.46099853515625,279.3412780761719,293.3605041503906,291.2224426269531,1.0,0.3119120001792907,0.8650813698768616,0.8650813698768616,1.0,1.0,-1.4927237033843994,0.6512921452522278,0.8414316177368164,0.2997592985630035,0.0,0.0,0.6282258033752441,77.60137176513672,87.0,-3.8679473400115967,-17848.37890625,347.7586364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3086242675781,310.20037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25821.458984375,25560.0,0.0,0.0,0.4103216230869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8348544239997864,0.8348644971847534,-1.0071927135868464e-05,0.0,0.0004164243000559,0.0,0.0,97.35725402832033,0.0,0.0,0.0,0.5298818349838257,4.0,0.0,1.0
381300,293.263916015625,297.1499938964844,293.1499938964844,0.0826263278722763,-1965.761962890625,304.1596069335937,0.6783149838447571,0.137119859457016,0.1256350129842758,293.44500732421875,297.1499938964844,293.1499938964844,0.1043086573481559,-2490.138427734375,304.17974853515625,0.7226473093032837,0.1639679223299026,0.1589018702507019,293.2154541015625,297.1499938964844,293.1499938964844,0.3360288739204407,-4674.53125,304.158203125,0.987680196762085,0.4261399507522583,0.2987890839576721,293.1282653808594,297.1499938964844,293.1499938964844,0.3591285049915313,-6658.34130859375,304.181884765625,0.9990000128746032,0.5058667063713074,0.4248340725898742,293.2547302246094,297.1499938964844,293.1499938964844,0.011729541234672,-3342.34423828125,303.0381164550781,0.470026284456253,0.050000000745058,0.2339923530817031,291.2165222167969,291.1499938964844,261.2601928710937,260.49188232421875,279.3589782714844,293.35968017578125,291.2145080566406,1.0,0.3128840625286102,0.8647911548614502,0.8647911548614502,1.0,1.0,-1.490803360939026,0.6503954529762268,0.8404079675674438,0.299189031124115,0.0,0.0,0.6244413256645203,78.29875183105469,87.0,-15.156478881835938,-17757.541015625,348.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32421875,310.1711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,25786.916015625,24480.0,0.0,0.0,0.4058296084403991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8233285546302795,0.823338508605957,-9.948057595465798e-06,0.0,0.0004118654760532,0.0,0.0,94.51707458496094,0.0,0.0,0.0,0.5102545619010925,4.0,0.0,1.0
381360,293.26239013671875,297.1499938964844,293.1499938964844,0.0820943787693977,-1956.576171875,304.1588439941406,0.6722796559333801,0.1359752416610717,0.1246722713112831,293.4447021484375,297.1499938964844,293.1499938964844,0.1018793508410453,-2444.1025390625,304.1787414550781,0.7136380672454834,0.1602917313575744,0.1554988771677017,293.21551513671875,297.1499938964844,293.1499938964844,0.3364088833332062,-4679.818359375,304.1559753417969,0.9822946190834044,0.4253038465976715,0.2982614636421203,293.1282958984375,297.1499938964844,293.1499938964844,0.367248386144638,-6786.45947265625,304.1612243652344,0.9990000128746032,0.5061433911323547,0.4323749542236328,293.25445556640625,297.1499938964844,293.1499938964844,0.0117558175697922,-3351.986328125,303.0173645019531,0.46616330742836,0.050000000745058,0.2343157976865768,291.1795654296875,291.1499938964844,261.29815673828125,260.52294921875,279.3732604980469,293.35858154296875,291.17156982421875,1.0,0.3154679536819458,0.8644981384277344,0.8644981384277344,1.0,1.0,-1.4943653345108032,0.6520376205444336,0.8423277139663696,0.3000650703907013,0.0,0.0,0.6258668899536133,80.0891342163086,90.0,-69.39608001708984,-17634.224609375,354.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3299560546875,310.07928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24780.607421875,24480.0,0.0,0.0,0.4014154374599457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025767803192139,0.8025863170623779,-9.515593774267472e-06,0.0,0.0004073856398463,0.0,0.0,88.00491333007812,0.0,0.0,0.0,0.5134004950523376,4.0,0.0,1.0
381420,293.2593078613281,297.1499938964844,293.1499938964844,0.0807233676314354,-1931.8175048828125,304.158203125,0.662236213684082,0.1337504684925079,0.1227610111236572,293.4440002441406,297.1499938964844,293.1499938964844,0.096654288470745,-2343.265380859375,304.17791748046875,0.6957791447639465,0.1529689878225326,0.1486822664737701,293.2154846191406,297.1499938964844,293.1499938964844,0.3359622657299042,-4675.60498046875,304.1548767089844,0.9729862213134766,0.4236502945423126,0.297195553779602,293.1455993652344,297.1499938964844,293.1499938964844,0.3800608515739441,-6983.591796875,304.1366271972656,0.9990000128746032,0.5032155513763428,0.444532960653305,293.2547607421875,297.1499938964844,293.1499938964844,0.0117581048980355,-3358.51416015625,302.976806640625,0.4594509899616241,0.050000000745058,0.234849214553833,291.14044189453125,291.1499938964844,261.3741149902344,260.5857849121094,279.4042663574219,293.3563537597656,291.1395874023437,1.0,0.3188616633415222,0.8639122247695923,0.8639122247695923,1.0,1.0,-1.497848391532898,0.6535878777503967,0.844260573387146,0.3010106682777405,0.0,0.0,0.630857527256012,83.00296020507812,93.0,-40.63256072998047,-17654.146484375,364.0285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2406311035156,310.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,24432.4375,24480.0,0.0,0.0,0.393718957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109665513038635,0.8109760880470276,-9.519059858575927e-06,0.0,0.0003995746665168,0.0,0.0,89.34917449951172,0.0,0.0,0.0,0.515788733959198,4.0,0.0,1.0
381480,293.2593078613281,297.1499938964844,293.1499938964844,0.0807233676314354,-1931.8175048828125,304.158203125,0.662236213684082,0.1337504684925079,0.1227610111236572,293.4440002441406,297.1499938964844,293.1499938964844,0.096654288470745,-2343.265380859375,304.17791748046875,0.6957791447639465,0.1529689878225326,0.1486822664737701,293.2154846191406,297.1499938964844,293.1499938964844,0.3359622657299042,-4675.60498046875,304.1548767089844,0.9729862213134766,0.4236502945423126,0.297195553779602,293.1455993652344,297.1499938964844,293.1499938964844,0.3800608515739441,-6983.591796875,304.1366271972656,0.9990000128746032,0.5032155513763428,0.444532960653305,293.2547607421875,297.1499938964844,293.1499938964844,0.0117581048980355,-3358.51416015625,302.976806640625,0.4594509899616241,0.050000000745058,0.234849214553833,291.14044189453125,291.1499938964844,261.3741149902344,260.5857849121094,279.4042663574219,293.3563537597656,291.1395874023437,1.0,0.3188616633415222,0.8639122247695923,0.8639122247695923,1.0,1.0,-1.497848391532898,0.6535878777503967,0.844260573387146,0.3010106682777405,0.0,0.0,0.630857527256012,83.00296020507812,93.0,-40.63256072998047,-17654.146484375,364.0285339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2406311035156,310.0366516113281,278.1499938964844,0.0,18000.0,313.1499938964844,24432.4375,24480.0,0.0,0.0,0.393718957901001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8109665513038635,0.8109760880470276,-9.519059858575927e-06,0.0,0.0003995746665168,0.0,0.0,89.34917449951172,0.0,0.0,0.0,0.515788733959198,4.0,0.0,1.0
381540,293.2562255859375,297.1499938964844,293.1499938964844,0.0792863890528678,-1905.6580810546875,304.1578674316406,0.6530247330665588,0.131605714559555,0.1209233179688453,293.4432983398437,297.1499938964844,293.1499938964844,0.0913236811757087,-2239.3369140625,304.177490234375,0.6779550313949585,0.1456597447395324,0.1418832242488861,293.2156066894531,297.1499938964844,293.1499938964844,0.3350127935409546,-4665.4248046875,304.1548156738281,0.9634948968887328,0.4219640493392944,0.2961125671863556,293.1738586425781,297.1499938964844,293.1499938964844,0.3924766778945923,-7170.083984375,304.1205444335937,0.9990000128746032,0.4976156949996948,0.4562906622886657,293.2561950683594,297.1499938964844,293.1499938964844,0.011734508909285,-3359.37353515625,302.9346923828125,0.453206330537796,0.050000000745058,0.2353791743516922,291.1216125488281,291.1499938964844,261.45001220703125,260.6495361328125,279.4335632324219,293.35089111328125,291.1199035644531,1.0,0.3223327696323395,0.8633263111114502,0.8633263111114502,1.0,1.0,-1.5009312629699707,0.6549632549285889,0.8459679484367371,0.3018162548542022,0.0,0.0,0.6357736587524414,85.88996887207031,96.0,-32.407073974609375,-17620.37109375,372.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0366516113281,309.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,24378.080078125,23400.0,0.0,0.0,0.3877758383750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820123016834259,0.8201326131820679,-9.597459211363455e-06,0.0,0.000393543188693,0.0,0.0,91.38578033447266,0.0,0.0,0.0,0.5044317245483398,4.0,0.0,1.0
381600,293.2562255859375,297.1499938964844,293.1499938964844,0.0792863890528678,-1905.6580810546875,304.1578674316406,0.6530247330665588,0.131605714559555,0.1209233179688453,293.4432983398437,297.1499938964844,293.1499938964844,0.0913236811757087,-2239.3369140625,304.177490234375,0.6779550313949585,0.1456597447395324,0.1418832242488861,293.2156066894531,297.1499938964844,293.1499938964844,0.3350127935409546,-4665.4248046875,304.1548156738281,0.9634948968887328,0.4219640493392944,0.2961125671863556,293.1738586425781,297.1499938964844,293.1499938964844,0.3924766778945923,-7170.083984375,304.1205444335937,0.9990000128746032,0.4976156949996948,0.4562906622886657,293.2561950683594,297.1499938964844,293.1499938964844,0.011734508909285,-3359.37353515625,302.9346923828125,0.453206330537796,0.050000000745058,0.2353791743516922,291.1216125488281,291.1499938964844,261.45001220703125,260.6495361328125,279.4335632324219,293.35089111328125,291.1199035644531,1.0,0.3223327696323395,0.8633263111114502,0.8633263111114502,1.0,1.0,-1.5009312629699707,0.6549632549285889,0.8459679484367371,0.3018162548542022,0.0,0.0,0.6357736587524414,85.88996887207031,96.0,-32.407073974609375,-17620.37109375,372.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0366516113281,309.8998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,24378.080078125,23400.0,0.0,0.0,0.3877758383750915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.820123016834259,0.8201326131820679,-9.597459211363455e-06,0.0,0.000393543188693,0.0,0.0,91.38578033447266,0.0,0.0,0.0,0.5044317245483398,4.0,0.0,1.0
381660,293.2530822753906,297.1499938964844,293.1499938964844,0.078095443546772,-1884.474609375,304.1572570800781,0.6441150903701782,0.1295521706342697,0.1191698387265205,293.4425964355469,297.1499938964844,293.1499938964844,0.0861972495913505,-2139.7138671875,304.1769104003906,0.6601906418800354,0.1383719742298126,0.135107547044754,293.2157287597656,297.1499938964844,293.1499938964844,0.334818571805954,-4664.1318359375,304.15362548828125,0.9531258940696716,0.420278251171112,0.295029878616333,293.20831298828125,297.1499938964844,293.1499938964844,0.4046116173267364,-7348.5791015625,304.1107788085937,0.9987750053405762,0.4900382757186889,0.4663549959659576,293.2583923339844,297.1499938964844,293.1499938964844,0.0117352809756994,-3367.02197265625,302.8871154785156,0.4469830691814422,0.050000000745058,0.2359580397605896,291.0754699707031,291.1499938964844,261.5260314941406,260.71392822265625,279.465087890625,293.3462829589844,291.0754699707031,1.0,0.3257807791233063,0.862477719783783,0.862477719783783,1.0,1.0,-1.5021716356277466,0.6554372906684875,0.8467342853546143,0.3022083044052124,0.0,0.0,0.6491702795028687,89.00706481933594,99.0,-39.47253036499024,-17543.515625,381.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78240966796875,309.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,23196.701171875,23400.0,0.0,0.0,0.3832569718360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287497162818909,0.8287590742111206,-9.416668035555633e-06,0.0,0.0003889570944011,0.0,0.0,91.41714477539062,0.0,0.0,0.0,0.5187700986862183,4.0,0.0,1.0
381720,293.2530822753906,297.1499938964844,293.1499938964844,0.078095443546772,-1884.474609375,304.1572570800781,0.6441150903701782,0.1295521706342697,0.1191698387265205,293.4425964355469,297.1499938964844,293.1499938964844,0.0861972495913505,-2139.7138671875,304.1769104003906,0.6601906418800354,0.1383719742298126,0.135107547044754,293.2157287597656,297.1499938964844,293.1499938964844,0.334818571805954,-4664.1318359375,304.15362548828125,0.9531258940696716,0.420278251171112,0.295029878616333,293.20831298828125,297.1499938964844,293.1499938964844,0.4046116173267364,-7348.5791015625,304.1107788085937,0.9987750053405762,0.4900382757186889,0.4663549959659576,293.2583923339844,297.1499938964844,293.1499938964844,0.0117352809756994,-3367.02197265625,302.8871154785156,0.4469830691814422,0.050000000745058,0.2359580397605896,291.0754699707031,291.1499938964844,261.5260314941406,260.71392822265625,279.465087890625,293.3462829589844,291.0754699707031,1.0,0.3257807791233063,0.862477719783783,0.862477719783783,1.0,1.0,-1.5021716356277466,0.6554372906684875,0.8467342853546143,0.3022083044052124,0.0,0.0,0.6491702795028687,89.00706481933594,99.0,-39.47253036499024,-17543.515625,381.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.78240966796875,309.7191467285156,278.1499938964844,0.0,18000.0,313.1499938964844,23196.701171875,23400.0,0.0,0.0,0.3832569718360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8287497162818909,0.8287590742111206,-9.416668035555633e-06,0.0,0.0003889570944011,0.0,0.0,91.41714477539062,0.0,0.0,0.0,0.5187700986862183,4.0,0.0,1.0
381780,293.2498474121094,297.1499938964844,293.1499938964844,0.0765063390135765,-1854.9288330078125,304.1575012207031,0.633533775806427,0.1275997161865234,0.1175804436206817,293.44171142578125,297.1499938964844,293.1499938964844,0.0805639028549194,-2029.4478759765625,304.1773376464844,0.6409556269645691,0.1311398893594741,0.128447487950325,293.2159423828125,297.1499938964844,293.1499938964844,0.3325033187866211,-4637.578125,304.15631103515625,0.9382295608520508,0.4185694456100464,0.2939934134483337,293.2292785644531,297.1499938964844,293.1499938964844,0.3985900282859802,-7251.00634765625,304.1335754394531,0.9856292605400084,0.4842633306980133,0.4604617953300476,293.2607727050781,297.1499938964844,293.1499938964844,0.0116846309974789,-3358.89990234375,302.845703125,0.438587486743927,0.050000000745058,0.2368393838405609,291.10546875,291.1499938964844,261.6024169921875,260.7785949707031,279.51171875,293.3476257324219,291.1080017089844,1.0,0.328478455543518,0.861629068851471,0.861629068851471,1.0,1.0,-1.4850146770477295,0.6473618149757385,0.8376529216766357,0.2978259623050689,0.0,0.0,0.6534743905067444,93.40269470214844,102.0,22.20645523071289,-17382.904296875,383.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4880065917969,309.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23261.8046875,23400.0,0.0,0.0,0.3802651166915893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473506569862366,0.8473603129386902,-9.620714081393087e-06,0.0,0.0003859207499772,0.0,0.0,95.99591064453124,0.0,0.0,0.0,0.5261884331703186,4.0,0.0,1.0
381840,293.2498474121094,297.1499938964844,293.1499938964844,0.0765063390135765,-1854.9288330078125,304.1575012207031,0.633533775806427,0.1275997161865234,0.1175804436206817,293.44171142578125,297.1499938964844,293.1499938964844,0.0805639028549194,-2029.4478759765625,304.1773376464844,0.6409556269645691,0.1311398893594741,0.128447487950325,293.2159423828125,297.1499938964844,293.1499938964844,0.3325033187866211,-4637.578125,304.15631103515625,0.9382295608520508,0.4185694456100464,0.2939934134483337,293.2292785644531,297.1499938964844,293.1499938964844,0.3985900282859802,-7251.00634765625,304.1335754394531,0.9856292605400084,0.4842633306980133,0.4604617953300476,293.2607727050781,297.1499938964844,293.1499938964844,0.0116846309974789,-3358.89990234375,302.845703125,0.438587486743927,0.050000000745058,0.2368393838405609,291.10546875,291.1499938964844,261.6024169921875,260.7785949707031,279.51171875,293.3476257324219,291.1080017089844,1.0,0.328478455543518,0.861629068851471,0.861629068851471,1.0,1.0,-1.4850146770477295,0.6473618149757385,0.8376529216766357,0.2978259623050689,0.0,0.0,0.6534743905067444,93.40269470214844,102.0,22.20645523071289,-17382.904296875,383.96295166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4880065917969,309.5828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,23261.8046875,23400.0,0.0,0.0,0.3802651166915893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473506569862366,0.8473603129386902,-9.620714081393087e-06,0.0,0.0003859207499772,0.0,0.0,95.99591064453124,0.0,0.0,0.0,0.5261884331703186,4.0,0.0,1.0
381900,293.24835205078125,297.1499938964844,293.1499938964844,0.0757330805063247,-1840.6480712890625,304.15753173828125,0.6290112137794495,0.1266289353370666,0.1167832389473915,293.4412536621094,297.1499938964844,293.1499938964844,0.0777555108070373,-1974.9573974609373,304.1774597167969,0.6324089169502258,0.1275323331356048,0.1251133531332016,293.2161865234375,297.1499938964844,293.1499938964844,0.3313897252082824,-4624.95556640625,304.1571655273437,0.9317429065704346,0.4176878035068512,0.2934461832046509,293.23388671875,297.1499938964844,293.1499938964844,0.3964718282222748,-7217.31201171875,304.140380859375,0.979854941368103,0.4823555052280426,0.4585118293762207,293.2619934082031,297.1499938964844,293.1499938964844,0.0116572743281722,-3354.787353515625,302.824462890625,0.4352567195892334,0.050000000745058,0.2372276782989502,291.1180114746094,291.1499938964844,261.6407165527344,260.8110046386719,279.5343017578125,293.34820556640625,291.11962890625,1.0,0.3296805918216705,0.8612048029899597,0.8612048029899597,1.0,1.0,-1.4775227308273315,0.6438367366790771,0.8336859941482544,0.2959062755107879,0.0,0.0,0.6543194651603699,95.34143829345705,102.0,26.108322143554688,-17276.5546875,385.0387268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3528137207031,309.4970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,23316.248046875,22320.0,0.0,0.0,0.3790781795978546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506680727005005,0.8506777286529541,-9.667232916399373e-06,0.0,0.0003847161715384,0.0,0.0,96.9045181274414,0.0,0.0,0.0,0.5126776695251465,4.0,0.0,1.0
381960,293.24688720703125,297.1499938964844,293.1499938964844,0.0751251429319381,-1829.765869140625,304.1572570800781,0.6247891187667847,0.1256719082593917,0.1159905716776847,293.4407653808594,297.1499938964844,293.1499938964844,0.0751014277338981,-1924.1702880859373,304.1772766113281,0.6242163777351379,0.1239433959126472,0.1217878982424736,293.2164001464844,297.1499938964844,293.1499938964844,0.3309297561645508,-4620.19287109375,304.1566772460937,0.9257411360740662,0.4168078005313873,0.2928912937641144,293.236572265625,297.1499938964844,293.1499938964844,0.3954505920410156,-7201.15478515625,304.1439208984375,0.9744457602500916,0.4807629287242889,0.4569501280784607,293.2631530761719,297.1499938964844,293.1499938964844,0.0116493105888366,-3356.297119140625,302.8008728027344,0.4323014616966247,0.050000000745058,0.2375939041376114,291.1083984375,291.1499938964844,261.6791076660156,260.8434753417969,279.5564270019531,293.3485412597656,291.1054992675781,1.0,0.3308162689208984,0.8608661890029907,0.8608661890029907,1.0,1.0,-1.4704773426055908,0.6405268311500549,0.8299505710601807,0.294110506772995,0.0,0.0,0.6578139066696167,97.1711883544922,105.0,-7.403286457061768,-17090.162109375,386.04736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2438049316406,309.3700561523437,278.1499938964844,0.0,18000.0,313.1499938964844,22427.09765625,22320.0,0.0,0.0,0.3778758347034454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8383941054344177,0.8384034633636475,-9.340260476164984e-06,0.0,0.0003834959352388,0.0,0.0,92.3900375366211,0.0,0.0,0.0,0.5191827416419983,4.0,0.0,1.0
382020,293.24395751953125,297.1499938964844,293.1499938964844,0.0736717656254768,-1803.14599609375,304.15728759765625,0.616841197013855,0.1238108202815055,0.114441268146038,293.4395751953125,297.1499938964844,293.1499938964844,0.0694981664419174,-1817.597412109375,304.17755126953125,0.6072602272033691,0.1168190762400627,0.1151791736483573,293.2167358398437,297.1499938964844,293.1499938964844,0.3289249837398529,-4597.58544921875,304.1578674316406,0.9149523973464966,0.4150568544864654,0.2917838394641876,293.23907470703125,297.1499938964844,293.1499938964844,0.3925710320472717,-7156.4453125,304.1507568359375,0.964284896850586,0.4780581593513489,0.4544259905815124,293.2652587890625,297.1499938964844,293.1499938964844,0.011597916483879,-3349.2109375,302.757080078125,0.427181988954544,0.050000000745058,0.2382837086915969,291.1217041015625,291.1499938964844,261.75604248046875,260.9085998535156,279.5999755859375,293.34881591796875,291.1241760253906,1.0,0.3329443633556366,0.8601890206336975,0.8601890206336975,1.0,1.0,-1.4571518898010254,0.6342676877975464,0.822884202003479,0.2907242476940155,0.0,0.0,0.6614544987678528,100.61870574951172,108.0,23.609033584594727,-16953.798828125,387.8700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,309.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,22256.236328125,22320.0,0.0,0.0,0.3758285343647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492666482925415,0.849276065826416,-9.41304551815847e-06,0.0,0.0003814181836787,0.0,0.0,94.714599609375,0.0,0.0,0.0,0.5230375528335571,4.0,0.0,1.0
382080,293.24395751953125,297.1499938964844,293.1499938964844,0.0736717656254768,-1803.14599609375,304.15728759765625,0.616841197013855,0.1238108202815055,0.114441268146038,293.4395751953125,297.1499938964844,293.1499938964844,0.0694981664419174,-1817.597412109375,304.17755126953125,0.6072602272033691,0.1168190762400627,0.1151791736483573,293.2167358398437,297.1499938964844,293.1499938964844,0.3289249837398529,-4597.58544921875,304.1578674316406,0.9149523973464966,0.4150568544864654,0.2917838394641876,293.23907470703125,297.1499938964844,293.1499938964844,0.3925710320472717,-7156.4453125,304.1507568359375,0.964284896850586,0.4780581593513489,0.4544259905815124,293.2652587890625,297.1499938964844,293.1499938964844,0.011597916483879,-3349.2109375,302.757080078125,0.427181988954544,0.050000000745058,0.2382837086915969,291.1217041015625,291.1499938964844,261.75604248046875,260.9085998535156,279.5999755859375,293.34881591796875,291.1241760253906,1.0,0.3329443633556366,0.8601890206336975,0.8601890206336975,1.0,1.0,-1.4571518898010254,0.6342676877975464,0.822884202003479,0.2907242476940155,0.0,0.0,0.6614544987678528,100.61870574951172,108.0,23.609033584594727,-16953.798828125,387.8700866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05035400390625,309.2777709960937,278.1499938964844,0.0,18000.0,313.1499938964844,22256.236328125,22320.0,0.0,0.0,0.3758285343647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492666482925415,0.849276065826416,-9.41304551815847e-06,0.0,0.0003814181836787,0.0,0.0,94.714599609375,0.0,0.0,0.0,0.5230375528335571,4.0,0.0,1.0
382140,293.24102783203125,297.1499938964844,293.1499938964844,0.0722170919179916,-1776.5361328125,304.15728759765625,0.6090289950370789,0.1220243871212005,0.1129510700702667,293.4381408691406,297.1499938964844,293.1499938964844,0.0638011991977691,-1711.3148193359375,304.1778564453125,0.5888089537620544,0.1097704619169235,0.1086322516202926,293.2170715332031,297.1499938964844,293.1499938964844,0.3266813457012176,-4572.298828125,304.1589660644531,0.9055854082107544,0.4132982194423675,0.2906658053398132,293.2399597167969,297.1499938964844,293.1499938964844,0.3896248638629913,-7111.791015625,304.15533447265625,0.9545884132385254,0.4756189882755279,0.4522279500961303,293.2671813964844,297.1499938964844,293.1499938964844,0.0115350680425763,-3339.411865234375,302.7142944335937,0.4227936863899231,0.050000000745058,0.2389398366212844,291.1450500488281,291.1499938964844,261.833251953125,260.9739074707031,279.64312744140625,293.3487548828125,291.14666748046875,1.0,0.3349404036998749,0.8595117926597595,0.8595117926597595,1.0,1.0,-1.444310188293457,0.6282390356063843,0.8160711526870728,0.287471204996109,0.0,0.0,0.6604307293891907,103.89753723144533,111.0,27.878955841064453,-16771.955078125,389.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22325.091796875,21240.0,0.0,0.0,0.3741485476493835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493887782096863,0.8493981957435608,-9.42987662710948e-06,0.0,0.0003797132230829,0.0,0.0,94.86420440673828,0.0,0.0,0.0,0.5081788301467896,4.0,0.0,1.0
382200,293.24102783203125,297.1499938964844,293.1499938964844,0.0722170919179916,-1776.5361328125,304.15728759765625,0.6090289950370789,0.1220243871212005,0.1129510700702667,293.4381408691406,297.1499938964844,293.1499938964844,0.0638011991977691,-1711.3148193359375,304.1778564453125,0.5888089537620544,0.1097704619169235,0.1086322516202926,293.2170715332031,297.1499938964844,293.1499938964844,0.3266813457012176,-4572.298828125,304.1589660644531,0.9055854082107544,0.4132982194423675,0.2906658053398132,293.2399597167969,297.1499938964844,293.1499938964844,0.3896248638629913,-7111.791015625,304.15533447265625,0.9545884132385254,0.4756189882755279,0.4522279500961303,293.2671813964844,297.1499938964844,293.1499938964844,0.0115350680425763,-3339.411865234375,302.7142944335937,0.4227936863899231,0.050000000745058,0.2389398366212844,291.1450500488281,291.1499938964844,261.833251953125,260.9739074707031,279.64312744140625,293.3487548828125,291.14666748046875,1.0,0.3349404036998749,0.8595117926597595,0.8595117926597595,1.0,1.0,-1.444310188293457,0.6282390356063843,0.8160711526870728,0.287471204996109,0.0,0.0,0.6604307293891907,103.89753723144533,111.0,27.878955841064453,-16771.955078125,389.4549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8915405273437,309.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,22325.091796875,21240.0,0.0,0.0,0.3741485476493835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8493887782096863,0.8493981957435608,-9.42987662710948e-06,0.0,0.0003797132230829,0.0,0.0,94.86420440673828,0.0,0.0,0.0,0.5081788301467896,4.0,0.0,1.0
382260,293.2380676269531,297.1499938964844,293.1499938964844,0.0710460022091865,-1755.652099609375,304.15679931640625,0.6013708710670471,0.1203155368566513,0.1115258261561393,293.4364624023437,297.1499938964844,293.1499938964844,0.0582633465528488,-1610.8028564453125,304.1778259277344,0.5694981813430786,0.1028086170554161,0.1021594181656837,293.2172546386719,297.1499938964844,293.1499938964844,0.3254120945930481,-4558.6669921875,304.1581420898437,0.8974710702896118,0.4115605056285858,0.2895542681217193,293.2400817871094,297.1499938964844,293.1499938964844,0.3878896236419678,-7086.49609375,304.156494140625,0.9452202916145324,0.4733137786388397,0.4501710832118988,293.2688903808594,297.1499938964844,293.1499938964844,0.0115027697756886,-3338.16943359375,302.66754150390625,0.4189307987689972,0.050000000745058,0.2395750433206558,291.1332397460937,291.1499938964844,261.91064453125,261.0393981933594,279.6859130859375,293.3484802246094,291.13507080078125,1.0,0.3368527889251709,0.8589306473731995,0.8589306473731995,1.0,1.0,-1.431787610054016,0.6223710179328918,0.809416651725769,0.2843150794506073,0.0,0.0,0.6635845899581909,107.07252502441406,114.0,6.389960289001465,-16539.291015625,390.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80645751953125,309.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21266.642578125,21240.0,0.0,0.0,0.3722185492515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343872427940369,0.834396243095398,-9.03712225408526e-06,0.0,0.0003777545061893,0.0,0.0,89.45259094238281,0.0,0.0,0.0,0.5129917860031128,4.0,0.0,1.0
382320,293.2380676269531,297.1499938964844,293.1499938964844,0.0710460022091865,-1755.652099609375,304.15679931640625,0.6013708710670471,0.1203155368566513,0.1115258261561393,293.4364624023437,297.1499938964844,293.1499938964844,0.0582633465528488,-1610.8028564453125,304.1778259277344,0.5694981813430786,0.1028086170554161,0.1021594181656837,293.2172546386719,297.1499938964844,293.1499938964844,0.3254120945930481,-4558.6669921875,304.1581420898437,0.8974710702896118,0.4115605056285858,0.2895542681217193,293.2400817871094,297.1499938964844,293.1499938964844,0.3878896236419678,-7086.49609375,304.156494140625,0.9452202916145324,0.4733137786388397,0.4501710832118988,293.2688903808594,297.1499938964844,293.1499938964844,0.0115027697756886,-3338.16943359375,302.66754150390625,0.4189307987689972,0.050000000745058,0.2395750433206558,291.1332397460937,291.1499938964844,261.91064453125,261.0393981933594,279.6859130859375,293.3484802246094,291.13507080078125,1.0,0.3368527889251709,0.8589306473731995,0.8589306473731995,1.0,1.0,-1.431787610054016,0.6223710179328918,0.809416651725769,0.2843150794506073,0.0,0.0,0.6635845899581909,107.07252502441406,114.0,6.389960289001465,-16539.291015625,390.8859558105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80645751953125,309.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,21266.642578125,21240.0,0.0,0.0,0.3722185492515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8343872427940369,0.834396243095398,-9.03712225408526e-06,0.0,0.0003777545061893,0.0,0.0,89.45259094238281,0.0,0.0,0.0,0.5129917860031128,4.0,0.0,1.0
382380,293.2351379394531,297.1499938964844,293.1499938964844,0.069663681089878,-1730.4927978515625,304.1568298339844,0.593958854675293,0.1186809539794921,0.1101657450199127,293.4345397949219,297.1499938964844,293.1499938964844,0.0524345822632312,-1506.874267578125,304.1782531738281,0.5497541427612305,0.0959424972534179,0.0957718044519424,293.2174377441406,297.1499938964844,293.1499938964844,0.3230408728122711,-4531.81103515625,304.15936279296875,0.8899035453796387,0.4098197221755981,0.2884454727172851,293.23992919921875,297.1499938964844,293.1499938964844,0.3848660588264465,-7041.40966796875,304.1593322753906,0.936154842376709,0.4710591435432434,0.4481794536113739,293.2704467773437,297.1499938964844,293.1499938964844,0.0114331152290105,-3326.44287109375,302.62530517578125,0.4154627323150635,0.050000000745058,0.240196943283081,291.1613464355469,291.1499938964844,261.9882202148437,261.10504150390625,279.728515625,293.3480224609375,291.1632995605469,1.0,0.3387127816677093,0.8583495020866394,0.8583495020866394,1.0,1.0,-1.4195114374160769,0.6166224479675293,0.8028889894485474,0.2812315225601196,0.0,0.0,0.6601763963699341,110.18296813964844,117.0,27.97671699523925,-16388.7578125,392.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,309.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,21300.865234375,21240.0,0.0,0.0,0.3703266978263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307896852493286,0.8307986855506897,-9.008484084915835e-06,0.0,0.0003758345264941,0.0,0.0,88.67044067382812,0.0,0.0,0.0,0.5113373398780823,4.0,0.0,1.0
382440,293.2351379394531,297.1499938964844,293.1499938964844,0.069663681089878,-1730.4927978515625,304.1568298339844,0.593958854675293,0.1186809539794921,0.1101657450199127,293.4345397949219,297.1499938964844,293.1499938964844,0.0524345822632312,-1506.874267578125,304.1782531738281,0.5497541427612305,0.0959424972534179,0.0957718044519424,293.2174377441406,297.1499938964844,293.1499938964844,0.3230408728122711,-4531.81103515625,304.15936279296875,0.8899035453796387,0.4098197221755981,0.2884454727172851,293.23992919921875,297.1499938964844,293.1499938964844,0.3848660588264465,-7041.40966796875,304.1593322753906,0.936154842376709,0.4710591435432434,0.4481794536113739,293.2704467773437,297.1499938964844,293.1499938964844,0.0114331152290105,-3326.44287109375,302.62530517578125,0.4154627323150635,0.050000000745058,0.240196943283081,291.1613464355469,291.1499938964844,261.9882202148437,261.10504150390625,279.728515625,293.3480224609375,291.1632995605469,1.0,0.3387127816677093,0.8583495020866394,0.8583495020866394,1.0,1.0,-1.4195114374160769,0.6166224479675293,0.8028889894485474,0.2812315225601196,0.0,0.0,0.6601763963699341,110.18296813964844,117.0,27.97671699523925,-16388.7578125,392.2265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74609375,309.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,21300.865234375,21240.0,0.0,0.0,0.3703266978263855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8307896852493286,0.8307986855506897,-9.008484084915835e-06,0.0,0.0003758345264941,0.0,0.0,88.67044067382812,0.0,0.0,0.0,0.5113373398780823,4.0,0.0,1.0
382500,293.2336730957031,297.1499938964844,293.1499938964844,0.0690162032842636,-1718.794921875,304.1567687988281,0.5903405547142029,0.1178913712501525,0.1095098480582237,293.4334716796875,297.1499938964844,293.1499938964844,0.0495326295495033,-1456.0216064453125,304.17840576171875,0.5399193167686462,0.0925486460328102,0.0926133021712303,293.217529296875,297.1499938964844,293.1499938964844,0.3219465613365173,-4519.513671875,304.1596374511719,0.8862777352333069,0.4089483320713043,0.2878884077072143,293.2398376464844,297.1499938964844,293.1499938964844,0.3834624290466308,-7020.71044921875,304.1601867675781,0.9317424893379213,0.4699434638023376,0.4471932053565979,293.27117919921875,297.1499938964844,293.1499938964844,0.0114007573574781,-3321.334228515625,302.6037292480469,0.413847416639328,0.050000000745058,0.2405044734477996,291.1719970703125,291.1499938964844,262.0270690917969,261.137939453125,279.7497253417969,293.34771728515625,291.17364501953125,1.0,0.3396291434764862,0.8580589294433594,0.8580589294433594,1.0,1.0,-1.413448929786682,0.6137850284576416,0.7996638417243958,0.2797125279903412,0.0,0.0,0.6576237082481384,111.7219696044922,117.0,28.1047306060791,-16301.3271484375,392.8746032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.728759765625,309.0109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,21331.208984375,20160.0,0.0,0.0,0.3693273067474365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8257890939712524,0.8257980346679688,-8.965042070485651e-06,0.0,0.0003748202580027,0.0,0.0,87.56304168701172,0.0,0.0,0.0,0.4943065345287323,4.0,0.0,1.0
382560,293.232177734375,297.1499938964844,293.1499938964844,0.0685247182846069,-1710.2244873046875,304.15643310546875,0.5867809057235718,0.1171200722455978,0.1088697016239166,293.4323425292969,297.1499938964844,293.1499938964844,0.0467490814626216,-1407.9857177734375,304.17828369140625,0.5302382707595825,0.0891821905970573,0.0894790440797805,293.21759033203125,297.1499938964844,293.1499938964844,0.3214556574821472,-4514.4892578125,304.15875244140625,0.882752537727356,0.4080822169780731,0.2873324751853943,293.2396545410156,297.1499938964844,293.1499938964844,0.3827719986438751,-7011.248046875,304.1595458984375,0.9274272322654724,0.4688403308391571,0.4462153613567352,293.2718811035156,297.1499938964844,293.1499938964844,0.0113866450265049,-3321.60400390625,302.5797424316406,0.4122996926307678,0.050000000745058,0.2408101111650467,291.16278076171875,291.1499938964844,262.0659484863281,261.1708374023437,279.7709045410156,293.3473815917969,291.159423828125,1.0,0.340539276599884,0.8577842712402344,0.8577842712402344,1.0,1.0,-1.4074435234069824,0.6109763979911804,0.796467125415802,0.2782115936279297,0.0,0.0,0.6574434041976929,113.25245666503906,120.0,-7.941322326660156,-16124.951171875,393.51702880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7344665527344,308.9422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20452.88671875,20160.0,0.0,0.0,0.3681107461452484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041475415229797,0.8041561245918274,-8.55220696394099e-06,0.0,0.000373585615307,0.0,0.0,81.22856903076172,0.0,0.0,0.0,0.4967669248580932,4.0,0.0,1.0
382620,293.2292785644531,297.1499938964844,293.1499938964844,0.0673596858978271,-1689.380615234375,304.15625,0.5798479914665222,0.1156280189752578,0.1076380535960197,293.4298095703125,297.1499938964844,293.1499938964844,0.0410171598196029,-1309.512939453125,304.1784362792969,0.5117323994636536,0.0825397223234176,0.083292618393898,293.2176208496094,297.1499938964844,293.1499938964844,0.3195730149745941,-4493.40185546875,304.1590576171875,0.8759976625442505,0.406361848115921,0.2862323522567749,293.2391662597656,297.1499938964844,293.1499938964844,0.3803358972072601,-6975.54443359375,304.1605224609375,0.9191533923149108,0.4666661322116852,0.4442960917949676,293.273193359375,297.1499938964844,293.1499938964844,0.0113325268030166,-3313.99609375,302.5350036621094,0.4093795120716095,0.050000000745058,0.2414163053035736,291.17144775390625,291.1499938964844,262.143798828125,261.2367553710937,279.8126525878906,293.3459167480469,291.1739196777344,1.0,0.342347502708435,0.8572350144386292,0.8572350144386292,1.0,1.0,-1.395641565322876,0.6054590344429016,0.7901825904846191,0.2752707898616791,0.0,0.0,0.6547991037368774,116.29131317138672,123.0,20.1037654876709,-16007.259765625,394.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607116699219,308.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,20256.02734375,20160.0,0.0,0.0,0.3654577434062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984413504600525,0.7984498143196106,-8.452156180283055e-06,0.0,0.0003708931617438,0.0,0.0,79.6628189086914,0.0,0.0,0.0,0.4936923384666443,4.0,0.0,1.0
382680,293.2292785644531,297.1499938964844,293.1499938964844,0.0673596858978271,-1689.380615234375,304.15625,0.5798479914665222,0.1156280189752578,0.1076380535960197,293.4298095703125,297.1499938964844,293.1499938964844,0.0410171598196029,-1309.512939453125,304.1784362792969,0.5117323994636536,0.0825397223234176,0.083292618393898,293.2176208496094,297.1499938964844,293.1499938964844,0.3195730149745941,-4493.40185546875,304.1590576171875,0.8759976625442505,0.406361848115921,0.2862323522567749,293.2391662597656,297.1499938964844,293.1499938964844,0.3803358972072601,-6975.54443359375,304.1605224609375,0.9191533923149108,0.4666661322116852,0.4442960917949676,293.273193359375,297.1499938964844,293.1499938964844,0.0113325268030166,-3313.99609375,302.5350036621094,0.4093795120716095,0.050000000745058,0.2414163053035736,291.17144775390625,291.1499938964844,262.143798828125,261.2367553710937,279.8126525878906,293.3459167480469,291.1739196777344,1.0,0.342347502708435,0.8572350144386292,0.8572350144386292,1.0,1.0,-1.395641565322876,0.6054590344429016,0.7901825904846191,0.2752707898616791,0.0,0.0,0.6547991037368774,116.29131317138672,123.0,20.1037654876709,-16007.259765625,394.8124694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7607116699219,308.9695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,20256.02734375,20160.0,0.0,0.0,0.3654577434062958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7984413504600525,0.7984498143196106,-8.452156180283055e-06,0.0,0.0003708931617438,0.0,0.0,79.6628189086914,0.0,0.0,0.0,0.4936923384666443,4.0,0.0,1.0
382740,293.2269897460937,297.1499938964844,293.1499938964844,0.0661194175481796,-1667.1715087890625,304.1562194824219,0.5729807615280151,0.1140881031751632,0.1063924059271812,293.42694091796875,297.1499938964844,293.1499938964844,0.0353652909398078,-1212.20849609375,304.1783447265625,0.4945758581161499,0.0760299265384674,0.0772267952561378,293.2177124023437,297.1499938964844,293.1499938964844,0.3174160718917846,-4469.1015625,304.1596069335937,0.8695621490478516,0.4046317338943481,0.2851262092590332,293.2387084960937,297.1499938964844,293.1499938964844,0.3775800466537475,-6935.08203125,304.1615905761719,0.9113892316818236,0.4645004272460937,0.4423872828483581,293.2744445800781,297.1499938964844,293.1499938964844,0.0112671582028269,-3303.4716796875,302.4916381835937,0.4066365361213684,0.050000000745058,0.2420198172330856,291.1926574707031,291.1499938964844,262.22174072265625,261.30279541015625,279.85223388671875,293.34063720703125,291.1939697265625,1.0,0.3441423773765564,0.8566856980323792,0.8566856980323792,1.0,1.0,-1.3839699029922483,0.6000056862831116,0.783964216709137,0.2723749279975891,0.0,0.0,0.6475421190261841,119.32010650634766,126.0,23.63093376159668,-15840.31640625,396.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,20310.43359375,19080.0,0.0,0.0,0.3625876903533935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837042808532715,0.78371262550354,-8.322873327415437e-06,0.0,0.0003679804212879,0.0,0.0,76.6102294921875,0.0,0.0,0.0,0.4726915061473846,4.0,0.0,1.0
382800,293.2269897460937,297.1499938964844,293.1499938964844,0.0661194175481796,-1667.1715087890625,304.1562194824219,0.5729807615280151,0.1140881031751632,0.1063924059271812,293.42694091796875,297.1499938964844,293.1499938964844,0.0353652909398078,-1212.20849609375,304.1783447265625,0.4945758581161499,0.0760299265384674,0.0772267952561378,293.2177124023437,297.1499938964844,293.1499938964844,0.3174160718917846,-4469.1015625,304.1596069335937,0.8695621490478516,0.4046317338943481,0.2851262092590332,293.2387084960937,297.1499938964844,293.1499938964844,0.3775800466537475,-6935.08203125,304.1615905761719,0.9113892316818236,0.4645004272460937,0.4423872828483581,293.2744445800781,297.1499938964844,293.1499938964844,0.0112671582028269,-3303.4716796875,302.4916381835937,0.4066365361213684,0.050000000745058,0.2420198172330856,291.1926574707031,291.1499938964844,262.22174072265625,261.30279541015625,279.85223388671875,293.34063720703125,291.1939697265625,1.0,0.3441423773765564,0.8566856980323792,0.8566856980323792,1.0,1.0,-1.3839699029922483,0.6000056862831116,0.783964216709137,0.2723749279975891,0.0,0.0,0.6475421190261841,119.32010650634766,126.0,23.63093376159668,-15840.31640625,396.0938720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,308.9669494628906,278.1499938964844,0.0,18000.0,313.1499938964844,20310.43359375,19080.0,0.0,0.0,0.3625876903533935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7837042808532715,0.78371262550354,-8.322873327415437e-06,0.0,0.0003679804212879,0.0,0.0,76.6102294921875,0.0,0.0,0.0,0.4726915061473846,4.0,0.0,1.0
