time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382860,293.22491455078125,297.1499938964844,293.1499938964844,0.0651224851608276,-1649.91455078125,304.15582275390625,0.5661927461624146,0.1125587746500969,0.1051298305392265,293.4236755371094,297.1499938964844,293.1499938964844,0.0301695130765438,-1120.8465576171875,304.17755126953125,0.4770545363426208,0.0696748346090316,0.0712996050715446,293.2176818847656,297.1499938964844,293.1499938964844,0.3163891434669494,-4458.345703125,304.1581726074219,0.8634510636329651,0.4029197990894317,0.2840271592140198,293.23809814453125,297.1499938964844,293.1499938964844,0.3761682212352752,-6915.630859375,304.1601257324219,0.9042984247207642,0.4623740613460541,0.4405066072940826,293.2756042480469,297.1499938964844,293.1499938964844,0.0112373894080519,-3303.223876953125,302.4427490234375,0.404035210609436,0.050000000745058,0.2426197975873947,291.17254638671875,291.1499938964844,262.2997131347656,261.368896484375,279.8917236328125,293.3354797363281,291.1737060546875,1.0,0.3459292650222778,0.8561651110649109,0.8561651110649109,1.0,1.0,-1.3724822998046875,0.594643235206604,0.7778390049934387,0.2695388793945312,0.0,0.0,0.6459072232246399,122.33502197265624,129.0,-3.822241306304932,-15610.4140625,397.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785095214844,308.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,19231.12109375,19080.0,0.0,0.0,0.359024703502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557474970817566,0.7557553052902222,-7.817438017809764e-06,0.0,0.0003643644449766,0.0,0.0,69.23328399658203,0.0,0.0,0.0,0.4719378352165222,4.0,0.0,1.0
382920,293.22491455078125,297.1499938964844,293.1499938964844,0.0651224851608276,-1649.91455078125,304.15582275390625,0.5661927461624146,0.1125587746500969,0.1051298305392265,293.4236755371094,297.1499938964844,293.1499938964844,0.0301695130765438,-1120.8465576171875,304.17755126953125,0.4770545363426208,0.0696748346090316,0.0712996050715446,293.2176818847656,297.1499938964844,293.1499938964844,0.3163891434669494,-4458.345703125,304.1581726074219,0.8634510636329651,0.4029197990894317,0.2840271592140198,293.23809814453125,297.1499938964844,293.1499938964844,0.3761682212352752,-6915.630859375,304.1601257324219,0.9042984247207642,0.4623740613460541,0.4405066072940826,293.2756042480469,297.1499938964844,293.1499938964844,0.0112373894080519,-3303.223876953125,302.4427490234375,0.404035210609436,0.050000000745058,0.2426197975873947,291.17254638671875,291.1499938964844,262.2997131347656,261.368896484375,279.8917236328125,293.3354797363281,291.1737060546875,1.0,0.3459292650222778,0.8561651110649109,0.8561651110649109,1.0,1.0,-1.3724822998046875,0.594643235206604,0.7778390049934387,0.2695388793945312,0.0,0.0,0.6459072232246399,122.33502197265624,129.0,-3.822241306304932,-15610.4140625,397.37939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8785095214844,308.9419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,19231.12109375,19080.0,0.0,0.0,0.359024703502655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557474970817566,0.7557553052902222,-7.817438017809764e-06,0.0,0.0003643644449766,0.0,0.0,69.23328399658203,0.0,0.0,0.0,0.4719378352165222,4.0,0.0,1.0
382980,293.2227783203125,297.1499938964844,293.1499938964844,0.0638985559344291,-1628.1622314453125,304.1559143066406,0.5596547722816467,0.1110938340425491,0.1039171442389488,293.4197998046875,297.1499938964844,293.1499938964844,0.0252784434705972,-1028.620361328125,304.1764831542969,0.4527322649955749,0.0635262802243232,0.0655502453446388,293.2177124023437,297.1499938964844,293.1499938964844,0.3142415881156921,-4433.98974609375,304.15899658203125,0.8576507568359375,0.4012027978897095,0.2829308807849884,293.2375183105469,297.1499938964844,293.1499938964844,0.3734488189220428,-6875.52978515625,304.1612548828125,0.8978440165519714,0.4602600634098053,0.4386481940746307,293.2767028808594,297.1499938964844,293.1499938964844,0.0111708007752895,-3292.175048828125,302.3992004394531,0.4015437364578247,0.050000000745058,0.2432150840759277,291.194091796875,291.1499938964844,262.3777160644531,261.4350891113281,279.9310607910156,293.3302917480469,291.1955261230469,1.0,0.3477180600166321,0.8556445240974426,0.8556445240974426,1.0,1.0,-1.3612924814224243,0.5894208550453186,0.7718716263771057,0.2667920589447021,0.0,0.0,0.6385895013809204,125.33171844482422,132.0,18.44638442993164,-15470.1552734375,398.7163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94952392578125,308.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,19229.0078125,19080.0,0.0,0.0,0.3552552759647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427405118942261,0.7427482008934021,-7.698602530581411e-06,0.0,0.0003605389501899,0.0,0.0,66.71575927734375,0.0,0.0,0.0,0.466417908668518,4.0,0.0,1.0
383040,293.2227783203125,297.1499938964844,293.1499938964844,0.0638985559344291,-1628.1622314453125,304.1559143066406,0.5596547722816467,0.1110938340425491,0.1039171442389488,293.4197998046875,297.1499938964844,293.1499938964844,0.0252784434705972,-1028.620361328125,304.1764831542969,0.4527322649955749,0.0635262802243232,0.0655502453446388,293.2177124023437,297.1499938964844,293.1499938964844,0.3142415881156921,-4433.98974609375,304.15899658203125,0.8576507568359375,0.4012027978897095,0.2829308807849884,293.2375183105469,297.1499938964844,293.1499938964844,0.3734488189220428,-6875.52978515625,304.1612548828125,0.8978440165519714,0.4602600634098053,0.4386481940746307,293.2767028808594,297.1499938964844,293.1499938964844,0.0111708007752895,-3292.175048828125,302.3992004394531,0.4015437364578247,0.050000000745058,0.2432150840759277,291.194091796875,291.1499938964844,262.3777160644531,261.4350891113281,279.9310607910156,293.3302917480469,291.1955261230469,1.0,0.3477180600166321,0.8556445240974426,0.8556445240974426,1.0,1.0,-1.3612924814224243,0.5894208550453186,0.7718716263771057,0.2667920589447021,0.0,0.0,0.6385895013809204,125.33171844482422,132.0,18.44638442993164,-15470.1552734375,398.7163696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94952392578125,308.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,19229.0078125,19080.0,0.0,0.0,0.3552552759647369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7427405118942261,0.7427482008934021,-7.698602530581411e-06,0.0,0.0003605389501899,0.0,0.0,66.71575927734375,0.0,0.0,0.0,0.466417908668518,4.0,0.0,1.0
383100,293.2216491699219,297.1499938964844,293.1499938964844,0.06333539634943,-1618.2457275390625,304.1558532714844,0.5564977526664734,0.1103903949260711,0.1033356562256813,293.4176025390625,297.1499938964844,293.1499938964844,0.0230918172746896,-984.3169555664062,304.1756591796875,0.4399978220462799,0.060538999736309,0.0627603754401207,293.2177124023437,297.1499938964844,293.1499938964844,0.3132812678813934,-4423.2041015625,304.1591186523437,0.8548557162284851,0.4003425240516662,0.2823797166347503,293.2372436523437,297.1499938964844,293.1499938964844,0.3722261786460876,-6857.68212890625,304.16143798828125,0.8947156071662903,0.4592064023017883,0.4377197027206421,293.2772216796875,297.1499938964844,293.1499938964844,0.0111409118399024,-3287.671875,302.3768005371094,0.4003280401229858,0.050000000745058,0.2435110807418823,291.20074462890625,291.1499938964844,262.4167175292969,261.4682006835937,279.9506530761719,293.32763671875,291.20166015625,1.0,0.3486155271530151,0.8553842306137085,0.8553842306137085,1.0,1.0,-1.3558244705200195,0.5868685245513916,0.7689560055732727,0.2654573619365692,0.0,0.0,0.6345195770263672,126.82413482666016,132.0,17.248897552490234,-15385.1982421875,399.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.983642578125,308.9754333496094,278.1499938964844,0.0,18000.0,313.1499938964844,19244.052734375,18000.0,0.0,0.0,0.3532795906066894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340174913406372,0.7340250611305237,-7.623780220455956e-06,0.0,0.0003585338708944,0.0,0.0,65.09089660644531,0.0,0.0,0.0,0.4479242861270904,4.0,0.0,1.0
383160,293.22052001953125,297.1499938964844,293.1499938964844,0.0629379451274871,-1611.583984375,304.155517578125,0.5534159541130066,0.1097040697932243,0.1027707159519195,293.4153747558594,297.1499938964844,293.1499938964844,0.0211237017065286,-942.4557495117188,304.174560546875,0.428156703710556,0.057589266449213,0.0600133873522281,293.2177124023437,297.1499938964844,293.1499938964844,0.3129723072052002,-4420.31103515625,304.1579895019531,0.8521280288696289,0.399486780166626,0.2818295359611511,293.2369384765625,297.1499938964844,293.1499938964844,0.3717740476131439,-6851.99169921875,304.1601257324219,0.891647458076477,0.458161324262619,0.4367959499359131,293.2777404785156,297.1499938964844,293.1499938964844,0.0111298477277159,-3289.0087890625,302.3513488769531,0.399125874042511,0.050000000745058,0.2438063025474548,291.18560791015625,291.1499938964844,262.4557189941406,261.5013122558594,279.97021484375,293.32501220703125,291.1805419921875,1.0,0.3495157063007355,0.8551397919654846,0.8551397919654846,1.0,1.0,-1.3504338264465332,0.5843527913093567,0.7660810947418213,0.2641485333442688,0.0,0.0,0.633385419845581,128.31414794921875,135.0,-24.11510467529297,-15202.4013671875,400.1311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03289794921875,308.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18351.34765625,18000.0,0.0,0.0,0.3510730266571045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.709852933883667,0.7098601460456848,-7.210023341031047e-06,0.0,0.0003562945057637,0.0,0.0,59.386016845703125,0.0,0.0,0.0,0.4491996467113495,4.0,0.0,1.0
383220,293.2184753417969,297.1499938964844,293.1499938964844,0.0619314610958099,-1594.080810546875,304.1553955078125,0.5474004149436951,0.108334757387638,0.1016595736145973,293.4112548828125,297.1499938964844,293.1499938964844,0.0175010208040475,-856.7338256835938,304.17242431640625,0.4069867134094238,0.0517028607428073,0.0545663833618164,293.2177124023437,297.1499938964844,293.1499938964844,0.3114191591739654,-4402.96240234375,304.15802001953125,0.846847653388977,0.3977688252925873,0.2807333767414093,293.2363586425781,297.1499938964844,293.1499938964844,0.3697842061519623,-6823.078125,304.16021728515625,0.8856732845306396,0.4560781121253967,0.4349670708179474,293.2786865234375,297.1499938964844,293.1499938964844,0.0110831037163734,-3283.396728515625,302.3041381835937,0.3967374265193939,0.050000000745058,0.2443969249725341,291.182861328125,291.1499938964844,262.53369140625,261.56756591796875,280.0096435546875,293.3203125,291.1849060058594,1.0,0.3513221442699432,0.8546507954597473,0.8546507954597473,1.0,1.0,-1.3397592306137085,0.5793691277503967,0.760390043258667,0.2615772783756256,0.0,0.0,0.630134105682373,131.29833984375,123.0,7.552921772003174,-15101.365234375,401.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1179504394531,308.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.763671875,18000.0,0.0,0.0,0.3465066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017920613288879,0.7017991542816162,-7.087420726747951e-06,0.0,0.0003516601864248,0.0,0.0,57.6416244506836,0.0,0.0,0.0,0.4450841248035431,4.0,0.0,1.0
383280,293.2184753417969,297.1499938964844,293.1499938964844,0.0619314610958099,-1594.080810546875,304.1553955078125,0.5474004149436951,0.108334757387638,0.1016595736145973,293.4112548828125,297.1499938964844,293.1499938964844,0.0175010208040475,-856.7338256835938,304.17242431640625,0.4069867134094238,0.0517028607428073,0.0545663833618164,293.2177124023437,297.1499938964844,293.1499938964844,0.3114191591739654,-4402.96240234375,304.15802001953125,0.846847653388977,0.3977688252925873,0.2807333767414093,293.2363586425781,297.1499938964844,293.1499938964844,0.3697842061519623,-6823.078125,304.16021728515625,0.8856732845306396,0.4560781121253967,0.4349670708179474,293.2786865234375,297.1499938964844,293.1499938964844,0.0110831037163734,-3283.396728515625,302.3041381835937,0.3967374265193939,0.050000000745058,0.2443969249725341,291.182861328125,291.1499938964844,262.53369140625,261.56756591796875,280.0096435546875,293.3203125,291.1849060058594,1.0,0.3513221442699432,0.8546507954597473,0.8546507954597473,1.0,1.0,-1.3397592306137085,0.5793691277503967,0.760390043258667,0.2615772783756256,0.0,0.0,0.630134105682373,131.29833984375,123.0,7.552921772003174,-15101.365234375,401.5865173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1179504394531,308.9759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18114.763671875,18000.0,0.0,0.0,0.3465066254138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7017920613288879,0.7017991542816162,-7.087420726747951e-06,0.0,0.0003516601864248,0.0,0.0,57.6416244506836,0.0,0.0,0.0,0.4450841248035431,4.0,0.0,1.0
383340,293.2163391113281,297.1499938964844,293.1499938964844,0.0606978461146354,-1572.525146484375,304.1556396484375,0.5466206073760986,0.1070316657423973,0.1003929823637008,293.4084167480469,297.1499938964844,293.1499938964844,0.0154287992045283,-802.8220825195312,304.109130859375,0.3982486128807068,0.050000000745058,0.0514741614460945,293.2177429199219,297.1499938964844,293.1499938964844,0.3092859983444214,-4378.7626953125,304.15887451171875,0.8481032848358154,0.396047830581665,0.2794787287712097,293.23583984375,297.1499938964844,293.1499938964844,0.3671471774578094,-6784.19921875,304.1611633300781,0.8870124220848083,0.4539967477321625,0.4329316020011902,293.2795104980469,297.1499938964844,293.1499938964844,0.0109584983438253,-3261.269287109375,302.2596740722656,0.398155152797699,0.050000000745058,0.2440465539693832,291.1978759765625,291.1499938964844,262.611572265625,261.63385009765625,280.0491638183594,293.3168334960937,291.1982116699219,1.0,0.3480368256568908,0.8541618585586548,0.8541618585586548,1.0,1.0,-1.3301552534103394,0.5748813152313232,0.7552739381790161,0.2592795789241791,0.0,0.0,0.6225558519363403,129.27806091308594,111.0,11.530423164367676,-14945.3408203125,392.1980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1759033203125,308.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.341933935880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686725378036499,0.6867323517799377,-6.967463377804961e-06,0.0,0.000347019493347,0.0,0.0,55.1355094909668,0.0,0.0,0.0,0.4391201436519623,4.0,0.0,1.0
383400,293.2163391113281,297.1499938964844,293.1499938964844,0.0606978461146354,-1572.525146484375,304.1556396484375,0.5466206073760986,0.1070316657423973,0.1003929823637008,293.4084167480469,297.1499938964844,293.1499938964844,0.0154287992045283,-802.8220825195312,304.109130859375,0.3982486128807068,0.050000000745058,0.0514741614460945,293.2177429199219,297.1499938964844,293.1499938964844,0.3092859983444214,-4378.7626953125,304.15887451171875,0.8481032848358154,0.396047830581665,0.2794787287712097,293.23583984375,297.1499938964844,293.1499938964844,0.3671471774578094,-6784.19921875,304.1611633300781,0.8870124220848083,0.4539967477321625,0.4329316020011902,293.2795104980469,297.1499938964844,293.1499938964844,0.0109584983438253,-3261.269287109375,302.2596740722656,0.398155152797699,0.050000000745058,0.2440465539693832,291.1978759765625,291.1499938964844,262.611572265625,261.63385009765625,280.0491638183594,293.3168334960937,291.1982116699219,1.0,0.3480368256568908,0.8541618585586548,0.8541618585586548,1.0,1.0,-1.3301552534103394,0.5748813152313232,0.7552739381790161,0.2592795789241791,0.0,0.0,0.6225558519363403,129.27806091308594,111.0,11.530423164367676,-14945.3408203125,392.1980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1759033203125,308.9759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18146.076171875,18000.0,0.0,0.0,0.341933935880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686725378036499,0.6867323517799377,-6.967463377804961e-06,0.0,0.000347019493347,0.0,0.0,55.1355094909668,0.0,0.0,0.0,0.4391201436519623,4.0,0.0,1.0
383460,293.2137451171875,297.1499938964844,293.1499938964844,0.0595422536134719,-1552.634765625,304.1556701660156,0.5500181317329407,0.1058756113052368,0.0991153195500373,293.4122619628906,297.1499938964844,293.1499938964844,0.0149564044550061,-792.0761108398438,304.00421142578125,0.402367889881134,0.050000000745058,0.0512308813631534,293.2173767089844,297.1499938964844,293.1499938964844,0.3074736297130584,-4358.509765625,304.158935546875,0.8544288277626038,0.3944079577922821,0.2781637609004974,293.2349548339844,297.1499938964844,293.1499938964844,0.3649008870124817,-6751.5625,304.16119384765625,0.8939814567565918,0.451998621225357,0.4308157563209533,293.2799987792969,297.1499938964844,293.1499938964844,0.0108050070703029,-3234.282470703125,302.2136535644531,0.4023682773113251,0.050000000745058,0.24301777780056,291.1971740722656,291.1499938964844,262.6893615722656,261.7001342773437,280.0893249511719,293.31719970703125,291.19696044921875,1.0,0.3417504429817199,0.8536948561668396,0.8536948561668396,1.0,1.0,-1.3229764699935913,0.5715049505233765,0.7514714598655701,0.2576090693473816,0.0,0.0,0.616249144077301,123.67662811279295,99.0,1.6845381259918213,-14798.9443359375,376.03997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2149353027344,308.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.3373551964759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724103093147278,0.672417163848877,-6.846094947832171e-06,0.0,0.0003423726302571,0.0,0.0,52.771183013916016,0.0,0.0,0.0,0.4334474503993988,4.0,0.0,1.0
383520,293.2137451171875,297.1499938964844,293.1499938964844,0.0595422536134719,-1552.634765625,304.1556701660156,0.5500181317329407,0.1058756113052368,0.0991153195500373,293.4122619628906,297.1499938964844,293.1499938964844,0.0149564044550061,-792.0761108398438,304.00421142578125,0.402367889881134,0.050000000745058,0.0512308813631534,293.2173767089844,297.1499938964844,293.1499938964844,0.3074736297130584,-4358.509765625,304.158935546875,0.8544288277626038,0.3944079577922821,0.2781637609004974,293.2349548339844,297.1499938964844,293.1499938964844,0.3649008870124817,-6751.5625,304.16119384765625,0.8939814567565918,0.451998621225357,0.4308157563209533,293.2799987792969,297.1499938964844,293.1499938964844,0.0108050070703029,-3234.282470703125,302.2136535644531,0.4023682773113251,0.050000000745058,0.24301777780056,291.1971740722656,291.1499938964844,262.6893615722656,261.7001342773437,280.0893249511719,293.31719970703125,291.19696044921875,1.0,0.3417504429817199,0.8536948561668396,0.8536948561668396,1.0,1.0,-1.3229764699935913,0.5715049505233765,0.7514714598655701,0.2576090693473816,0.0,0.0,0.616249144077301,123.67662811279295,99.0,1.6845381259918213,-14798.9443359375,376.03997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2149353027344,308.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.833984375,18000.0,0.0,0.0,0.3373551964759826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6724103093147278,0.672417163848877,-6.846094947832171e-06,0.0,0.0003423726302571,0.0,0.0,52.771183013916016,0.0,0.0,0.0,0.4334474503993988,4.0,0.0,1.0
383580,293.2108764648437,297.1499938964844,293.1499938964844,0.0584256686270237,-1533.5279541015625,304.1556396484375,0.5564248561859131,0.104840837419033,0.0978794246912002,293.4210205078125,297.1499938964844,293.1499938964844,0.0144616803154349,-780.2551879882812,303.8860168457031,0.4084686934947967,0.050000000745058,0.0509354919195175,293.2166442871094,297.1499938964844,293.1499938964844,0.3056941926479339,-4338.6298828125,304.158935546875,0.8645191788673401,0.3928466737270355,0.2768487334251404,293.2337646484375,297.1499938964844,293.1499938964844,0.3627000749111175,-6719.58740234375,304.1611328125,0.9049875736236572,0.4500861167907715,0.4287053644657135,293.28009033203125,297.1499938964844,293.1499938964844,0.0106325345113873,-3203.015869140625,302.16827392578125,0.4084686636924743,0.050000000745058,0.2416160404682159,291.195068359375,291.1499938964844,262.7669982910156,261.7663879394531,280.1313781738281,293.3203430175781,291.1947937011719,1.0,0.3333521783351898,0.8532278537750244,0.8532278537750244,1.0,1.0,-1.3153440952301023,0.5679163336753845,0.747427761554718,0.2558489739894867,0.0,0.0,0.6103753447532654,116.0783920288086,87.0,-2.00117564201355,-14650.693359375,355.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,308.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.822265625,18000.0,0.0,0.0,0.3328619301319122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597170233726501,0.6597237586975098,-6.740472599631175e-06,0.0,0.0003378125256858,0.0,0.0,50.73814392089844,0.0,0.0,0.0,0.4284325242042541,4.0,0.0,1.0
383640,293.2108764648437,297.1499938964844,293.1499938964844,0.0584256686270237,-1533.5279541015625,304.1556396484375,0.5564248561859131,0.104840837419033,0.0978794246912002,293.4210205078125,297.1499938964844,293.1499938964844,0.0144616803154349,-780.2551879882812,303.8860168457031,0.4084686934947967,0.050000000745058,0.0509354919195175,293.2166442871094,297.1499938964844,293.1499938964844,0.3056941926479339,-4338.6298828125,304.158935546875,0.8645191788673401,0.3928466737270355,0.2768487334251404,293.2337646484375,297.1499938964844,293.1499938964844,0.3627000749111175,-6719.58740234375,304.1611328125,0.9049875736236572,0.4500861167907715,0.4287053644657135,293.28009033203125,297.1499938964844,293.1499938964844,0.0106325345113873,-3203.015869140625,302.16827392578125,0.4084686636924743,0.050000000745058,0.2416160404682159,291.195068359375,291.1499938964844,262.7669982910156,261.7663879394531,280.1313781738281,293.3203430175781,291.1947937011719,1.0,0.3333521783351898,0.8532278537750244,0.8532278537750244,1.0,1.0,-1.3153440952301023,0.5679163336753845,0.747427761554718,0.2558489739894867,0.0,0.0,0.6103753447532654,116.0783920288086,87.0,-2.00117564201355,-14650.693359375,355.3594970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23388671875,308.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18118.822265625,18000.0,0.0,0.0,0.3328619301319122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597170233726501,0.6597237586975098,-6.740472599631175e-06,0.0,0.0003378125256858,0.0,0.0,50.73814392089844,0.0,0.0,0.0,0.4284325242042541,4.0,0.0,1.0
383700,293.2094116210937,297.1499938964844,293.1499938964844,0.0578831918537616,-1524.284912109375,304.1556091308594,0.5606606006622314,0.1043614447116851,0.0972784385085105,293.42645263671875,297.1499938964844,293.1499938964844,0.0142049202695488,-773.891357421875,303.8233337402344,0.412263423204422,0.050000000745058,0.05076789483428,293.2162170410156,297.1499938964844,293.1499938964844,0.3048197031021118,-4328.8623046875,304.15887451171875,0.8709310293197632,0.3920893371105194,0.2761939167976379,293.23309326171875,297.1499938964844,293.1499938964844,0.3616202771663666,-6703.90185546875,304.1610717773437,0.9122924208641052,0.4491563141345978,0.4276566207408905,293.280029296875,297.1499938964844,293.1499938964844,0.0105423796921968,-3186.382568359375,302.14581298828125,0.412263423204422,0.050000000745058,0.2408210337162017,291.193603515625,291.1499938964844,262.8057556152344,261.79949951171875,280.1528625488281,293.322509765625,291.1932678222656,1.0,0.3285565972328186,0.8529943227767944,0.8529943227767944,1.0,1.0,-1.3114222288131714,0.5660718679428101,0.7453503608703613,0.2549517452716827,0.0,0.0,0.6076166033744812,111.77560424804688,87.0,-3.1664113998413086,-14575.3720703125,343.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23687744140625,308.9092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,18113.23828125,18000.0,0.0,0.0,0.3306607007980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537465453147888,0.6537532210350037,-6.691589078400284e-06,0.0,0.0003355785738676,0.0,0.0,49.80303955078125,0.0,0.0,0.0,0.4260934591293335,4.0,0.0,1.0
383760,293.2078857421875,297.1499938964844,293.1499938964844,0.0573513060808181,-1515.2451171875,304.1555480957031,0.5655708312988281,0.1039049923419952,0.0966897532343864,293.43231201171875,297.1499938964844,293.1499938964844,0.0139456838369369,-767.3065795898438,303.7587890625,0.4166595041751861,0.050000000745058,0.0505907945334911,293.2157287597656,297.1499938964844,293.1499938964844,0.3039523959159851,-4319.171875,304.1588439941406,0.8782798647880554,0.3913452625274658,0.2755417823791504,293.2323913574219,297.1499938964844,293.1499938964844,0.3605506420135498,-6688.35791015625,304.1610107421875,0.9209762811660768,0.4482419192790985,0.4266135394573211,293.2798767089844,297.1499938964844,293.1499938964844,0.010450666770339,-3169.271484375,302.1234741210937,0.4166595041751861,0.050000000745058,0.2399809509515762,291.1919860839844,291.1499938964844,262.844482421875,261.8326110839844,280.174560546875,293.3249816894531,291.191650390625,1.0,0.3234362304210663,0.8527559638023376,0.8527559638023376,1.0,1.0,-1.3074597120285034,0.5642073154449463,0.7432524561882019,0.2540504336357116,0.0,0.0,0.6049801707267761,107.23189544677734,75.0,-3.8515331745147705,-14500.080078125,332.0121765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2360534667969,308.88934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.48828125,18000.0,0.0,0.0,0.3284956812858581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480677127838135,0.6480743288993835,-6.645396297244588e-06,0.0,0.0003333813801873,0.0,0.0,48.925025939941406,0.0,0.0,0.0,0.4238758087158203,4.0,0.0,1.0
383820,293.204833984375,297.1499938964844,293.1499938964844,0.0563197284936904,-1497.77099609375,304.1554260253906,0.5774312615394592,0.1030560508370399,0.0955523774027824,293.4447326660156,297.1499938964844,293.1499938964844,0.0134276123717427,-753.6522216796875,303.62518310546875,0.427775114774704,0.050000000745058,0.0502166002988815,293.2146911621094,297.1499938964844,293.1499938964844,0.3022304475307464,-4299.9130859375,304.1587829589844,0.8959438800811768,0.3898912966251373,0.274247944355011,293.2309265136719,297.1499938964844,293.1499938964844,0.3584310412406921,-6657.52294921875,304.1608581542969,0.941918969154358,0.4464538693428039,0.4245474934577942,293.27947998046875,297.1499938964844,293.1499938964844,0.0102649070322513,-3134.038330078125,302.0793151855469,0.427775114774704,0.050000000745058,0.2382059246301651,291.1888427734375,291.1499938964844,262.9217834472656,261.8987731933594,280.2183532714844,293.3304138183594,291.18853759765625,1.0,0.3123686611652374,0.8522792458534241,0.8522792458534241,1.0,1.0,-1.2994815111160278,0.5604500770568848,0.7390313744544983,0.2522538602352142,0.0,0.0,0.6000141501426697,97.6384048461914,63.0,-4.243058681488037,-14350.125,307.23809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2242126464844,308.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.115234375,18000.0,0.0,0.0,0.3242902755737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374802589416504,0.6374868154525757,-6.56039992463775e-06,0.0,0.0003291133907623,0.0,0.0,47.31939315795898,0.0,0.0,0.0,0.4197643101215362,4.0,0.0,1.0
383880,293.204833984375,297.1499938964844,293.1499938964844,0.0563197284936904,-1497.77099609375,304.1554260253906,0.5774312615394592,0.1030560508370399,0.0955523774027824,293.4447326660156,297.1499938964844,293.1499938964844,0.0134276123717427,-753.6522216796875,303.62518310546875,0.427775114774704,0.050000000745058,0.0502166002988815,293.2146911621094,297.1499938964844,293.1499938964844,0.3022304475307464,-4299.9130859375,304.1587829589844,0.8959438800811768,0.3898912966251373,0.274247944355011,293.2309265136719,297.1499938964844,293.1499938964844,0.3584310412406921,-6657.52294921875,304.1608581542969,0.941918969154358,0.4464538693428039,0.4245474934577942,293.27947998046875,297.1499938964844,293.1499938964844,0.0102649070322513,-3134.038330078125,302.0793151855469,0.427775114774704,0.050000000745058,0.2382059246301651,291.1888427734375,291.1499938964844,262.9217834472656,261.8987731933594,280.2183532714844,293.3304138183594,291.18853759765625,1.0,0.3123686611652374,0.8522792458534241,0.8522792458534241,1.0,1.0,-1.2994815111160278,0.5604500770568848,0.7390313744544983,0.2522538602352142,0.0,0.0,0.6000141501426697,97.6384048461914,63.0,-4.243058681488037,-14350.125,307.23809814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2242126464844,308.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.115234375,18000.0,0.0,0.0,0.3242902755737304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6374802589416504,0.6374868154525757,-6.56039992463775e-06,0.0,0.0003291133907623,0.0,0.0,47.31939315795898,0.0,0.0,0.0,0.4197643101215362,4.0,0.0,1.0
383940,293.2017822265625,297.1499938964844,293.1499938964844,0.0553341619670391,-1481.1448974609375,304.1552429199219,0.5921663641929626,0.1022874414920806,0.0944720283150672,293.4574584960937,297.1499938964844,293.1499938964844,0.0129189789295196,-739.5780639648438,303.48699951171875,0.4431853890419006,0.050000000745058,0.0498250722885131,293.2135925292969,297.1499938964844,293.1499938964844,0.300523430109024,-4280.79296875,304.15869140625,0.9191920161247252,0.3884764313697815,0.2729697525501251,293.2294006347656,297.1499938964844,293.1499938964844,0.3563349545001983,-6626.982421875,304.1607360839844,0.9662023782730104,0.4447135031223297,0.4225107133388519,293.27886962890625,297.1499938964844,293.1499938964844,0.0100787505507469,-3097.9931640625,302.0357971191406,0.4431853890419006,0.050000000745058,0.2363486886024475,291.1860046386719,291.1499938964844,262.99884033203125,261.96490478515625,280.2623596191406,293.3361511230469,291.18572998046875,1.0,0.3003484308719635,0.8518024682998657,0.8518024682998657,1.0,1.0,-1.2915061712265017,0.5566892027854919,0.7348169088363647,0.2504841685295105,0.0,0.0,0.5954096913337708,87.6075210571289,51.0,-3.979382038116455,-14201.7275390625,281.7929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2009582519531,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.373046875,18000.0,0.0,0.0,0.3202703893184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277835965156555,0.627790093421936,-6.483920515165664e-06,0.0,0.0003250337322242,0.0,0.0,45.884613037109375,0.0,0.0,0.0,0.416027694940567,4.0,0.0,1.0
384000,293.2017822265625,297.1499938964844,293.1499938964844,0.0553341619670391,-1481.1448974609375,304.1552429199219,0.5921663641929626,0.1022874414920806,0.0944720283150672,293.4574584960937,297.1499938964844,293.1499938964844,0.0129189789295196,-739.5780639648438,303.48699951171875,0.4431853890419006,0.050000000745058,0.0498250722885131,293.2135925292969,297.1499938964844,293.1499938964844,0.300523430109024,-4280.79296875,304.15869140625,0.9191920161247252,0.3884764313697815,0.2729697525501251,293.2294006347656,297.1499938964844,293.1499938964844,0.3563349545001983,-6626.982421875,304.1607360839844,0.9662023782730104,0.4447135031223297,0.4225107133388519,293.27886962890625,297.1499938964844,293.1499938964844,0.0100787505507469,-3097.9931640625,302.0357971191406,0.4431853890419006,0.050000000745058,0.2363486886024475,291.1860046386719,291.1499938964844,262.99884033203125,261.96490478515625,280.2623596191406,293.3361511230469,291.18572998046875,1.0,0.3003484308719635,0.8518024682998657,0.8518024682998657,1.0,1.0,-1.2915061712265017,0.5566892027854919,0.7348169088363647,0.2504841685295105,0.0,0.0,0.5954096913337708,87.6075210571289,51.0,-3.979382038116455,-14201.7275390625,281.7929382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2009582519531,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18088.373046875,18000.0,0.0,0.0,0.3202703893184662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277835965156555,0.627790093421936,-6.483920515165664e-06,0.0,0.0003250337322242,0.0,0.0,45.884613037109375,0.0,0.0,0.0,0.416027694940567,4.0,0.0,1.0
384060,293.19873046875,297.1499938964844,293.1499938964844,0.0543974973261356,-1465.403076171875,304.1550598144531,0.6100357174873352,0.1015946269035339,0.0934516191482544,293.4697570800781,297.1499938964844,293.1499938964844,0.0124270701780915,-725.296630859375,303.3457336425781,0.4646332263946533,0.050000000745058,0.0494241490960121,293.21246337890625,297.1499938964844,293.1499938964844,0.2988301515579223,-4261.79638671875,304.1586303710937,0.9503244161605836,0.3870945572853088,0.2717084288597107,293.22784423828125,297.1499938964844,293.1499938964844,0.3542604446411133,-6596.7080078125,304.1606140136719,0.9915338754653932,0.4430145621299743,0.4205046594142914,293.2781677246094,297.1499938964844,293.1499938964844,0.009894361719489,-3061.587890625,301.9927978515625,0.4646332263946533,0.050000000745058,0.2344468832015991,291.1835632324219,291.1499938964844,263.0756225585937,262.0309143066406,280.30633544921875,293.34185791015625,291.1833190917969,1.0,0.2874934077262878,0.8513541221618652,0.8513541221618652,1.0,1.0,-1.283595085144043,0.5529546737670898,0.7306404113769531,0.2487586140632629,0.0,0.0,0.591101884841919,77.34101867675781,54.0,-3.4599363803863525,-14055.623046875,256.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1689147949219,308.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.107421875,18000.0,0.0,0.0,0.3164493143558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188269257545471,0.6188333034515381,-6.41447468296974e-06,0.0,0.0003211558505427,0.0,0.0,44.58942031860352,0.0,0.0,0.0,0.4126015603542328,4.0,0.0,1.0
384120,293.19873046875,297.1499938964844,293.1499938964844,0.0543974973261356,-1465.403076171875,304.1550598144531,0.6100357174873352,0.1015946269035339,0.0934516191482544,293.4697570800781,297.1499938964844,293.1499938964844,0.0124270701780915,-725.296630859375,303.3457336425781,0.4646332263946533,0.050000000745058,0.0494241490960121,293.21246337890625,297.1499938964844,293.1499938964844,0.2988301515579223,-4261.79638671875,304.1586303710937,0.9503244161605836,0.3870945572853088,0.2717084288597107,293.22784423828125,297.1499938964844,293.1499938964844,0.3542604446411133,-6596.7080078125,304.1606140136719,0.9915338754653932,0.4430145621299743,0.4205046594142914,293.2781677246094,297.1499938964844,293.1499938964844,0.009894361719489,-3061.587890625,301.9927978515625,0.4646332263946533,0.050000000745058,0.2344468832015991,291.1835632324219,291.1499938964844,263.0756225585937,262.0309143066406,280.30633544921875,293.34185791015625,291.1833190917969,1.0,0.2874934077262878,0.8513541221618652,0.8513541221618652,1.0,1.0,-1.283595085144043,0.5529546737670898,0.7306404113769531,0.2487586140632629,0.0,0.0,0.591101884841919,77.34101867675781,54.0,-3.4599363803863525,-14055.623046875,256.1585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1689147949219,308.7408142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.107421875,18000.0,0.0,0.0,0.3164493143558502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6188269257545471,0.6188333034515381,-6.41447468296974e-06,0.0,0.0003211558505427,0.0,0.0,44.58942031860352,0.0,0.0,0.0,0.4126015603542328,4.0,0.0,1.0
384180,293.19610595703125,297.1499938964844,293.1499938964844,0.0536196790635585,-1452.3338623046875,304.1546630859375,0.620262086391449,0.1008977219462394,0.0926395058631897,293.4819030761719,297.1499938964844,293.1499938964844,0.0120198354125022,-713.2724609375,303.2011108398437,0.4767163097858429,0.050000000745058,0.0492044240236282,293.2113952636719,297.1499938964844,293.1499938964844,0.2972019016742706,-4243.46533203125,304.1584777832031,0.9684837460517884,0.3857282400131225,0.2705966830253601,293.2221984863281,297.1499938964844,293.1499938964844,0.344586044549942,-6447.759765625,304.1742248535156,0.9990000128746032,0.4421576857566833,0.4105972945690155,293.27740478515625,297.1499938964844,293.1499938964844,0.0097626540809869,-3035.52880859375,301.9508056640625,0.4767163097858429,0.050000000745058,0.233404591679573,291.185302734375,291.1499938964844,263.1521301269531,262.09686279296875,280.3545837402344,293.3446960449219,291.18707275390625,1.0,0.2791546583175659,0.8509057760238647,0.8509057760238647,1.0,1.0,-1.2680022716522217,0.5456387400627136,0.7223635911941528,0.2453809231519699,0.0,0.0,0.5864595174789429,71.55339813232422,57.0,9.207944869995115,-13865.4814453125,237.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341857910156,308.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.546875,18000.0,0.0,0.0,0.3127939403057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102337837219238,0.61024010181427,-6.350213425321272e-06,0.0,0.0003174461016897,0.0,0.0,43.380653381347656,0.0,0.0,0.0,0.4093301296234131,4.0,0.0,1.0
384240,293.19610595703125,297.1499938964844,293.1499938964844,0.0536196790635585,-1452.3338623046875,304.1546630859375,0.620262086391449,0.1008977219462394,0.0926395058631897,293.4819030761719,297.1499938964844,293.1499938964844,0.0120198354125022,-713.2724609375,303.2011108398437,0.4767163097858429,0.050000000745058,0.0492044240236282,293.2113952636719,297.1499938964844,293.1499938964844,0.2972019016742706,-4243.46533203125,304.1584777832031,0.9684837460517884,0.3857282400131225,0.2705966830253601,293.2221984863281,297.1499938964844,293.1499938964844,0.344586044549942,-6447.759765625,304.1742248535156,0.9990000128746032,0.4421576857566833,0.4105972945690155,293.27740478515625,297.1499938964844,293.1499938964844,0.0097626540809869,-3035.52880859375,301.9508056640625,0.4767163097858429,0.050000000745058,0.233404591679573,291.185302734375,291.1499938964844,263.1521301269531,262.09686279296875,280.3545837402344,293.3446960449219,291.18707275390625,1.0,0.2791546583175659,0.8509057760238647,0.8509057760238647,1.0,1.0,-1.2680022716522217,0.5456387400627136,0.7223635911941528,0.2453809231519699,0.0,0.0,0.5864595174789429,71.55339813232422,57.0,9.207944869995115,-13865.4814453125,237.6724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1341857910156,308.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.546875,18000.0,0.0,0.0,0.3127939403057098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102337837219238,0.61024010181427,-6.350213425321272e-06,0.0,0.0003174461016897,0.0,0.0,43.380653381347656,0.0,0.0,0.0,0.4093301296234131,4.0,0.0,1.0
384300,293.1957397460937,297.1499938964844,293.1499938964844,0.0531214773654937,-1443.8121337890625,304.1547241210937,0.6227167248725891,0.1003861054778099,0.0921894088387489,293.4881286621094,297.1499938964844,293.1499938964844,0.0118270106613636,-707.2424926757812,303.1278076171875,0.4798226952552795,0.050000000745058,0.0491440594196319,293.21099853515625,297.1499938964844,293.1499938964844,0.2961248159408569,-4231.05517578125,304.1589050292969,0.973292887210846,0.3850268721580505,0.2700723111629486,293.2122802734375,297.1499938964844,293.1499938964844,0.3371253907680511,-6334.3740234375,304.18328857421875,0.9990000128746032,0.443188726902008,0.4035616517066955,293.2770690917969,297.1499938964844,293.1499938964844,0.0097035225480794,-3022.80712890625,301.9318542480469,0.4798226952552795,0.050000000745058,0.233118250966072,291.1981506347656,291.1499938964844,263.1902770996094,262.1297912597656,280.3783874511719,293.34185791015625,291.2006225585937,1.0,0.2760444581508636,0.8506816029548645,0.8506816029548645,1.0,1.0,-1.2578519582748413,0.5408970713615417,0.7169548869132996,0.2431623637676239,0.0,0.0,0.5819815993309021,69.87944793701172,57.0,21.791868209838867,-13744.197265625,230.3788299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12603759765625,308.6861877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.689453125,18000.0,0.0,0.0,0.310916393995285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037359833717346,0.6037423014640808,-6.309582204266917e-06,0.0,0.000315540615702,0.0,0.0,42.52337646484375,0.0,0.0,0.0,0.406916081905365,4.0,0.0,1.0
384360,293.1955871582031,297.1499938964844,293.1499938964844,0.0525698699057102,-1434.471435546875,304.1548767089844,0.6242840886116028,0.0998352169990539,0.0916517525911331,293.4945068359375,297.1499938964844,293.1499938964844,0.0116449361667037,-701.5824584960938,303.0528869628906,0.4822156429290771,0.050000000745058,0.0490972772240638,293.2111511230469,297.1499938964844,293.1499938964844,0.2951402366161346,-4219.8076171875,304.1590576171875,0.9768760204315186,0.3842280209064483,0.2695264816284179,293.2001037597656,297.1499938964844,293.1499938964844,0.3312595784664154,-6245.5,304.1878356933594,0.9990000128746032,0.44478839635849,0.3980232775211334,293.2767639160156,297.1499938964844,293.1499938964844,0.0096510993316769,-3011.9248046875,301.91229248046875,0.4822156429290771,0.050000000745058,0.2328963428735733,291.20733642578125,291.1499938964844,263.22833251953125,262.1626892089844,280.400390625,293.3383178710937,291.20819091796875,1.0,0.2735725045204162,0.8505117893218994,0.8505117893218994,1.0,1.0,-1.2495794296264648,0.5370246171951294,0.7125548124313354,0.2413937598466873,0.0,0.0,0.5771971344947815,68.57810974121094,60.0,18.883712768554688,-13619.884765625,224.62579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1263427734375,308.6566772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18144.908203125,18000.0,0.0,0.0,0.3089624345302582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5949395298957825,0.5949457883834839,-6.252839284570655e-06,0.0,0.00031355759711,0.0,0.0,41.36992263793945,0.0,0.0,0.0,0.403740257024765,4.0,0.0,1.0
384420,293.19390869140625,297.1499938964844,293.1499938964844,0.0517612323164939,-1421.0172119140625,304.1545715332031,0.6260518431663513,0.0990202203392982,0.0907885357737541,293.5076599121094,297.1499938964844,293.1499938964844,0.0113130081444978,-691.4732666015625,302.89727783203125,0.4853281080722809,0.050000000745058,0.0490367412567138,293.2115173339844,297.1499938964844,293.1499938964844,0.2934989333152771,-4201.37158203125,304.15875244140625,0.9810102581977844,0.3826014995574951,0.2683377563953399,293.1775207519531,297.1499938964844,293.1499938964844,0.3235896825790405,-6131.47900390625,304.1877746582031,0.9990000128746032,0.4481074213981628,0.3907390534877777,293.276123046875,297.1499938964844,293.1499938964844,0.0095690125599503,-2996.48583984375,301.87017822265625,0.4853281080722809,0.050000000745058,0.2326091825962066,291.20721435546875,291.1499938964844,263.3041687011719,262.2283935546875,280.4413757324219,293.3324584960937,291.20654296875,1.0,0.270262598991394,0.8501721024513245,0.8501721024513245,1.0,1.0,-1.2379528284072876,0.5315534472465515,0.7063993811607361,0.2389852702617645,0.0,0.0,0.5694109201431274,66.8843765258789,63.0,1.5076415538787842,-13415.2998046875,216.93638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1439208984375,308.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.181640625,18000.0,0.0,0.0,0.304849773645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785638093948364,0.5785699486732483,-6.13462316323421e-06,0.0,0.0003093837585765,0.0,0.0,39.20734405517578,0.0,0.0,0.0,0.3977307677268982,4.0,0.0,1.0
384480,293.19390869140625,297.1499938964844,293.1499938964844,0.0517612323164939,-1421.0172119140625,304.1545715332031,0.6260518431663513,0.0990202203392982,0.0907885357737541,293.5076599121094,297.1499938964844,293.1499938964844,0.0113130081444978,-691.4732666015625,302.89727783203125,0.4853281080722809,0.050000000745058,0.0490367412567138,293.2115173339844,297.1499938964844,293.1499938964844,0.2934989333152771,-4201.37158203125,304.15875244140625,0.9810102581977844,0.3826014995574951,0.2683377563953399,293.1775207519531,297.1499938964844,293.1499938964844,0.3235896825790405,-6131.47900390625,304.1877746582031,0.9990000128746032,0.4481074213981628,0.3907390534877777,293.276123046875,297.1499938964844,293.1499938964844,0.0095690125599503,-2996.48583984375,301.87017822265625,0.4853281080722809,0.050000000745058,0.2326091825962066,291.20721435546875,291.1499938964844,263.3041687011719,262.2283935546875,280.4413757324219,293.3324584960937,291.20654296875,1.0,0.270262598991394,0.8501721024513245,0.8501721024513245,1.0,1.0,-1.2379528284072876,0.5315534472465515,0.7063993811607361,0.2389852702617645,0.0,0.0,0.5694109201431274,66.8843765258789,63.0,1.5076415538787842,-13415.2998046875,216.93638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1439208984375,308.6039428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18138.181640625,18000.0,0.0,0.0,0.304849773645401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785638093948364,0.5785699486732483,-6.13462316323421e-06,0.0,0.0003093837585765,0.0,0.0,39.20734405517578,0.0,0.0,0.0,0.3977307677268982,4.0,0.0,1.0
384540,293.1917419433594,297.1499938964844,293.1499938964844,0.0512019395828247,-1411.8814697265625,304.15399169921875,0.6262178421020508,0.098344087600708,0.090136669576168,293.5211486816406,297.1499938964844,293.1499938964844,0.0110051101073622,-682.066162109375,302.73516845703125,0.4866643249988556,0.050000000745058,0.0490110479295253,293.2113037109375,297.1499938964844,293.1499938964844,0.292242169380188,-4187.51025390625,304.1579284667969,0.9821628332138062,0.3810867369174957,0.2672551572322845,293.16217041015625,297.1499938964844,293.1499938964844,0.320195585489273,-6083.8251953125,304.18072509765625,0.9990000128746032,0.4505402147769928,0.3876053392887115,293.27557373046875,297.1499938964844,293.1499938964844,0.0095038693398237,-2985.4443359375,301.8263244628906,0.4866643249988556,0.050000000745058,0.2324873059988021,291.1971740722656,291.1499938964844,263.3796081542969,262.2939453125,280.4801940917969,293.3309936523437,291.19580078125,1.0,0.2687604129314422,0.8498324751853943,0.8498324751853943,1.0,1.0,-1.231930136680603,0.5286767482757568,0.7032533884048462,0.2378258556127548,0.0,0.0,0.5637192130088806,66.15348815917969,66.0,-11.84461784362793,-13271.5625,213.3091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,308.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8828125,18000.0,0.0,0.0,0.3006760478019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660821199417114,0.5660881400108337,-6.040345397195779e-06,0.0,0.000305147957988,0.0,0.0,37.58393478393555,0.0,0.0,0.0,0.3931020200252533,4.0,0.0,1.0
