time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384600,293.1917419433594,297.1499938964844,293.1499938964844,0.0512019395828247,-1411.8814697265625,304.15399169921875,0.6262178421020508,0.098344087600708,0.090136669576168,293.5211486816406,297.1499938964844,293.1499938964844,0.0110051101073622,-682.066162109375,302.73516845703125,0.4866643249988556,0.050000000745058,0.0490110479295253,293.2113037109375,297.1499938964844,293.1499938964844,0.292242169380188,-4187.51025390625,304.1579284667969,0.9821628332138062,0.3810867369174957,0.2672551572322845,293.16217041015625,297.1499938964844,293.1499938964844,0.320195585489273,-6083.8251953125,304.18072509765625,0.9990000128746032,0.4505402147769928,0.3876053392887115,293.27557373046875,297.1499938964844,293.1499938964844,0.0095038693398237,-2985.4443359375,301.8263244628906,0.4866643249988556,0.050000000745058,0.2324873059988021,291.1971740722656,291.1499938964844,263.3796081542969,262.2939453125,280.4801940917969,293.3309936523437,291.19580078125,1.0,0.2687604129314422,0.8498324751853943,0.8498324751853943,1.0,1.0,-1.231930136680603,0.5286767482757568,0.7032533884048462,0.2378258556127548,0.0,0.0,0.5637192130088806,66.15348815917969,66.0,-11.84461784362793,-13271.5625,213.3091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1600646972656,308.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18104.8828125,18000.0,0.0,0.0,0.3006760478019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5660821199417114,0.5660881400108337,-6.040345397195779e-06,0.0,0.000305147957988,0.0,0.0,37.58393478393555,0.0,0.0,0.0,0.3931020200252533,4.0,0.0,1.0
384660,293.1896667480469,297.1499938964844,293.1499938964844,0.0507426857948303,-1404.4825439453125,304.1534118652344,0.624840497970581,0.0977075695991516,0.0895604565739631,293.534912109375,297.1499938964844,293.1499938964844,0.0107125667855143,-672.9881591796875,302.5668640136719,0.486564040184021,0.050000000745058,0.0490129850804805,293.2110595703125,297.1499938964844,293.1499938964844,0.2911812365055084,-4175.91845703125,304.15704345703125,0.9808647632598876,0.3795840442180633,0.2662132084369659,293.1552734375,297.1499938964844,293.1499938964844,0.320300817489624,-6089.8974609375,304.1702575683594,0.9990000128746032,0.4516439735889435,0.3878404796123504,293.2752685546875,297.1499938964844,293.1499938964844,0.0094491466879844,-2977.089599609375,301.7808532714844,0.486564040184021,0.050000000745058,0.2324965000152588,291.1817932128906,291.1499938964844,263.45465087890625,262.3593444824219,280.5180053710937,293.33453369140625,291.1801147460937,1.0,0.2686992287635803,0.849499523639679,0.849499523639679,1.0,1.0,-1.2302818298339844,0.5278288125991821,0.7024530172348022,0.2376200556755066,0.0,0.0,0.560478687286377,66.18373107910156,69.0,-19.83710479736328,-13179.0234375,212.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,308.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2967102825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581230521202087,0.558129072189331,-5.976943157293135e-06,0.0,0.000301123218378,0.0,0.0,36.553340911865234,0.0,0.0,0.0,0.3901239335536957,4.0,0.0,1.0
384720,293.1896667480469,297.1499938964844,293.1499938964844,0.0507426857948303,-1404.4825439453125,304.1534118652344,0.624840497970581,0.0977075695991516,0.0895604565739631,293.534912109375,297.1499938964844,293.1499938964844,0.0107125667855143,-672.9881591796875,302.5668640136719,0.486564040184021,0.050000000745058,0.0490129850804805,293.2110595703125,297.1499938964844,293.1499938964844,0.2911812365055084,-4175.91845703125,304.15704345703125,0.9808647632598876,0.3795840442180633,0.2662132084369659,293.1552734375,297.1499938964844,293.1499938964844,0.320300817489624,-6089.8974609375,304.1702575683594,0.9990000128746032,0.4516439735889435,0.3878404796123504,293.2752685546875,297.1499938964844,293.1499938964844,0.0094491466879844,-2977.089599609375,301.7808532714844,0.486564040184021,0.050000000745058,0.2324965000152588,291.1817932128906,291.1499938964844,263.45465087890625,262.3593444824219,280.5180053710937,293.33453369140625,291.1801147460937,1.0,0.2686992287635803,0.849499523639679,0.849499523639679,1.0,1.0,-1.2302818298339844,0.5278288125991821,0.7024530172348022,0.2376200556755066,0.0,0.0,0.560478687286377,66.18373107910156,69.0,-19.83710479736328,-13179.0234375,212.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,308.5101928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2967102825641632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5581230521202087,0.558129072189331,-5.976943157293135e-06,0.0,0.000301123218378,0.0,0.0,36.553340911865234,0.0,0.0,0.0,0.3901239335536957,4.0,0.0,1.0
384780,293.18780517578125,297.1499938964844,293.1499938964844,0.0503254756331443,-1397.7991943359375,304.1529846191406,0.6221708059310913,0.0970830991864204,0.0890206843614578,293.5488586425781,297.1499938964844,293.1499938964844,0.0104292733594775,-663.9437866210938,302.3927001953125,0.4853145480155945,0.050000000745058,0.0490370504558086,293.2109375,297.1499938964844,293.1499938964844,0.2901756763458252,-4164.9033203125,304.1563720703125,0.9775094985961914,0.3780607581138611,0.2651774287223816,293.1564636230469,297.1499938964844,293.1499938964844,0.3232118189334869,-6138.45556640625,304.1586608886719,0.9990000128746032,0.4512869417667389,0.3907711505889892,293.27545166015625,297.1499938964844,293.1499938964844,0.0093997530639171,-2970.02783203125,301.7338256835937,0.4853145480155945,0.050000000745058,0.2326106429100036,291.1648864746094,291.1499938964844,263.5292358398437,262.4245910644531,280.5552978515625,293.3426818847656,291.1632080078125,1.0,0.2697841227054596,0.8491665124893188,0.8491665124893188,1.0,1.0,-1.2320730686187744,0.5285775065422058,0.7034955620765686,0.2381557375192642,0.0,0.0,0.5596269369125366,66.82231903076172,72.0,-22.781618118286133,-13128.9501953125,214.7611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092224121094,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.98828125,18000.0,0.0,0.0,0.2932121157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547910332679749,0.5547969937324524,-5.945484190306161e-06,0.0,0.0002975730167236,0.0,0.0,36.1021728515625,0.0,0.0,0.0,0.3888205587863922,4.0,0.0,1.0
384840,293.18780517578125,297.1499938964844,293.1499938964844,0.0503254756331443,-1397.7991943359375,304.1529846191406,0.6221708059310913,0.0970830991864204,0.0890206843614578,293.5488586425781,297.1499938964844,293.1499938964844,0.0104292733594775,-663.9437866210938,302.3927001953125,0.4853145480155945,0.050000000745058,0.0490370504558086,293.2109375,297.1499938964844,293.1499938964844,0.2901756763458252,-4164.9033203125,304.1563720703125,0.9775094985961914,0.3780607581138611,0.2651774287223816,293.1564636230469,297.1499938964844,293.1499938964844,0.3232118189334869,-6138.45556640625,304.1586608886719,0.9990000128746032,0.4512869417667389,0.3907711505889892,293.27545166015625,297.1499938964844,293.1499938964844,0.0093997530639171,-2970.02783203125,301.7338256835937,0.4853145480155945,0.050000000745058,0.2326106429100036,291.1648864746094,291.1499938964844,263.5292358398437,262.4245910644531,280.5552978515625,293.3426818847656,291.1632080078125,1.0,0.2697841227054596,0.8491665124893188,0.8491665124893188,1.0,1.0,-1.2320730686187744,0.5285775065422058,0.7034955620765686,0.2381557375192642,0.0,0.0,0.5596269369125366,66.82231903076172,72.0,-22.781618118286133,-13128.9501953125,214.7611694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1092224121094,308.45318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.98828125,18000.0,0.0,0.0,0.2932121157646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547910332679749,0.5547969937324524,-5.945484190306161e-06,0.0,0.0002975730167236,0.0,0.0,36.1021728515625,0.0,0.0,0.0,0.3888205587863922,4.0,0.0,1.0
384900,293.1869506835937,297.1499938964844,293.1499938964844,0.0501232929527759,-1394.561767578125,304.1528015136719,0.6204273700714111,0.0967710316181182,0.088758572936058,293.555908203125,297.1499938964844,293.1499938964844,0.010289947502315,-659.3764038085938,302.3034973144531,0.4843348860740661,0.050000000745058,0.0490560382604599,293.2109375,297.1499938964844,293.1499938964844,0.2896693050861358,-4159.3232421875,304.1561584472656,0.9751550555229188,0.3772865533828735,0.2646567821502685,293.1597595214844,297.1499938964844,293.1499938964844,0.325540155172348,-6175.7646484375,304.1528625488281,0.9990000128746032,0.4505583941936493,0.393068790435791,293.2757568359375,297.1499938964844,293.1499938964844,0.0093760192394256,-2966.704833984375,301.709716796875,0.4843348860740661,0.050000000745058,0.2327007204294204,291.1565246582031,291.1499938964844,263.5663452148437,262.4571533203125,280.5738830566406,293.348388671875,291.1549072265625,1.0,0.2706804573535919,0.8490000367164612,0.8490000367164612,1.0,1.0,-1.234021782875061,0.5294409394264221,0.7045809030532837,0.2386504411697387,0.0,0.0,0.560030460357666,67.33251953125,72.0,-22.959197998046875,-13116.8857421875,216.5088348388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07147216796875,308.41973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4453125,18000.0,0.0,0.0,0.2917080223560333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5547427535057068,0.5547486543655396,-5.940965365880402e-06,0.0,0.0002960465790238,0.0,0.0,36.075225830078125,0.0,0.0,0.0,0.3887540102005005,4.0,0.0,1.0
384960,293.1861572265625,297.1499938964844,293.1499938964844,0.0499219633638858,-1391.334228515625,304.15264892578125,0.6184440851211548,0.0964574515819549,0.0884994566440582,293.56298828125,297.1499938964844,293.1499938964844,0.0101518305018544,-654.7593994140625,302.2128601074219,0.4831527769565582,0.050000000745058,0.049079056829214,293.21099853515625,297.1499938964844,293.1499938964844,0.2891516387462616,-4153.59130859375,304.1559753417969,0.9723932147026062,0.3765024542808532,0.2641325294971466,293.1646728515625,297.1499938964844,293.1499938964844,0.3283654451370239,-6220.39111328125,304.147216796875,0.9990000128746032,0.4494713842868805,0.3958365321159363,293.27618408203125,297.1499938964844,293.1499938964844,0.009352552704513,-2963.41796875,301.6852111816406,0.4831527769565582,0.050000000745058,0.232809916138649,291.14849853515625,291.1499938964844,263.60333251953125,262.4896545410156,280.5926513671875,293.3551940917969,291.14697265625,1.0,0.2717770338058471,0.8487697839736938,0.8487697839736938,1.0,1.0,-1.2365620136260986,0.5305748581886292,0.7059871554374695,0.2392688989639282,0.0,0.0,0.5609371066093445,67.95315551757812,75.0,-22.503829956054688,-13112.01953125,218.70089721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02301025390625,308.3825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.931640625,18000.0,0.0,0.0,0.290397047996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5556897521018982,0.555695652961731,-5.943382348050363e-06,0.0,0.0002947160974144,0.0,0.0,36.17021179199219,0.0,0.0,0.0,0.3890480697154999,4.0,0.0,1.0
385020,293.1847839355469,297.1499938964844,293.1499938964844,0.0495146699249744,-1384.7840576171875,304.1524658203125,0.6138110756874084,0.0958229303359985,0.0879855826497078,293.5773010253906,297.1499938964844,293.1499938964844,0.009878072887659,-645.317138671875,302.0274963378906,0.4802545607089996,0.050000000745058,0.0491357259452343,293.2112731933594,297.1499938964844,293.1499938964844,0.2880642414093017,-4141.46337890625,304.1557922363281,0.9657626152038574,0.374902069568634,0.2630700469017029,293.17877197265625,297.1499938964844,293.1499938964844,0.3352931141853332,-6328.14404296875,304.1366271972656,0.9990000128746032,0.4462525248527527,0.4025689959526062,293.2774963378906,297.1499938964844,293.1499938964844,0.0093055637553334,-2956.72216796875,301.6349792480469,0.4802545607089996,0.050000000745058,0.233078733086586,291.1339111328125,291.1499938964844,263.67694091796875,262.55450439453125,280.6307067871094,293.37225341796875,291.1325988769531,1.0,0.2744820415973663,0.848309338092804,0.848309338092804,1.0,1.0,-1.2431410551071167,0.5335381627082825,0.7096028327941895,0.2408329546451568,0.0,0.0,0.564083456993103,69.48502349853516,78.0,-20.316192626953125,-13120.2783203125,224.2560272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89581298828125,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4921875,18000.0,0.0,0.0,0.2884217798709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602770447731018,0.5602830052375793,-5.9673293435480446e-06,0.0,0.0002927114255726,0.0,0.0,36.69461441040039,0.0,0.0,0.0,0.3906194269657135,4.0,0.0,1.0
385080,293.1847839355469,297.1499938964844,293.1499938964844,0.0495146699249744,-1384.7840576171875,304.1524658203125,0.6138110756874084,0.0958229303359985,0.0879855826497078,293.5773010253906,297.1499938964844,293.1499938964844,0.009878072887659,-645.317138671875,302.0274963378906,0.4802545607089996,0.050000000745058,0.0491357259452343,293.2112731933594,297.1499938964844,293.1499938964844,0.2880642414093017,-4141.46337890625,304.1557922363281,0.9657626152038574,0.374902069568634,0.2630700469017029,293.17877197265625,297.1499938964844,293.1499938964844,0.3352931141853332,-6328.14404296875,304.1366271972656,0.9990000128746032,0.4462525248527527,0.4025689959526062,293.2774963378906,297.1499938964844,293.1499938964844,0.0093055637553334,-2956.72216796875,301.6349792480469,0.4802545607089996,0.050000000745058,0.233078733086586,291.1339111328125,291.1499938964844,263.67694091796875,262.55450439453125,280.6307067871094,293.37225341796875,291.1325988769531,1.0,0.2744820415973663,0.848309338092804,0.848309338092804,1.0,1.0,-1.2431410551071167,0.5335381627082825,0.7096028327941895,0.2408329546451568,0.0,0.0,0.564083456993103,69.48502349853516,78.0,-20.316192626953125,-13120.2783203125,224.2560272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89581298828125,308.29736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.4921875,18000.0,0.0,0.0,0.2884217798709869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5602770447731018,0.5602830052375793,-5.9673293435480446e-06,0.0,0.0002927114255726,0.0,0.0,36.69461441040039,0.0,0.0,0.0,0.3906194269657135,4.0,0.0,1.0
385140,293.1836242675781,297.1499938964844,293.1499938964844,0.0490942597389221,-1377.989501953125,304.15234375,0.6083394885063171,0.0951763689517974,0.0874727815389633,293.591796875,297.1499938964844,293.1499938964844,0.0096067879348993,-635.5444946289062,301.836669921875,0.4767221212387085,0.050000000745058,0.04920444637537,293.2116394042969,297.1499938964844,293.1499938964844,0.2868967950344085,-4128.3369140625,304.15582275390625,0.95785790681839,0.3732790648937225,0.2619908452033996,293.1977233886719,297.1499938964844,293.1499938964844,0.3436115682125091,-6455.5654296875,304.12725830078125,0.9990000128746032,0.4416902065277099,0.4105851948261261,293.2793273925781,297.1499938964844,293.1499938964844,0.0092576937749981,-2949.63916015625,301.5832824707031,0.4767221212387085,0.050000000745058,0.2334047108888626,291.1216735839844,291.1499938964844,263.75,262.6191711425781,280.6700439453125,293.3941650390625,291.1206359863281,1.0,0.2777405083179474,0.8478488922119141,0.8478488922119141,1.0,1.0,-1.2513253688812256,0.5372467637062073,0.7140786647796631,0.24275504052639,0.0,0.0,0.5687057971954346,71.3455810546875,81.0,-17.105989456176758,-13147.3701171875,231.1440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,308.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.94921875,18000.0,0.0,0.0,0.2873715162277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679429173469543,0.5679488778114319,-6.013820438965922e-06,0.0,0.0002916455559898,0.0,0.0,37.61446380615234,0.0,0.0,0.0,0.3933316469192505,4.0,0.0,1.0
385200,293.1836242675781,297.1499938964844,293.1499938964844,0.0490942597389221,-1377.989501953125,304.15234375,0.6083394885063171,0.0951763689517974,0.0874727815389633,293.591796875,297.1499938964844,293.1499938964844,0.0096067879348993,-635.5444946289062,301.836669921875,0.4767221212387085,0.050000000745058,0.04920444637537,293.2116394042969,297.1499938964844,293.1499938964844,0.2868967950344085,-4128.3369140625,304.15582275390625,0.95785790681839,0.3732790648937225,0.2619908452033996,293.1977233886719,297.1499938964844,293.1499938964844,0.3436115682125091,-6455.5654296875,304.12725830078125,0.9990000128746032,0.4416902065277099,0.4105851948261261,293.2793273925781,297.1499938964844,293.1499938964844,0.0092576937749981,-2949.63916015625,301.5832824707031,0.4767221212387085,0.050000000745058,0.2334047108888626,291.1216735839844,291.1499938964844,263.75,262.6191711425781,280.6700439453125,293.3941650390625,291.1206359863281,1.0,0.2777405083179474,0.8478488922119141,0.8478488922119141,1.0,1.0,-1.2513253688812256,0.5372467637062073,0.7140786647796631,0.24275504052639,0.0,0.0,0.5687057971954346,71.3455810546875,81.0,-17.105989456176758,-13147.3701171875,231.1440887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73419189453125,308.1993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.94921875,18000.0,0.0,0.0,0.2873715162277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5679429173469543,0.5679488778114319,-6.013820438965922e-06,0.0,0.0002916455559898,0.0,0.0,37.61446380615234,0.0,0.0,0.0,0.3933316469192505,4.0,0.0,1.0
385260,293.1819763183594,297.1499938964844,293.1499938964844,0.0487107262015342,-1371.757080078125,304.1521911621094,0.6013422608375549,0.0946506112813949,0.0870294794440269,293.6063842773437,297.1499938964844,293.1499938964844,0.0093424636870622,-625.591064453125,301.64111328125,0.4715517163276672,0.050000000745058,0.0493022389709949,293.2100524902344,297.1499938964844,293.1499938964844,0.2858821451663971,-4116.95361328125,304.1555480957031,0.9474396109580994,0.3720341026782989,0.2611271142959595,293.2205810546875,297.1499938964844,293.1499938964844,0.3481200337409973,-6522.55615234375,304.1282958984375,0.9959461092948914,0.4358447790145874,0.4146397411823272,293.2814636230469,297.1499938964844,293.1499938964844,0.0092130219563841,-2942.846923828125,301.53082275390625,0.4715517163276672,0.050000000745058,0.2338685989379882,291.1138610839844,291.1499938964844,263.8220520019531,262.6830139160156,280.71435546875,293.4188232421875,291.1141967773437,1.0,0.2812833189964294,0.8472945690155029,0.8472945690155029,1.0,1.0,-1.2551318407058716,0.5388818383216858,0.7162500023841858,0.243820235133171,0.0,0.0,0.5741586685180664,73.88350677490234,84.0,-6.532613277435303,-13156.5009765625,237.97862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.73828125,18000.0,0.0,0.0,0.2872446775436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779293775558472,0.5779354572296143,-6.0789579947595485e-06,0.0,0.0002915168297477,0.0,0.0,38.85733795166016,0.0,0.0,0.0,0.3969267904758453,4.0,0.0,1.0
385320,293.1819763183594,297.1499938964844,293.1499938964844,0.0487107262015342,-1371.757080078125,304.1521911621094,0.6013422608375549,0.0946506112813949,0.0870294794440269,293.6063842773437,297.1499938964844,293.1499938964844,0.0093424636870622,-625.591064453125,301.64111328125,0.4715517163276672,0.050000000745058,0.0493022389709949,293.2100524902344,297.1499938964844,293.1499938964844,0.2858821451663971,-4116.95361328125,304.1555480957031,0.9474396109580994,0.3720341026782989,0.2611271142959595,293.2205810546875,297.1499938964844,293.1499938964844,0.3481200337409973,-6522.55615234375,304.1282958984375,0.9959461092948914,0.4358447790145874,0.4146397411823272,293.2814636230469,297.1499938964844,293.1499938964844,0.0092130219563841,-2942.846923828125,301.53082275390625,0.4715517163276672,0.050000000745058,0.2338685989379882,291.1138610839844,291.1499938964844,263.8220520019531,262.6830139160156,280.71435546875,293.4188232421875,291.1141967773437,1.0,0.2812833189964294,0.8472945690155029,0.8472945690155029,1.0,1.0,-1.2551318407058716,0.5388818383216858,0.7162500023841858,0.243820235133171,0.0,0.0,0.5741586685180664,73.88350677490234,84.0,-6.532613277435303,-13156.5009765625,237.97862243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498352050781,308.1054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17911.73828125,18000.0,0.0,0.0,0.2872446775436401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5779293775558472,0.5779354572296143,-6.0789579947595485e-06,0.0,0.0002915168297477,0.0,0.0,38.85733795166016,0.0,0.0,0.0,0.3969267904758453,4.0,0.0,1.0
385380,293.1796875,297.1499938964844,293.1499938964844,0.0484296269714832,-1366.8951416015625,304.1519470214844,0.5933787226676941,0.0943080708384513,0.0868535861372947,293.6210021972656,297.1499938964844,293.1499938964844,0.0090705025941133,-614.364501953125,301.4456787109375,0.4641568958759308,0.050000000745058,0.0494323335587978,293.20953369140625,297.1499938964844,293.1499938964844,0.2842446565628052,-4097.8447265625,304.1564636230469,0.9342734217643738,0.3706191778182983,0.2602893412113189,293.23175048828125,297.1499938964844,293.1499938964844,0.3439598679542541,-6453.85009765625,304.1422424316406,0.9844260215759276,0.4317648112773895,0.4103814661502838,293.2836303710937,297.1499938964844,293.1499938964844,0.0091590769588947,-2931.56640625,301.4829406738281,0.4641568958759308,0.050000000745058,0.2344857007265091,291.1328430175781,291.1499938964844,263.8926086425781,262.7454833984375,280.7602233886719,293.4325561523437,291.13458251953125,1.0,0.2846384048461914,0.846740186214447,0.846740186214447,1.0,1.0,-1.2498723268508911,0.5362982153892517,0.7135740518569946,0.2429260611534118,0.0,0.0,0.5753364562988281,77.10991668701172,87.0,18.464473724365234,-13087.14453125,242.8759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.048828125,18000.0,0.0,0.0,0.2876820862293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836380124092102,0.5836441516876221,-6.130828296591062e-06,0.0,0.0002919607213698,0.0,0.0,39.65616226196289,0.0,0.0,0.0,0.3990984857082367,4.0,0.0,1.0
385440,293.1796875,297.1499938964844,293.1499938964844,0.0484296269714832,-1366.8951416015625,304.1519470214844,0.5933787226676941,0.0943080708384513,0.0868535861372947,293.6210021972656,297.1499938964844,293.1499938964844,0.0090705025941133,-614.364501953125,301.4456787109375,0.4641568958759308,0.050000000745058,0.0494323335587978,293.20953369140625,297.1499938964844,293.1499938964844,0.2842446565628052,-4097.8447265625,304.1564636230469,0.9342734217643738,0.3706191778182983,0.2602893412113189,293.23175048828125,297.1499938964844,293.1499938964844,0.3439598679542541,-6453.85009765625,304.1422424316406,0.9844260215759276,0.4317648112773895,0.4103814661502838,293.2836303710937,297.1499938964844,293.1499938964844,0.0091590769588947,-2931.56640625,301.4829406738281,0.4641568958759308,0.050000000745058,0.2344857007265091,291.1328430175781,291.1499938964844,263.8926086425781,262.7454833984375,280.7602233886719,293.4325561523437,291.13458251953125,1.0,0.2846384048461914,0.846740186214447,0.846740186214447,1.0,1.0,-1.2498723268508911,0.5362982153892517,0.7135740518569946,0.2429260611534118,0.0,0.0,0.5753364562988281,77.10991668701172,87.0,18.464473724365234,-13087.14453125,242.8759155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17963.048828125,18000.0,0.0,0.0,0.2876820862293243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5836380124092102,0.5836441516876221,-6.130828296591062e-06,0.0,0.0002919607213698,0.0,0.0,39.65616226196289,0.0,0.0,0.0,0.3990984857082367,4.0,0.0,1.0
385500,293.1791076660156,297.1499938964844,293.1499938964844,0.0482520945370197,-1363.887451171875,304.15191650390625,0.5895031094551086,0.0940462350845336,0.0867069885134697,293.6283569335937,297.1499938964844,293.1499938964844,0.0089359637349843,-608.7160034179688,301.3456726074219,0.4603822827339172,0.050000000745058,0.0494950152933597,293.2095947265625,297.1499938964844,293.1499938964844,0.2834266722202301,-4088.368408203125,304.1567687988281,0.9280429482460022,0.3698566555976867,0.2598144114017486,293.2340393066406,297.1499938964844,293.1499938964844,0.3424364924430847,-6429.48388671875,304.1464233398437,0.9789828658103944,0.43028125166893,0.4089129567146301,293.2846984863281,297.1499938964844,293.1499938964844,0.0091326385736465,-2926.31201171875,301.45831298828125,0.4603822827339172,0.050000000745058,0.2347830384969711,291.1398620605469,291.1499938964844,263.9273681640625,262.7762145996094,280.7812194824219,293.43682861328125,291.14093017578125,1.0,0.2862957119941711,0.8464630246162415,0.8464630246162415,1.0,1.0,-1.2477954626083374,0.5352524518966675,0.7125430703163147,0.2426326721906662,0.0,0.0,0.5752876400947571,78.67205810546875,87.0,17.576871871948242,-13042.755859375,245.4217071533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128967285156,307.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.2879733443260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839511752128601,0.583957314491272,-6.138098342489684e-06,0.0,0.0002922563289757,0.0,0.0,39.72368240356445,0.0,0.0,0.0,0.3992957174777984,4.0,0.0,1.0
385560,293.1788330078125,297.1499938964844,293.1499938964844,0.0480349473655223,-1360.245361328125,304.1519470214844,0.5856019854545593,0.0937333405017852,0.0865073725581169,293.6356811523437,297.1499938964844,293.1499938964844,0.0088032828643918,-603.0764770507812,301.2440795898437,0.4568079113960266,0.050000000745058,0.0495570003986358,293.2096862792969,297.1499938964844,293.1499938964844,0.2826351225376129,-4079.234130859375,304.156982421875,0.9220526814460754,0.3690842986106872,0.2593267261981964,293.2352600097656,297.1499938964844,293.1499938964844,0.3411390483379364,-6408.9619140625,304.1494140625,0.973627269268036,0.4289763867855072,0.4076673984527588,293.2857666015625,297.1499938964844,293.1499938964844,0.0091072609648108,-2921.428466796875,301.43316650390625,0.4568079113960266,0.050000000745058,0.2350770682096481,291.14483642578125,291.1499938964844,263.9617614746094,262.8066101074219,280.80157470703125,293.4403381347656,291.145751953125,1.0,0.2879433333873749,0.8462327122688293,0.8462327122688293,1.0,1.0,-1.24590265750885,0.5342881679534912,0.7116145491600037,0.2424040734767913,0.0,0.0,0.5751301050186157,80.21967315673828,90.0,15.906146049499512,-13001.89453125,247.9964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2562255859375,307.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9296875,18000.0,0.0,0.0,0.2882739603519439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839563608169556,0.5839625000953674,-6.140521236375207e-06,0.0,0.0002925614244304,0.0,0.0,39.73698806762695,0.0,0.0,0.0,0.3993335366249084,4.0,0.0,1.0
385620,293.1787414550781,297.1499938964844,293.1499938964844,0.0475077256560325,-1351.437744140625,304.1521911621094,0.5777937769889832,0.0930191501975059,0.0860067754983902,293.65020751953125,297.1499938964844,293.1499938964844,0.0085400212556123,-591.5696411132812,301.0375061035156,0.4502047598361969,0.050000000745058,0.0496800728142261,293.2098693847656,297.1499938964844,293.1499938964844,0.2810489535331726,-4060.947265625,304.15728759765625,0.910902500152588,0.3675342500209808,0.2583414614200592,293.236083984375,297.1499938964844,293.1499938964844,0.3388074338436126,-6372.62548828125,304.1534118652344,0.9629968404769896,0.4266448020935058,0.4055200219154358,293.2877502441406,297.1499938964844,293.1499938964844,0.0090563390403985,-2911.599853515625,301.3825378417969,0.4502047598361969,0.050000000745058,0.2356608808040619,291.1541442871094,291.1499938964844,264.0294494628906,262.86639404296875,280.84149169921875,293.4462585449219,291.1549987792969,1.0,0.291211873292923,0.8457720875740051,0.8457720875740051,1.0,1.0,-1.2423900365829468,0.5324634313583374,0.7099266648292542,0.2420764416456222,0.0,0.0,0.5739401578903198,83.298095703125,93.0,13.763701438903809,-12924.0771484375,253.1885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,307.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.288834810256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825350284576416,0.5825411677360535,-6.1346918300841935e-06,0.0,0.0002931306080427,0.0,0.0,39.57440185546875,0.0,0.0,0.0,0.3988535106182098,4.0,0.0,1.0
385680,293.1787414550781,297.1499938964844,293.1499938964844,0.0475077256560325,-1351.437744140625,304.1521911621094,0.5777937769889832,0.0930191501975059,0.0860067754983902,293.65020751953125,297.1499938964844,293.1499938964844,0.0085400212556123,-591.5696411132812,301.0375061035156,0.4502047598361969,0.050000000745058,0.0496800728142261,293.2098693847656,297.1499938964844,293.1499938964844,0.2810489535331726,-4060.947265625,304.15728759765625,0.910902500152588,0.3675342500209808,0.2583414614200592,293.236083984375,297.1499938964844,293.1499938964844,0.3388074338436126,-6372.62548828125,304.1534118652344,0.9629968404769896,0.4266448020935058,0.4055200219154358,293.2877502441406,297.1499938964844,293.1499938964844,0.0090563390403985,-2911.599853515625,301.3825378417969,0.4502047598361969,0.050000000745058,0.2356608808040619,291.1541442871094,291.1499938964844,264.0294494628906,262.86639404296875,280.84149169921875,293.4462585449219,291.1549987792969,1.0,0.291211873292923,0.8457720875740051,0.8457720875740051,1.0,1.0,-1.2423900365829468,0.5324634313583374,0.7099266648292542,0.2420764416456222,0.0,0.0,0.5739401578903198,83.298095703125,93.0,13.763701438903809,-12924.0771484375,253.1885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1753234863281,307.8724975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.671875,18000.0,0.0,0.0,0.288834810256958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825350284576416,0.5825411677360535,-6.1346918300841935e-06,0.0,0.0002931306080427,0.0,0.0,39.57440185546875,0.0,0.0,0.0,0.3988535106182098,4.0,0.0,1.0
385740,293.1789245605469,297.1499938964844,293.1499938964844,0.0469272062182426,-1341.781982421875,304.1524353027344,0.5701256394386292,0.0922549441456794,0.0854441374540329,293.66455078125,297.1499938964844,293.1499938964844,0.0082802399992942,-579.8004150390625,300.8264465332031,0.4442295134067535,0.050000000745058,0.0498027130961418,293.2099914550781,297.1499938964844,293.1499938964844,0.2794897854328155,-4042.997802734375,304.1574401855469,0.9011194109916688,0.3659889996051788,0.257357120513916,293.2359313964844,297.1499938964844,293.1499938964844,0.3366464674472809,-6339.47119140625,304.1558532714844,0.9524072408676147,0.4244928061962127,0.4035878479480743,293.2896423339844,297.1499938964844,293.1499938964844,0.0090055530890822,-2901.817626953125,301.331298828125,0.4442295134067535,0.050000000745058,0.2362426370382309,291.1623840332031,291.1499938964844,264.09576416015625,262.92486572265625,280.881103515625,293.45147705078125,291.1631164550781,1.0,0.2944453954696655,0.8453114628791809,0.8453114628791809,1.0,1.0,-1.239059567451477,0.5306880474090576,0.7083715200424194,0.2418923377990722,0.0,0.0,0.5717236399650574,86.3707504272461,96.0,11.871759414672852,-12847.75390625,258.4065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.548828125,18000.0,0.0,0.0,0.2892303764820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57902592420578,0.5790320038795471,-6.113982635724824e-06,0.0,0.00029353206628,0.0,0.0,39.141578674316406,0.0,0.0,0.0,0.3976078927516937,4.0,0.0,1.0
385800,293.1789245605469,297.1499938964844,293.1499938964844,0.0469272062182426,-1341.781982421875,304.1524353027344,0.5701256394386292,0.0922549441456794,0.0854441374540329,293.66455078125,297.1499938964844,293.1499938964844,0.0082802399992942,-579.8004150390625,300.8264465332031,0.4442295134067535,0.050000000745058,0.0498027130961418,293.2099914550781,297.1499938964844,293.1499938964844,0.2794897854328155,-4042.997802734375,304.1574401855469,0.9011194109916688,0.3659889996051788,0.257357120513916,293.2359313964844,297.1499938964844,293.1499938964844,0.3366464674472809,-6339.47119140625,304.1558532714844,0.9524072408676147,0.4244928061962127,0.4035878479480743,293.2896423339844,297.1499938964844,293.1499938964844,0.0090055530890822,-2901.817626953125,301.331298828125,0.4442295134067535,0.050000000745058,0.2362426370382309,291.1623840332031,291.1499938964844,264.09576416015625,262.92486572265625,280.881103515625,293.45147705078125,291.1631164550781,1.0,0.2944453954696655,0.8453114628791809,0.8453114628791809,1.0,1.0,-1.239059567451477,0.5306880474090576,0.7083715200424194,0.2418923377990722,0.0,0.0,0.5717236399650574,86.3707504272461,96.0,11.871759414672852,-12847.75390625,258.4065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13494873046875,307.8320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.548828125,18000.0,0.0,0.0,0.2892303764820099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57902592420578,0.5790320038795471,-6.113982635724824e-06,0.0,0.00029353206628,0.0,0.0,39.141578674316406,0.0,0.0,0.0,0.3976078927516937,4.0,0.0,1.0
385860,293.1787414550781,297.1499938964844,293.1499938964844,0.046369194984436,-1332.5302734375,304.15252685546875,0.5628113746643066,0.0915566608309745,0.0849021226167678,293.6786499023437,297.1499938964844,293.1499938964844,0.0080236541107296,-567.7508544921875,300.61114501953125,0.438808411359787,0.050000000745058,0.0499251745641231,293.2104797363281,297.1499938964844,293.1499938964844,0.2779228091239929,-4024.9541015625,304.1575927734375,0.8921741247177124,0.3643765747547149,0.256350040435791,293.2353820800781,297.1499938964844,293.1499938964844,0.3345606327056885,-6307.79150390625,304.1573486328125,0.9419260025024414,0.422425240278244,0.4017508029937744,293.2914733886719,297.1499938964844,293.1499938964844,0.0089547131210565,-2892.012451171875,301.279541015625,0.438808411359787,0.050000000745058,0.2368235290050506,291.1697692871094,291.1499938964844,264.1606750488281,262.9820556640625,280.92071533203125,293.45635986328125,291.1704406738281,1.0,0.2976436018943786,0.844893753528595,0.844893753528595,1.0,1.0,-1.2358394861221311,0.5289278626441956,0.706911563873291,0.2418504059314727,0.0,0.0,0.5685840249061584,89.44339752197266,99.0,10.50568962097168,-12772.375,263.6370544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,307.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.35546875,18000.0,0.0,0.0,0.2893535792827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736964344978333,0.5737025141716003,-6.080252660467522e-06,0.0,0.0002936570963356,0.0,0.0,38.477874755859375,0.0,0.0,0.0,0.3956947326660156,4.0,0.0,1.0
385920,293.1787414550781,297.1499938964844,293.1499938964844,0.046369194984436,-1332.5302734375,304.15252685546875,0.5628113746643066,0.0915566608309745,0.0849021226167678,293.6786499023437,297.1499938964844,293.1499938964844,0.0080236541107296,-567.7508544921875,300.61114501953125,0.438808411359787,0.050000000745058,0.0499251745641231,293.2104797363281,297.1499938964844,293.1499938964844,0.2779228091239929,-4024.9541015625,304.1575927734375,0.8921741247177124,0.3643765747547149,0.256350040435791,293.2353820800781,297.1499938964844,293.1499938964844,0.3345606327056885,-6307.79150390625,304.1573486328125,0.9419260025024414,0.422425240278244,0.4017508029937744,293.2914733886719,297.1499938964844,293.1499938964844,0.0089547131210565,-2892.012451171875,301.279541015625,0.438808411359787,0.050000000745058,0.2368235290050506,291.1697692871094,291.1499938964844,264.1606750488281,262.9820556640625,280.92071533203125,293.45635986328125,291.1704406738281,1.0,0.2976436018943786,0.844893753528595,0.844893753528595,1.0,1.0,-1.2358394861221311,0.5289278626441956,0.706911563873291,0.2418504059314727,0.0,0.0,0.5685840249061584,89.44339752197266,99.0,10.50568962097168,-12772.375,263.6370544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13055419921875,307.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18048.35546875,18000.0,0.0,0.0,0.2893535792827606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5736964344978333,0.5737025141716003,-6.080252660467522e-06,0.0,0.0002936570963356,0.0,0.0,38.477874755859375,0.0,0.0,0.0,0.3956947326660156,4.0,0.0,1.0
385980,293.17791748046875,297.1499938964844,293.1499938964844,0.0459417253732681,-1325.4566650390625,304.15240478515625,0.5561667680740356,0.0909989774227142,0.0844940990209579,293.6925048828125,297.1499938964844,293.1499938964844,0.0077705048024654,-555.4365234375,300.3916320800781,0.4338858723640442,0.050000000745058,0.0500474460422992,293.2115173339844,297.1499938964844,293.1499938964844,0.2762548327445984,-4005.709228515625,304.1578369140625,0.883599579334259,0.3626335859298706,0.2552452683448791,293.23468017578125,297.1499938964844,293.1499938964844,0.3325285315513611,-6277.12939453125,304.15826416015625,0.9317010641098022,0.4204086065292358,0.3999670743942261,293.293212890625,297.1499938964844,293.1499938964844,0.0089038843289017,-2882.20556640625,301.2271728515625,0.4338858723640442,0.050000000745058,0.2374035418033599,291.17626953125,291.1499938964844,264.2242126464844,263.0379638671875,280.9605407714844,293.4610900878906,291.1768493652344,1.0,0.3008064329624176,0.8444759845733643,0.8444759845733643,1.0,1.0,-1.232725739479065,0.5271751284599304,0.7055505514144897,0.2419544458389282,0.0,0.0,0.5646334290504456,92.51595306396484,102.0,9.131720542907717,-12696.66796875,268.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564636230469,307.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.88671875,18000.0,0.0,0.0,0.2891278564929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667497515678406,0.5667557716369629,-6.035212663846323e-06,0.0,0.0002934280200861,0.0,0.0,37.617462158203125,0.0,0.0,0.0,0.3931985199451446,4.0,0.0,1.0
386040,293.17791748046875,297.1499938964844,293.1499938964844,0.0459417253732681,-1325.4566650390625,304.15240478515625,0.5561667680740356,0.0909989774227142,0.0844940990209579,293.6925048828125,297.1499938964844,293.1499938964844,0.0077705048024654,-555.4365234375,300.3916320800781,0.4338858723640442,0.050000000745058,0.0500474460422992,293.2115173339844,297.1499938964844,293.1499938964844,0.2762548327445984,-4005.709228515625,304.1578369140625,0.883599579334259,0.3626335859298706,0.2552452683448791,293.23468017578125,297.1499938964844,293.1499938964844,0.3325285315513611,-6277.12939453125,304.15826416015625,0.9317010641098022,0.4204086065292358,0.3999670743942261,293.293212890625,297.1499938964844,293.1499938964844,0.0089038843289017,-2882.20556640625,301.2271728515625,0.4338858723640442,0.050000000745058,0.2374035418033599,291.17626953125,291.1499938964844,264.2242126464844,263.0379638671875,280.9605407714844,293.4610900878906,291.1768493652344,1.0,0.3008064329624176,0.8444759845733643,0.8444759845733643,1.0,1.0,-1.232725739479065,0.5271751284599304,0.7055505514144897,0.2419544458389282,0.0,0.0,0.5646334290504456,92.51595306396484,102.0,9.131720542907717,-12696.66796875,268.8795471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1564636230469,307.80322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.88671875,18000.0,0.0,0.0,0.2891278564929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667497515678406,0.5667557716369629,-6.035212663846323e-06,0.0,0.0002934280200861,0.0,0.0,37.617462158203125,0.0,0.0,0.0,0.3931985199451446,4.0,0.0,1.0
386100,293.17742919921875,297.1499938964844,293.1499938964844,0.0457535125315189,-1322.3465576171875,304.1523132324219,0.5530238151550293,0.0907399430871009,0.0843146368861198,293.6993408203125,297.1499938964844,293.1499938964844,0.007645203731954,-549.1820678710938,300.2803039550781,0.4315936267375946,0.050000000745058,0.0501085482537746,293.2120666503906,297.1499938964844,293.1499938964844,0.2754095196723938,-3995.955810546875,304.157958984375,0.8794689178466797,0.3617464601993561,0.25467649102211,293.2342529296875,297.1499938964844,293.1499938964844,0.3315329849720001,-6262.1591796875,304.1585693359375,0.9267374873161316,0.4194150865077972,0.3990900218486786,293.2940673828125,297.1499938964844,293.1499938964844,0.0088785151019692,-2877.316650390625,301.2007751464844,0.4315936267375946,0.050000000745058,0.2376933842897415,291.1791076660156,291.1499938964844,264.2554626464844,263.06549072265625,280.9805603027344,293.46337890625,291.1796569824219,1.0,0.3023743331432342,0.8442671298980713,0.8442671298980713,1.0,1.0,-1.2311961650848389,0.5262950658798218,0.7049010992050171,0.242060050368309,0.0,0.0,0.5624041557312012,94.0529327392578,102.0,8.383699417114258,-12658.416015625,271.5022888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788024902344,307.8041381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.517578125,18000.0,0.0,0.0,0.2888693511486053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5627691149711609,0.5627750754356384,-6.009195203660056e-06,0.0,0.0002931656781584,0.0,0.0,37.12861251831055,0.0,0.0,0.0,0.3917702138423919,4.0,0.0,1.0
386160,293.17694091796875,297.1499938964844,293.1499938964844,0.0455750674009323,-1319.4012451171875,304.1522216796875,0.5499780774116516,0.090489350259304,0.0841436609625816,293.70611572265625,297.1499938964844,293.1499938964844,0.0075207664631307,-542.864990234375,300.1679077148437,0.4294056296348572,0.050000000745058,0.0501696281135082,293.21258544921875,297.1499938964844,293.1499938964844,0.2745658457279205,-3986.224365234375,304.1580505371094,0.8754475116729736,0.3608547747135162,0.2541035115718841,293.2338562011719,297.1499938964844,293.1499938964844,0.3305518329143524,-6247.431640625,304.1588134765625,0.9219051599502563,0.4184302389621734,0.3982213735580444,293.294921875,297.1499938964844,293.1499938964844,0.0088531877845525,-2872.443115234375,301.1741943359375,0.4294056296348572,0.050000000745058,0.2379831224679947,291.1816711425781,291.1499938964844,264.2864074707031,263.0926513671875,281.00067138671875,293.46563720703125,291.18212890625,1.0,0.3039329946041107,0.8440630435943604,0.8440630435943604,1.0,1.0,-1.2296817302703855,0.5254113674163818,0.7042703628540039,0.2422011941671371,0.0,0.0,0.560034453868866,95.59040832519533,105.0,7.578329563140869,-12619.80078125,274.125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2063293457031,307.8073425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18072.33984375,18000.0,0.0,0.0,0.2885093092918396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5585086345672607,0.5585146546363831,-5.981298272672575e-06,0.0,0.0002928002504631,0.0,0.0,36.609375,0.0,0.0,0.0,0.3902444243431091,4.0,0.0,1.0
386220,293.1759338378906,297.1499938964844,293.1499938964844,0.0452448315918445,-1313.9617919921875,304.15203857421875,0.5441675186157227,0.0900126174092292,0.0838237628340721,293.7194519042969,297.1499938964844,293.1499938964844,0.007274470757693,-530.0474243164062,299.93994140625,0.4253198206424713,0.050000000745058,0.0502916797995567,293.213623046875,297.1499938964844,293.1499938964844,0.2728934288024902,-3966.942626953125,304.1581420898437,0.8677312731742859,0.3590626120567322,0.2529501616954803,293.23297119140625,297.1499938964844,293.1499938964844,0.3286367952823639,-6218.74609375,304.1590576171875,0.9127408266067504,0.4164846837520599,0.3965073525905609,293.2965393066406,297.1499938964844,293.1499938964844,0.008802730590105,-2862.767578125,301.1204833984375,0.4253198206424713,0.050000000745058,0.2385620772838592,291.185791015625,291.1499938964844,264.3472595214844,263.1461486816406,281.0411376953125,293.47003173828125,291.18609619140625,1.0,0.3070226311683655,0.8436548709869385,0.8436548709869385,1.0,1.0,-1.2266976833343506,0.5236322283744812,0.7030654549598694,0.2425873428583145,0.0,0.0,0.5549719929695129,98.66560363769533,108.0,5.787678718566895,-12541.40234375,279.36785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,307.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.357421875,18000.0,0.0,0.0,0.2874794900417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493398904800415,0.5493457913398743,-5.921287538512843e-06,0.0,0.0002917551610153,0.0,0.0,35.5068473815918,0.0,0.0,0.0,0.3869732022285461,4.0,0.0,1.0
386280,293.1759338378906,297.1499938964844,293.1499938964844,0.0452448315918445,-1313.9617919921875,304.15203857421875,0.5441675186157227,0.0900126174092292,0.0838237628340721,293.7194519042969,297.1499938964844,293.1499938964844,0.007274470757693,-530.0474243164062,299.93994140625,0.4253198206424713,0.050000000745058,0.0502916797995567,293.213623046875,297.1499938964844,293.1499938964844,0.2728934288024902,-3966.942626953125,304.1581420898437,0.8677312731742859,0.3590626120567322,0.2529501616954803,293.23297119140625,297.1499938964844,293.1499938964844,0.3286367952823639,-6218.74609375,304.1590576171875,0.9127408266067504,0.4164846837520599,0.3965073525905609,293.2965393066406,297.1499938964844,293.1499938964844,0.008802730590105,-2862.767578125,301.1204833984375,0.4253198206424713,0.050000000745058,0.2385620772838592,291.185791015625,291.1499938964844,264.3472595214844,263.1461486816406,281.0411376953125,293.47003173828125,291.18609619140625,1.0,0.3070226311683655,0.8436548709869385,0.8436548709869385,1.0,1.0,-1.2266976833343506,0.5236322283744812,0.7030654549598694,0.2425873428583145,0.0,0.0,0.5549719929695129,98.66560363769533,108.0,5.787678718566895,-12541.40234375,279.36785888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27349853515625,307.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18079.357421875,18000.0,0.0,0.0,0.2874794900417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5493398904800415,0.5493457913398743,-5.921287538512843e-06,0.0,0.0002917551610153,0.0,0.0,35.5068473815918,0.0,0.0,0.0,0.3869732022285461,4.0,0.0,1.0
