time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386340,293.17486572265625,297.1499938964844,293.1499938964844,0.0449507609009742,-1309.1341552734375,304.15185546875,0.5387289524078369,0.0895694270730018,0.0835335031151771,293.7325439453125,297.1499938964844,293.1499938964844,0.0070313951000571,-516.9811401367188,299.7076416015625,0.4215855896472931,0.050000000745058,0.0504134707152843,293.21453857421875,297.1499938964844,293.1499938964844,0.2712477445602417,-3947.979248046875,304.1581726074219,0.8604400157928467,0.357262372970581,0.2517902553081512,293.2320556640625,297.1499938964844,293.1499938964844,0.3267881274223327,-6191.11279296875,304.1591186523437,0.9044320583343506,0.4145691096782684,0.39482182264328,293.2981262207031,297.1499938964844,293.1499938964844,0.0087525276467204,-2853.19287109375,301.0660705566406,0.4215855896472931,0.050000000745058,0.2391397953033447,291.1884765625,291.1499938964844,264.40679931640625,263.19842529296875,281.08184814453125,293.4742431640625,291.18865966796875,1.0,0.310076504945755,0.8432466983795166,0.8432466983795166,1.0,1.0,-1.223773717880249,0.5218398571014404,0.7019339203834534,0.2431048601865768,0.0,0.0,0.5496436953544617,101.73804473876952,111.0,3.851423740386963,-12461.591796875,284.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,307.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.80859375,18000.0,0.0,0.0,0.2860474586486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539638876914978,0.539644718170166,-5.858081749465782e-06,0.0,0.0002903018030337,0.0,0.0,34.363548278808594,0.0,0.0,0.0,0.3835331201553345,4.0,0.0,1.0
386400,293.17486572265625,297.1499938964844,293.1499938964844,0.0449507609009742,-1309.1341552734375,304.15185546875,0.5387289524078369,0.0895694270730018,0.0835335031151771,293.7325439453125,297.1499938964844,293.1499938964844,0.0070313951000571,-516.9811401367188,299.7076416015625,0.4215855896472931,0.050000000745058,0.0504134707152843,293.21453857421875,297.1499938964844,293.1499938964844,0.2712477445602417,-3947.979248046875,304.1581726074219,0.8604400157928467,0.357262372970581,0.2517902553081512,293.2320556640625,297.1499938964844,293.1499938964844,0.3267881274223327,-6191.11279296875,304.1591186523437,0.9044320583343506,0.4145691096782684,0.39482182264328,293.2981262207031,297.1499938964844,293.1499938964844,0.0087525276467204,-2853.19287109375,301.0660705566406,0.4215855896472931,0.050000000745058,0.2391397953033447,291.1884765625,291.1499938964844,264.40679931640625,263.19842529296875,281.08184814453125,293.4742431640625,291.18865966796875,1.0,0.310076504945755,0.8432466983795166,0.8432466983795166,1.0,1.0,-1.223773717880249,0.5218398571014404,0.7019339203834534,0.2431048601865768,0.0,0.0,0.5496436953544617,101.73804473876952,111.0,3.851423740386963,-12461.591796875,284.6015930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,307.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.80859375,18000.0,0.0,0.0,0.2860474586486816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539638876914978,0.539644718170166,-5.858081749465782e-06,0.0,0.0002903018030337,0.0,0.0,34.363548278808594,0.0,0.0,0.0,0.3835331201553345,4.0,0.0,1.0
386460,293.1737976074219,297.1499938964844,293.1499938964844,0.0446925610303878,-1304.912109375,304.15167236328125,0.5336493849754333,0.0891594812273979,0.0832728222012519,293.7453918457031,297.1499938964844,293.1499938964844,0.0067915879189968,-503.6760864257813,299.47119140625,0.418157160282135,0.050000000745058,0.0505350232124328,293.21539306640625,297.1499938964844,293.1499938964844,0.2696312367916107,-3929.3564453125,304.1581420898437,0.8535470366477966,0.3554564118385315,0.2506258487701416,293.2311096191406,297.1499938964844,293.1499938964844,0.3250050842761993,-6164.49462890625,304.1590576171875,0.8969391584396362,0.4126808941364288,0.3931620717048645,293.2996520996094,297.1499938964844,293.1499938964844,0.0087026208639144,-2843.723876953125,301.01092529296875,0.418157160282135,0.050000000745058,0.2397163957357406,291.18975830078125,291.1499938964844,264.46502685546875,263.24951171875,281.12274169921875,293.4783020019531,291.1898193359375,1.0,0.3130967617034912,0.8428527116775513,0.8428527116775513,1.0,1.0,-1.2209093570709229,0.5200398564338684,0.7008695006370544,0.2437395006418228,0.0,0.0,0.5442431569099426,104.80799102783205,114.0,1.9018230438232424,-12380.787109375,289.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,307.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.01953125,18000.0,0.0,0.0,0.2842566072940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297942161560059,0.5297999978065491,-5.794463049824117e-06,0.0,0.0002884843270294,0.0,0.0,33.228511810302734,0.0,0.0,0.0,0.380066454410553,4.0,0.0,1.0
386520,293.1737976074219,297.1499938964844,293.1499938964844,0.0446925610303878,-1304.912109375,304.15167236328125,0.5336493849754333,0.0891594812273979,0.0832728222012519,293.7453918457031,297.1499938964844,293.1499938964844,0.0067915879189968,-503.6760864257813,299.47119140625,0.418157160282135,0.050000000745058,0.0505350232124328,293.21539306640625,297.1499938964844,293.1499938964844,0.2696312367916107,-3929.3564453125,304.1581420898437,0.8535470366477966,0.3554564118385315,0.2506258487701416,293.2311096191406,297.1499938964844,293.1499938964844,0.3250050842761993,-6164.49462890625,304.1590576171875,0.8969391584396362,0.4126808941364288,0.3931620717048645,293.2996520996094,297.1499938964844,293.1499938964844,0.0087026208639144,-2843.723876953125,301.01092529296875,0.418157160282135,0.050000000745058,0.2397163957357406,291.18975830078125,291.1499938964844,264.46502685546875,263.24951171875,281.12274169921875,293.4783020019531,291.1898193359375,1.0,0.3130967617034912,0.8428527116775513,0.8428527116775513,1.0,1.0,-1.2209093570709229,0.5200398564338684,0.7008695006370544,0.2437395006418228,0.0,0.0,0.5442431569099426,104.80799102783205,114.0,1.9018230438232424,-12380.787109375,289.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4333801269531,307.8500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.01953125,18000.0,0.0,0.0,0.2842566072940826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297942161560059,0.5297999978065491,-5.794463049824117e-06,0.0,0.0002884843270294,0.0,0.0,33.228511810302734,0.0,0.0,0.0,0.380066454410553,4.0,0.0,1.0
386580,293.17266845703125,297.1499938964844,293.1499938964844,0.0444700643420219,-1301.290771484375,304.1514892578125,0.5289157032966614,0.0887827947735786,0.0830420777201652,293.75799560546875,297.1499938964844,293.1499938964844,0.0065546915866434,-490.1197814941406,299.23052978515625,0.4149924218654632,0.050000000745058,0.0506563447415828,293.21612548828125,297.1499938964844,293.1499938964844,0.268043577671051,-3911.06640625,304.1580810546875,0.8470218777656555,0.3536467254161834,0.2494581192731857,293.23016357421875,297.1499938964844,293.1499938964844,0.3232857882976532,-6138.8486328125,304.1589050292969,0.8897904753684998,0.4108188152313232,0.3915271461009979,293.3011474609375,297.1499938964844,293.1499938964844,0.0086529375985264,-2834.3359375,300.955078125,0.4149924218654632,0.050000000745058,0.240291878581047,291.1897277832031,291.1499938964844,264.5220031738281,263.29949951171875,281.1636047363281,293.482177734375,291.1896667480469,1.0,0.3160842061042785,0.8424587249755859,0.8424587249755859,1.0,1.0,-1.2181049585342407,0.518239438533783,0.6998655796051025,0.2444672733545303,0.0,0.0,0.5389341711997986,107.87484741210938,102.0,0.0992647856473922,-12299.5224609375,295.0447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,307.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.494140625,18000.0,0.0,0.0,0.2821509540081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201303362846375,0.5201361179351807,-5.73265469938633e-06,0.0,0.0002863473491743,0.0,0.0,32.1392707824707,0.0,0.0,0.0,0.3766887187957763,4.0,0.0,1.0
386640,293.17266845703125,297.1499938964844,293.1499938964844,0.0444700643420219,-1301.290771484375,304.1514892578125,0.5289157032966614,0.0887827947735786,0.0830420777201652,293.75799560546875,297.1499938964844,293.1499938964844,0.0065546915866434,-490.1197814941406,299.23052978515625,0.4149924218654632,0.050000000745058,0.0506563447415828,293.21612548828125,297.1499938964844,293.1499938964844,0.268043577671051,-3911.06640625,304.1580810546875,0.8470218777656555,0.3536467254161834,0.2494581192731857,293.23016357421875,297.1499938964844,293.1499938964844,0.3232857882976532,-6138.8486328125,304.1589050292969,0.8897904753684998,0.4108188152313232,0.3915271461009979,293.3011474609375,297.1499938964844,293.1499938964844,0.0086529375985264,-2834.3359375,300.955078125,0.4149924218654632,0.050000000745058,0.240291878581047,291.1897277832031,291.1499938964844,264.5220031738281,263.29949951171875,281.1636047363281,293.482177734375,291.1896667480469,1.0,0.3160842061042785,0.8424587249755859,0.8424587249755859,1.0,1.0,-1.2181049585342407,0.518239438533783,0.6998655796051025,0.2444672733545303,0.0,0.0,0.5389341711997986,107.87484741210938,102.0,0.0992647856473922,-12299.5224609375,295.0447692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51397705078125,307.8642272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18080.494140625,18000.0,0.0,0.0,0.2821509540081024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5201303362846375,0.5201361179351807,-5.73265469938633e-06,0.0,0.0002863473491743,0.0,0.0,32.1392707824707,0.0,0.0,0.0,0.3766887187957763,4.0,0.0,1.0
386700,293.17205810546875,297.1499938964844,293.1499938964844,0.0443134866654872,-1298.733154296875,304.1514892578125,0.5286658406257629,0.0886149331927299,0.082877367734909,293.76416015625,297.1499938964844,293.1499938964844,0.006427607499063,-482.6164855957031,299.1088562011719,0.4151250123977661,0.050000000745058,0.0506510809063911,293.2164001464844,297.1499938964844,293.1499938964844,0.2671974301338196,-3901.2802734375,304.1581420898437,0.8465588688850403,0.352760374546051,0.2488287687301635,293.2297058105469,297.1499938964844,293.1499938964844,0.322377860546112,-6125.244140625,304.158935546875,0.8893571496009827,0.4098949432373047,0.3906524181365967,293.3018493652344,297.1499938964844,293.1499938964844,0.0086133992299437,-2825.976318359375,300.92706298828125,0.4151250123977661,0.050000000745058,0.2402669191360473,291.1895446777344,291.1499938964844,264.5500183105469,263.32403564453125,281.1846923828125,293.4840087890625,291.1895751953125,1.0,0.3154004514217376,0.8422617316246033,0.8422617316246033,1.0,1.0,-1.216066598892212,0.5170273780822754,0.6990392208099365,0.2447404414415359,0.0,0.0,0.5363218188285828,107.73136138916016,102.0,0.2348748296499252,-12255.2587890625,293.9112854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55242919921875,307.8716125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.658203125,18000.0,0.0,0.0,0.2809997498989105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5154363512992859,0.5154420137405396,-5.702949692931725e-06,0.0,0.0002851790341082,0.0,0.0,31.619421005249023,0.0,0.0,0.0,0.3750570118427276,4.0,0.0,1.0
386760,293.1713562011719,297.1499938964844,293.1499938964844,0.0441324971616268,-1295.765869140625,304.15155029296875,0.5298455357551575,0.0884753465652465,0.0826920047402381,293.7702331542969,297.1499938964844,293.1499938964844,0.0062949294224381,-474.6089477539063,298.9867248535156,0.4163943231105804,0.050000000745058,0.050601489841938,293.21307373046875,297.1499938964844,293.1499938964844,0.2665250301361084,-3893.5869140625,304.1578674316406,0.8481464385986328,0.3525641858577728,0.2483573704957962,293.22930908203125,297.1499938964844,293.1499938964844,0.3214004337787628,-6110.5302734375,304.1590881347656,0.8910009264945984,0.4089624285697937,0.3897298574447632,293.3024597167969,297.1499938964844,293.1499938964844,0.0085639040917158,-2815.008544921875,300.8994140625,0.4163943231105804,0.050000000745058,0.2400316745042801,291.190185546875,291.1499938964844,264.57769775390625,263.34832763671875,281.2038879394531,293.4822998046875,291.1903076171875,1.0,0.3137112557888031,0.8420724272727966,0.8420724272727966,1.0,1.0,-1.2138290405273438,0.5157206654548645,0.6981083154678345,0.2449783086776733,0.0,0.0,0.5335795879364014,106.46285247802734,90.0,0.9452850222587584,-12209.6806640625,290.3757629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589599609375,307.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18078.74609375,18000.0,0.0,0.0,0.2797852754592895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5107011198997498,0.5107067823410034,-5.6737276281637605e-06,0.0,0.0002839464868884,0.0,0.0,31.103515625,0.0,0.0,0.0,0.3734205365180969,4.0,0.0,1.0
386820,293.16961669921875,297.1499938964844,293.1499938964844,0.043784100562334,-1290.1153564453125,304.151611328125,0.5356367826461792,0.0882873684167862,0.0823115855455398,293.781982421875,297.1499938964844,293.1499938964844,0.0060234521515667,-457.8526306152344,298.7388610839844,0.421716570854187,0.050000000745058,0.0504090413451194,293.1956787109375,297.1499938964844,293.1499938964844,0.2673986554145813,-3904.790771484375,304.1537170410156,0.8576105237007141,0.3544778525829315,0.249094471335411,293.2284851074219,297.1499938964844,293.1499938964844,0.319479763507843,-6081.71533203125,304.15924072265625,0.8990815281867981,0.4071200788021087,0.3877955079078674,293.3031005859375,297.1499938964844,293.1499938964844,0.0084493523463606,-2789.27197265625,300.8443298339844,0.421716570854187,0.050000000745058,0.2391187846660614,291.1875305175781,291.1499938964844,264.6321716308594,263.3960876464844,281.2334289550781,293.46649169921875,291.1868591308594,1.0,0.3079550564289093,0.8416938185691833,0.8416938185691833,1.0,1.0,-1.2106083631515503,0.5137028098106384,0.6969055533409119,0.2456851005554199,0.0,0.0,0.5286633372306824,101.5808334350586,78.0,-4.715716361999512,-12126.798828125,279.0122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.657470703125,307.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.892578125,18000.0,0.0,0.0,0.277208536863327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015178322792053,0.5015234351158142,-5.616568159894086e-06,0.0,0.0002813314204104,0.0,0.0,30.115020751953125,0.0,0.0,0.0,0.3702740967273712,4.0,0.0,1.0
386880,293.16961669921875,297.1499938964844,293.1499938964844,0.043784100562334,-1290.1153564453125,304.151611328125,0.5356367826461792,0.0882873684167862,0.0823115855455398,293.781982421875,297.1499938964844,293.1499938964844,0.0060234521515667,-457.8526306152344,298.7388610839844,0.421716570854187,0.050000000745058,0.0504090413451194,293.1956787109375,297.1499938964844,293.1499938964844,0.2673986554145813,-3904.790771484375,304.1537170410156,0.8576105237007141,0.3544778525829315,0.249094471335411,293.2284851074219,297.1499938964844,293.1499938964844,0.319479763507843,-6081.71533203125,304.15924072265625,0.8990815281867981,0.4071200788021087,0.3877955079078674,293.3031005859375,297.1499938964844,293.1499938964844,0.0084493523463606,-2789.27197265625,300.8443298339844,0.421716570854187,0.050000000745058,0.2391187846660614,291.1875305175781,291.1499938964844,264.6321716308594,263.3960876464844,281.2334289550781,293.46649169921875,291.1868591308594,1.0,0.3079550564289093,0.8416938185691833,0.8416938185691833,1.0,1.0,-1.2106083631515503,0.5137028098106384,0.6969055533409119,0.2456851005554199,0.0,0.0,0.5286633372306824,101.5808334350586,78.0,-4.715716361999512,-12126.798828125,279.0122985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.657470703125,307.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.892578125,18000.0,0.0,0.0,0.277208536863327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015178322792053,0.5015234351158142,-5.616568159894086e-06,0.0,0.0002813314204104,0.0,0.0,30.115020751953125,0.0,0.0,0.0,0.3702740967273712,4.0,0.0,1.0
386940,293.1674194335937,297.1499938964844,293.1499938964844,0.0434857085347175,-1285.3289794921875,304.1515808105469,0.545595109462738,0.0882304161787033,0.0819669738411903,293.79302978515625,297.1499938964844,293.1499938964844,0.0057489862665534,-440.3937377929688,298.487060546875,0.430751234292984,0.050000000745058,0.0501317717134952,293.17510986328125,297.1499938964844,293.1499938964844,0.2696918547153473,-3932.60693359375,304.148681640625,0.8736876845359802,0.3574869930744171,0.2508451342582702,293.2273864746094,297.1499938964844,293.1499938964844,0.3176241517066955,-6053.94384765625,304.1592712402344,0.9132350087165833,0.4053547084331512,0.3858383297920227,293.30291748046875,297.1499938964844,293.1499938964844,0.0083227818831801,-2760.288330078125,300.7903747558594,0.430751234292984,0.050000000745058,0.2378035485744476,291.1812744140625,291.1499938964844,264.6854248046875,263.4427490234375,281.2613525390625,293.4505310058594,291.18072509765625,1.0,0.2998137474060058,0.8413152098655701,0.8413152098655701,1.0,1.0,-1.2080357074737549,0.51200270652771,0.6960330009460449,0.2464800775051117,0.0,0.0,0.5249229669570923,94.55899047851562,66.0,-7.251226425170898,-12058.90625,263.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095642089844,307.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.705078125,18000.0,0.0,0.0,0.2745473384857178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944103360176086,0.4944158792495727,-5.570491794060217e-06,0.0,0.0002786306722555,0.0,0.0,29.354602813720703,0.0,0.0,0.0,0.3678142130374908,4.0,0.0,1.0
387000,293.1674194335937,297.1499938964844,293.1499938964844,0.0434857085347175,-1285.3289794921875,304.1515808105469,0.545595109462738,0.0882304161787033,0.0819669738411903,293.79302978515625,297.1499938964844,293.1499938964844,0.0057489862665534,-440.3937377929688,298.487060546875,0.430751234292984,0.050000000745058,0.0501317717134952,293.17510986328125,297.1499938964844,293.1499938964844,0.2696918547153473,-3932.60693359375,304.148681640625,0.8736876845359802,0.3574869930744171,0.2508451342582702,293.2273864746094,297.1499938964844,293.1499938964844,0.3176241517066955,-6053.94384765625,304.1592712402344,0.9132350087165833,0.4053547084331512,0.3858383297920227,293.30291748046875,297.1499938964844,293.1499938964844,0.0083227818831801,-2760.288330078125,300.7903747558594,0.430751234292984,0.050000000745058,0.2378035485744476,291.1812744140625,291.1499938964844,264.6854248046875,263.4427490234375,281.2613525390625,293.4505310058594,291.18072509765625,1.0,0.2998137474060058,0.8413152098655701,0.8413152098655701,1.0,1.0,-1.2080357074737549,0.51200270652771,0.6960330009460449,0.2464800775051117,0.0,0.0,0.5249229669570923,94.55899047851562,66.0,-7.251226425170898,-12058.90625,263.5592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7095642089844,307.88153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.705078125,18000.0,0.0,0.0,0.2745473384857178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4944103360176086,0.4944158792495727,-5.570491794060217e-06,0.0,0.0002786306722555,0.0,0.0,29.354602813720703,0.0,0.0,0.0,0.3678142130374908,4.0,0.0,1.0
387060,293.1649475097656,297.1499938964844,293.1499938964844,0.0432392172515392,-1281.3798828125,304.1514587402344,0.5597167015075684,0.0882939621806144,0.081684410572052,293.80340576171875,297.1499938964844,293.1499938964844,0.0054765692912042,-422.50927734375,298.2337341308594,0.4442678987979889,0.050000000745058,0.0498019605875015,293.1547241210937,297.1499938964844,293.1499938964844,0.2724964320659637,-3966.04150390625,304.1444702148437,0.8958538770675659,0.3609900176525116,0.2529618442058563,293.2259826660156,297.1499938964844,293.1499938964844,0.3157606720924377,-6025.99658203125,304.1592712402344,0.9346684813499452,0.4036744236946106,0.3839087784290313,293.302001953125,297.1499938964844,293.1499938964844,0.0081892302259802,-2728.88818359375,300.73876953125,0.4442678987979889,0.050000000745058,0.2362390607595443,291.1763000488281,291.1499938964844,264.7374572753906,263.4883728027344,281.2898864746094,293.43798828125,291.1758117675781,1.0,0.2899131774902344,0.8409532904624939,0.8409532904624939,1.0,1.0,-1.2056477069854736,0.5104190111160278,0.6952287554740906,0.247228741645813,0.0,0.0,0.5217575430870056,86.20703887939453,54.0,-6.9745402336120605,-11995.099609375,245.5103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74127197265625,307.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3828125,18000.0,0.0,0.0,0.2719222903251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885979890823364,0.4886035323143005,-5.533991497941315e-06,0.0,0.0002759665658231,0.0,0.0,28.74644088745117,0.0,0.0,0.0,0.3658217489719391,4.0,0.0,1.0
387120,293.1649475097656,297.1499938964844,293.1499938964844,0.0432392172515392,-1281.3798828125,304.1514587402344,0.5597167015075684,0.0882939621806144,0.081684410572052,293.80340576171875,297.1499938964844,293.1499938964844,0.0054765692912042,-422.50927734375,298.2337341308594,0.4442678987979889,0.050000000745058,0.0498019605875015,293.1547241210937,297.1499938964844,293.1499938964844,0.2724964320659637,-3966.04150390625,304.1444702148437,0.8958538770675659,0.3609900176525116,0.2529618442058563,293.2259826660156,297.1499938964844,293.1499938964844,0.3157606720924377,-6025.99658203125,304.1592712402344,0.9346684813499452,0.4036744236946106,0.3839087784290313,293.302001953125,297.1499938964844,293.1499938964844,0.0081892302259802,-2728.88818359375,300.73876953125,0.4442678987979889,0.050000000745058,0.2362390607595443,291.1763000488281,291.1499938964844,264.7374572753906,263.4883728027344,281.2898864746094,293.43798828125,291.1758117675781,1.0,0.2899131774902344,0.8409532904624939,0.8409532904624939,1.0,1.0,-1.2056477069854736,0.5104190111160278,0.6952287554740906,0.247228741645813,0.0,0.0,0.5217575430870056,86.20703887939453,54.0,-6.9745402336120605,-11995.099609375,245.5103302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74127197265625,307.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.3828125,18000.0,0.0,0.0,0.2719222903251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885979890823364,0.4886035323143005,-5.533991497941315e-06,0.0,0.0002759665658231,0.0,0.0,28.74644088745117,0.0,0.0,0.0,0.3658217489719391,4.0,0.0,1.0
387180,293.1622619628906,297.1499938964844,293.1499938964844,0.0430518612265586,-1278.3941650390625,304.1512756347656,0.578254222869873,0.0884577482938766,0.0814664289355278,293.8131103515625,297.1499938964844,293.1499938964844,0.005208870396018,-404.4320068359375,297.9786376953125,0.4636785984039306,0.050000000745058,0.0494404099881649,293.1353759765625,297.1499938964844,293.1499938964844,0.2756284177303314,-4002.949951171875,304.14111328125,0.9265387058258056,0.3647914528846741,0.2552914023399353,293.2243957519531,297.1499938964844,293.1499938964844,0.3139272630214691,-5998.48095703125,304.15924072265625,0.9618500471115112,0.4020712375640869,0.3820221126079559,293.300537109375,297.1499938964844,293.1499938964844,0.0080533716827631,-2696.31884765625,300.6889953613281,0.4636785984039306,0.050000000745058,0.2345240116119384,291.1717529296875,291.1499938964844,264.7882995605469,263.532958984375,281.31854248046875,293.4286804199219,291.1712951660156,1.0,0.2786449790000915,0.8405913710594177,0.8405913710594177,1.0,1.0,-1.203425407409668,0.5089575052261353,0.6944679617881775,0.2478810399770736,0.0,0.0,0.5191674828529358,77.05049896240234,42.0,-6.424811363220215,-11933.744140625,225.9428100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,307.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6484375,18000.0,0.0,0.0,0.269413560628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838258326053619,0.4838313162326813,-5.504316504811868e-06,0.0,0.0002734205045271,0.0,0.0,28.25396728515625,0.0,0.0,0.0,0.3641958832740783,4.0,0.0,1.0
387240,293.1622619628906,297.1499938964844,293.1499938964844,0.0430518612265586,-1278.3941650390625,304.1512756347656,0.578254222869873,0.0884577482938766,0.0814664289355278,293.8131103515625,297.1499938964844,293.1499938964844,0.005208870396018,-404.4320068359375,297.9786376953125,0.4636785984039306,0.050000000745058,0.0494404099881649,293.1353759765625,297.1499938964844,293.1499938964844,0.2756284177303314,-4002.949951171875,304.14111328125,0.9265387058258056,0.3647914528846741,0.2552914023399353,293.2243957519531,297.1499938964844,293.1499938964844,0.3139272630214691,-5998.48095703125,304.15924072265625,0.9618500471115112,0.4020712375640869,0.3820221126079559,293.300537109375,297.1499938964844,293.1499938964844,0.0080533716827631,-2696.31884765625,300.6889953613281,0.4636785984039306,0.050000000745058,0.2345240116119384,291.1717529296875,291.1499938964844,264.7882995605469,263.532958984375,281.31854248046875,293.4286804199219,291.1712951660156,1.0,0.2786449790000915,0.8405913710594177,0.8405913710594177,1.0,1.0,-1.203425407409668,0.5089575052261353,0.6944679617881775,0.2478810399770736,0.0,0.0,0.5191674828529358,77.05049896240234,42.0,-6.424811363220215,-11933.744140625,225.9428100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7528076171875,307.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6484375,18000.0,0.0,0.0,0.269413560628891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838258326053619,0.4838313162326813,-5.504316504811868e-06,0.0,0.0002734205045271,0.0,0.0,28.25396728515625,0.0,0.0,0.0,0.3641958832740783,4.0,0.0,1.0
387300,293.160888671875,297.1499938964844,293.1499938964844,0.0429790243506431,-1277.23974609375,304.15118408203125,0.5893000364303589,0.0885712653398513,0.0813802182674408,293.8177185058594,297.1499938964844,293.1499938964844,0.0050772298127412,-395.36566162109375,297.8504638671875,0.4742474555969238,0.050000000745058,0.0492519550025463,293.1263122558594,297.1499938964844,293.1499938964844,0.2772766053676605,-4022.236572265625,304.1397399902344,0.945942759513855,0.366759181022644,0.2565065622329712,293.2235412597656,297.1499938964844,293.1499938964844,0.3130232095718384,-5984.904296875,304.1592102050781,0.9766239523887634,0.4012954831123352,0.3810963332653045,293.2996826171875,297.1499938964844,293.1499938964844,0.007985383272171,-2679.80419921875,300.6647033691406,0.4742474555969238,0.050000000745058,0.2336300611495971,291.1696472167969,291.1499938964844,264.81329345703125,263.55487060546875,281.3327331542969,293.4250793457031,291.1692199707031,1.0,0.2725712954998016,0.8404104113578796,0.8404104113578796,1.0,1.0,-1.2023701667785645,0.5082739591598511,0.6940961480140686,0.2481573820114135,0.0,0.0,0.5180699229240417,72.27700805664062,42.0,-6.110927581787109,-11904.0615234375,215.80563354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75146484375,307.8468933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18033.68359375,18000.0,0.0,0.0,0.2682225704193115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818044900894165,0.4818100035190582,-5.491783213074086e-06,0.0,0.0002722117933444,0.0,0.0,28.047027587890625,0.0,0.0,0.0,0.3635086119174957,4.0,0.0,1.0
387360,293.1595153808594,297.1499938964844,293.1499938964844,0.0429188720881938,-1276.2911376953125,304.15106201171875,0.6015950441360474,0.0887023285031318,0.0813077837228775,293.8222351074219,297.1499938964844,293.1499938964844,0.0049470653757452,-386.2898254394531,297.72174072265625,0.4841287732124328,0.050000000745058,0.0490600503981113,293.1177062988281,297.1499938964844,293.1499938964844,0.2789588272571563,-4041.839599609375,304.1385498046875,0.9664695858955384,0.3687484562397003,0.2577400207519531,293.2226867675781,297.1499938964844,293.1499938964844,0.3121274411678314,-5971.451171875,304.1591491699219,0.991496205329895,0.4005352854728699,0.3801822960376739,293.2987670898437,297.1499938964844,293.1499938964844,0.0079176379367709,-2663.21435546875,300.6407775878906,0.4841287732124328,0.050000000745058,0.2327197641134262,291.1676330566406,291.1499938964844,264.8380126953125,263.5765380859375,281.34674072265625,293.4220886230469,291.167236328125,1.0,0.2662314176559448,0.840228796005249,0.840228796005249,1.0,1.0,-1.2013427019119265,0.5076195597648621,0.693723201751709,0.2483928948640823,0.0,0.0,0.5170957446098328,67.41539764404297,45.0,-5.810231685638428,-11875.0029296875,205.51548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7456970214844,307.83331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.9765625,18000.0,0.0,0.0,0.2670826315879822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800050556659698,0.4800105392932892,-5.480633717525052e-06,0.0,0.0002710549160838,0.0,0.0,27.863588333129883,0.0,0.0,0.0,0.362897515296936,4.0,0.0,1.0
387420,293.1568908691406,297.1499938964844,293.1499938964844,0.0429519899189472,-1276.8082275390625,304.1506652832031,0.6162794232368469,0.0889944061636924,0.081368088722229,293.8310546875,297.1499938964844,293.1499938964844,0.0047100032679736,-369.41888427734375,297.4659423828125,0.4952647686004638,0.050000000745058,0.0488537065684795,293.0999755859375,297.1499938964844,293.1499938964844,0.2825156450271606,-4083.00537109375,304.1364440917969,0.9895064234733582,0.3731512129306793,0.2604863345623016,293.2152404785156,297.1499938964844,293.1499938964844,0.3002589344978332,-5784.4345703125,304.17694091796875,0.9990000128746032,0.4001629948616028,0.3678583204746246,293.2967224121094,297.1499938964844,293.1499938964844,0.0078187203034758,-2638.6455078125,300.5956115722656,0.4952647686004638,0.050000000745058,0.2317409366369247,291.1703186035156,291.1499938964844,264.88653564453125,263.619140625,281.37713623046875,293.40545654296875,291.1728515625,1.0,0.2581336498260498,0.8398656249046326,0.8398656249046326,1.0,1.0,-1.188529133796692,0.5013575553894043,0.6871715784072876,0.2464319318532943,0.0,0.0,0.5144985914230347,62.03347396850586,48.0,12.322256088256836,-11763.4853515625,190.36886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,307.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9921875,18000.0,0.0,0.0,0.2649182975292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765769839286804,0.4765824377536773,-5.4613456086372025e-06,0.0,0.0002688583917915,0.0,0.0,27.52449607849121,0.0,0.0,0.0,0.3617326319217682,4.0,0.0,1.0
387480,293.1568908691406,297.1499938964844,293.1499938964844,0.0429519899189472,-1276.8082275390625,304.1506652832031,0.6162794232368469,0.0889944061636924,0.081368088722229,293.8310546875,297.1499938964844,293.1499938964844,0.0047100032679736,-369.41888427734375,297.4659423828125,0.4952647686004638,0.050000000745058,0.0488537065684795,293.0999755859375,297.1499938964844,293.1499938964844,0.2825156450271606,-4083.00537109375,304.1364440917969,0.9895064234733582,0.3731512129306793,0.2604863345623016,293.2152404785156,297.1499938964844,293.1499938964844,0.3002589344978332,-5784.4345703125,304.17694091796875,0.9990000128746032,0.4001629948616028,0.3678583204746246,293.2967224121094,297.1499938964844,293.1499938964844,0.0078187203034758,-2638.6455078125,300.5956115722656,0.4952647686004638,0.050000000745058,0.2317409366369247,291.1703186035156,291.1499938964844,264.88653564453125,263.619140625,281.37713623046875,293.40545654296875,291.1728515625,1.0,0.2581336498260498,0.8398656249046326,0.8398656249046326,1.0,1.0,-1.188529133796692,0.5013575553894043,0.6871715784072876,0.2464319318532943,0.0,0.0,0.5144985914230347,62.03347396850586,48.0,12.322256088256836,-11763.4853515625,190.36886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7276306152344,307.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18030.9921875,18000.0,0.0,0.0,0.2649182975292206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765769839286804,0.4765824377536773,-5.4613456086372025e-06,0.0,0.0002688583917915,0.0,0.0,27.52449607849121,0.0,0.0,0.0,0.3617326319217682,4.0,0.0,1.0
387540,293.1546936035156,297.1499938964844,293.1499938964844,0.0429966300725936,-1277.3306884765625,304.1503601074219,0.6241598129272461,0.0892652049660682,0.0815176516771316,293.8398742675781,297.1499938964844,293.1499938964844,0.0044830162078142,-352.7740478515625,297.2159729003906,0.5016101002693176,0.050000000745058,0.048750028014183,293.0803527832031,297.1499938964844,293.1499938964844,0.2839776277542114,-4097.54443359375,304.1390991210937,0.9990000128746032,0.3783978223800659,0.2616372406482696,293.1927795410156,297.1499938964844,293.1499938964844,0.2864067852497101,-5567.87890625,304.1903991699219,0.9990000128746032,0.4030508697032928,0.3542371988296509,293.2944030761719,297.1499938964844,293.1499938964844,0.0077358116395771,-2616.8984375,300.5565185546875,0.5016101002693176,0.050000000745058,0.2312491536140442,291.189453125,291.1499938964844,264.9339599609375,263.6607666015625,281.39215087890625,293.36407470703125,291.18975830078125,1.0,0.2527466714382171,0.8395024538040161,0.8395024538040161,1.0,1.0,-1.1731936931610107,0.4941147863864898,0.6790789365768433,0.243419662117958,0.0,0.0,0.5076592564582825,59.20481872558594,51.0,14.422069549560549,-11593.7275390625,179.82919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7293701171875,307.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.24609375,18000.0,0.0,0.0,0.2625961005687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667961895465851,0.4668016135692596,-5.417250577011146e-06,0.0,0.0002665016800165,0.0,0.0,26.616567611694336,0.0,0.0,0.0,0.3586556017398834,4.0,0.0,1.0
387600,293.1546936035156,297.1499938964844,293.1499938964844,0.0429966300725936,-1277.3306884765625,304.1503601074219,0.6241598129272461,0.0892652049660682,0.0815176516771316,293.8398742675781,297.1499938964844,293.1499938964844,0.0044830162078142,-352.7740478515625,297.2159729003906,0.5016101002693176,0.050000000745058,0.048750028014183,293.0803527832031,297.1499938964844,293.1499938964844,0.2839776277542114,-4097.54443359375,304.1390991210937,0.9990000128746032,0.3783978223800659,0.2616372406482696,293.1927795410156,297.1499938964844,293.1499938964844,0.2864067852497101,-5567.87890625,304.1903991699219,0.9990000128746032,0.4030508697032928,0.3542371988296509,293.2944030761719,297.1499938964844,293.1499938964844,0.0077358116395771,-2616.8984375,300.5565185546875,0.5016101002693176,0.050000000745058,0.2312491536140442,291.189453125,291.1499938964844,264.9339599609375,263.6607666015625,281.39215087890625,293.36407470703125,291.18975830078125,1.0,0.2527466714382171,0.8395024538040161,0.8395024538040161,1.0,1.0,-1.1731936931610107,0.4941147863864898,0.6790789365768433,0.243419662117958,0.0,0.0,0.5076592564582825,59.20481872558594,51.0,14.422069549560549,-11593.7275390625,179.82919311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7293701171875,307.7947692871094,278.1499938964844,0.0,18000.0,313.1499938964844,18078.24609375,18000.0,0.0,0.0,0.2625961005687713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4667961895465851,0.4668016135692596,-5.417250577011146e-06,0.0,0.0002665016800165,0.0,0.0,26.616567611694336,0.0,0.0,0.0,0.3586556017398834,4.0,0.0,1.0
387660,293.1527404785156,297.1499938964844,293.1499938964844,0.0431702323257923,-1280.13916015625,304.14996337890625,0.6282108426094055,0.0895466357469558,0.0817228630185127,293.8485412597656,297.1499938964844,293.1499938964844,0.0042660012841224,-336.7731018066406,296.9556884765625,0.5047494769096375,0.050000000745058,0.0487029813230037,293.052490234375,297.1499938964844,293.1499938964844,0.2778998613357544,-4025.638671875,304.1524963378906,0.9990000128746032,0.3857999145984649,0.2569384276866913,293.1728820800781,297.1499938964844,293.1499938964844,0.2796764671802521,-5465.1962890625,304.18798828125,0.9990000128746032,0.4060137867927551,0.3478738367557525,293.2915954589844,297.1499938964844,293.1499938964844,0.0076745450496673,-2601.857177734375,300.5153503417969,0.5047494769096375,0.050000000745058,0.2310259789228439,291.1933288574219,291.1499938964844,264.9802551269531,263.70147705078125,281.4013671875,293.32281494140625,291.193359375,1.0,0.2494483739137649,0.839271605014801,0.839271605014801,1.0,1.0,-1.1596407890319824,0.4878693222999573,0.6717715263366699,0.2403757721185684,0.0,0.0,0.5016164779663086,57.82596206665039,54.0,6.668445587158203,-11440.92578125,172.98045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563171386719,307.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84765625,18000.0,0.0,0.0,0.2599605917930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568273723125458,0.4568327367305755,-5.362711362977279e-06,0.0,0.000263826950686,0.0,0.0,25.669509887695312,0.0,0.0,0.0,0.3554102182388305,4.0,0.0,1.0
387720,293.1527404785156,297.1499938964844,293.1499938964844,0.0431702323257923,-1280.13916015625,304.14996337890625,0.6282108426094055,0.0895466357469558,0.0817228630185127,293.8485412597656,297.1499938964844,293.1499938964844,0.0042660012841224,-336.7731018066406,296.9556884765625,0.5047494769096375,0.050000000745058,0.0487029813230037,293.052490234375,297.1499938964844,293.1499938964844,0.2778998613357544,-4025.638671875,304.1524963378906,0.9990000128746032,0.3857999145984649,0.2569384276866913,293.1728820800781,297.1499938964844,293.1499938964844,0.2796764671802521,-5465.1962890625,304.18798828125,0.9990000128746032,0.4060137867927551,0.3478738367557525,293.2915954589844,297.1499938964844,293.1499938964844,0.0076745450496673,-2601.857177734375,300.5153503417969,0.5047494769096375,0.050000000745058,0.2310259789228439,291.1933288574219,291.1499938964844,264.9802551269531,263.70147705078125,281.4013671875,293.32281494140625,291.193359375,1.0,0.2494483739137649,0.839271605014801,0.839271605014801,1.0,1.0,-1.1596407890319824,0.4878693222999573,0.6717715263366699,0.2403757721185684,0.0,0.0,0.5016164779663086,57.82596206665039,54.0,6.668445587158203,-11440.92578125,172.98045349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563171386719,307.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.84765625,18000.0,0.0,0.0,0.2599605917930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4568273723125458,0.4568327367305755,-5.362711362977279e-06,0.0,0.000263826950686,0.0,0.0,25.669509887695312,0.0,0.0,0.0,0.3554102182388305,4.0,0.0,1.0
387780,293.1509094238281,297.1499938964844,293.1499938964844,0.0434395521879196,-1284.648681640625,304.1495056152344,0.6305410861968994,0.0898463129997253,0.0819667801260948,293.8571472167969,297.1499938964844,293.1499938964844,0.004055333789438,-321.1269226074219,296.6866455078125,0.5063095688819885,0.050000000745058,0.0486806072294712,293.02691650390625,297.1499938964844,293.1499938964844,0.275159627199173,-3993.440185546875,304.1560363769531,0.9990000128746032,0.3934692144393921,0.254672110080719,293.1596984863281,297.1499938964844,293.1499938964844,0.2763812243938446,-5417.00732421875,304.18072509765625,0.9990000128746032,0.4081203043460846,0.3448054194450378,293.2885131835937,297.1499938964844,293.1499938964844,0.0076252645812928,-2590.77734375,300.4729919433594,0.5063095688819885,0.050000000745058,0.2309198379516601,291.1866149902344,291.1499938964844,265.02545166015625,263.74127197265625,281.41021728515625,293.2962951660156,291.1852722167969,1.0,0.2479330450296402,0.8390407562255859,0.8390407562255859,1.0,1.0,-1.1533734798431396,0.4850383698940277,0.6683350801467896,0.2387856394052505,0.0,0.0,0.4970342516899109,57.16892623901367,72.0,-8.667352676391602,-11337.1728515625,169.80783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889099121094,307.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.02734375,18000.0,0.0,0.0,0.2571418285369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482715725898742,0.4482768774032593,-5.313519977789838e-06,0.0,0.0002609662769827,0.0,0.0,24.86276626586914,0.0,0.0,0.0,0.3526176810264587,4.0,0.0,1.0
387840,293.1509094238281,297.1499938964844,293.1499938964844,0.0434395521879196,-1284.648681640625,304.1495056152344,0.6305410861968994,0.0898463129997253,0.0819667801260948,293.8571472167969,297.1499938964844,293.1499938964844,0.004055333789438,-321.1269226074219,296.6866455078125,0.5063095688819885,0.050000000745058,0.0486806072294712,293.02691650390625,297.1499938964844,293.1499938964844,0.275159627199173,-3993.440185546875,304.1560363769531,0.9990000128746032,0.3934692144393921,0.254672110080719,293.1596984863281,297.1499938964844,293.1499938964844,0.2763812243938446,-5417.00732421875,304.18072509765625,0.9990000128746032,0.4081203043460846,0.3448054194450378,293.2885131835937,297.1499938964844,293.1499938964844,0.0076252645812928,-2590.77734375,300.4729919433594,0.5063095688819885,0.050000000745058,0.2309198379516601,291.1866149902344,291.1499938964844,265.02545166015625,263.74127197265625,281.41021728515625,293.2962951660156,291.1852722167969,1.0,0.2479330450296402,0.8390407562255859,0.8390407562255859,1.0,1.0,-1.1533734798431396,0.4850383698940277,0.6683350801467896,0.2387856394052505,0.0,0.0,0.4970342516899109,57.16892623901367,72.0,-8.667352676391602,-11337.1728515625,169.80783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7889099121094,307.74609375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.02734375,18000.0,0.0,0.0,0.2571418285369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482715725898742,0.4482768774032593,-5.313519977789838e-06,0.0,0.0002609662769827,0.0,0.0,24.86276626586914,0.0,0.0,0.0,0.3526176810264587,4.0,0.0,1.0
387900,293.1501770019531,297.1499938964844,293.1499938964844,0.0436363071203231,-1287.9998779296875,304.1492614746094,0.6289841532707214,0.0899762362241745,0.0821187421679496,293.861572265625,297.1499938964844,293.1499938964844,0.0039532328955829,-313.5365905761719,296.5472106933594,0.5045924186706543,0.050000000745058,0.0487053021788597,293.01953125,297.1499938964844,293.1499938964844,0.2784543931484222,-4033.33154296875,304.1488037109375,0.9990000128746032,0.3964820504188537,0.2571691572666168,293.1570739746094,297.1499938964844,293.1499938964844,0.2794839739799499,-5469.39306640625,304.1693725585937,0.9990000128746032,0.4085173904895782,0.3481862246990204,293.28717041015625,297.1499938964844,293.1499938964844,0.0076095992699265,-2588.17822265625,300.45001220703125,0.5045924186706543,0.050000000745058,0.2310369908809662,291.177490234375,291.1499938964844,265.04766845703125,263.7608337402344,281.4136657714844,293.2953186035156,291.174072265625,1.0,0.2502131164073944,0.8389253616333008,0.8389253616333008,1.0,1.0,-1.1607707738876345,0.4884171783924103,0.6723535656929016,0.2404503673315048,0.0,0.0,0.4960675537586212,57.89572143554688,72.0,-24.955564498901367,-11347.642578125,173.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7976379394531,307.71417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.419921875,18000.0,0.0,0.0,0.2557658553123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4455881714820862,0.4455934464931488,-5.295670689520193e-06,0.0,0.0002595698169898,0.0,0.0,24.603015899658203,0.0,0.0,0.0,0.3517159521579742,4.0,0.0,1.0
387960,293.1496887207031,297.1499938964844,293.1499938964844,0.0439170934259891,-1292.924072265625,304.1488647460937,0.6254593729972839,0.0900755226612091,0.0822712033987045,293.8660888671875,297.1499938964844,293.1499938964844,0.0038550575263798,-306.37017822265625,296.3974914550781,0.5011684894561768,0.050000000745058,0.0487569160759449,293.02069091796875,297.1499938964844,293.1499938964844,0.285552829504013,-4118.1318359375,304.1360778808594,0.9990000128746032,0.3979203701019287,0.26231449842453,293.16015625,297.1499938964844,293.1499938964844,0.2864318788051605,-5582.9072265625,304.1531982421875,0.9990000128746032,0.4078304171562195,0.3551526069641113,293.2862243652344,297.1499938964844,293.1499938964844,0.0076043428853154,-2589.73095703125,300.4217834472656,0.5011684894561768,0.050000000745058,0.2312818169593811,291.1531677246094,291.1499938964844,265.069580078125,263.7801818847656,281.4206848144531,293.3104858398437,291.1466369628906,1.0,0.2542157173156738,0.8387863636016846,0.8387863636016846,1.0,1.0,-1.175842046737671,0.4952455163002014,0.6805964708328247,0.244058296084404,0.0,0.0,0.4982095956802368,59.41715621948242,75.0,-53.44197845458984,-11413.8427734375,181.1080780029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78857421875,307.6706237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.400390625,18000.0,0.0,0.0,0.2545667588710785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457913339138031,0.4457966387271881,-5.287457497615833e-06,0.0,0.0002583528985269,0.0,0.0,24.5839786529541,0.0,0.0,0.0,0.3517086803913116,4.0,0.0,1.0
388020,293.1491394042969,297.1499938964844,293.1499938964844,0.0443916767835617,-1301.297607421875,304.1484680175781,0.619489312171936,0.0901966094970703,0.082492247223854,293.8753662109375,297.1499938964844,293.1499938964844,0.0036597927100956,-291.9206848144531,296.09197998046875,0.4956313073635101,0.050000000745058,0.04884734749794,293.03875732421875,297.1499938964844,293.1499938964844,0.2982517182826996,-4267.04052734375,304.1198425292969,0.9990000128746032,0.3975527882575989,0.271097868680954,293.177734375,297.1499938964844,293.1499938964844,0.298889011144638,-5782.45361328125,304.1317138671875,0.9990000128746032,0.4040276706218719,0.3670445680618286,293.2859802246094,297.1499938964844,293.1499938964844,0.00758903240785,-2591.376708984375,300.3603820800781,0.4956313073635101,0.050000000745058,0.2317107915878296,291.1020202636719,291.1499938964844,265.1126708984375,263.8182067871094,281.45123291015625,293.36474609375,291.0995788574219,1.0,0.2605057060718536,0.8385083079338074,0.8385083079338074,1.0,1.0,-1.201552391052246,0.5068714618682861,0.69468092918396,0.2503673136234283,0.0,0.0,0.508536159992218,62.083770751953125,78.0,-52.21866607666016,-11615.4794921875,194.6869964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69122314453125,307.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.373046875,18000.0,0.0,0.0,0.2531444132328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589312076568603,0.4589365422725677,-5.3328190006141085e-06,0.0,0.0002569093776401,0.0,0.0,25.69549560546875,0.0,0.0,0.0,0.3555894196033478,4.0,0.0,1.0
