time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388080,293.1491394042969,297.1499938964844,293.1499938964844,0.0443916767835617,-1301.297607421875,304.1484680175781,0.619489312171936,0.0901966094970703,0.082492247223854,293.8753662109375,297.1499938964844,293.1499938964844,0.0036597927100956,-291.9206848144531,296.09197998046875,0.4956313073635101,0.050000000745058,0.04884734749794,293.03875732421875,297.1499938964844,293.1499938964844,0.2982517182826996,-4267.04052734375,304.1198425292969,0.9990000128746032,0.3975527882575989,0.271097868680954,293.177734375,297.1499938964844,293.1499938964844,0.298889011144638,-5782.45361328125,304.1317138671875,0.9990000128746032,0.4040276706218719,0.3670445680618286,293.2859802246094,297.1499938964844,293.1499938964844,0.00758903240785,-2591.376708984375,300.3603820800781,0.4956313073635101,0.050000000745058,0.2317107915878296,291.1020202636719,291.1499938964844,265.1126708984375,263.8182067871094,281.45123291015625,293.36474609375,291.0995788574219,1.0,0.2605057060718536,0.8385083079338074,0.8385083079338074,1.0,1.0,-1.201552391052246,0.5068714618682861,0.69468092918396,0.2503673136234283,0.0,0.0,0.508536159992218,62.083770751953125,78.0,-52.21866607666016,-11615.4794921875,194.6869964599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69122314453125,307.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17895.373046875,18000.0,0.0,0.0,0.2531444132328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589312076568603,0.4589365422725677,-5.3328190006141085e-06,0.0,0.0002569093776401,0.0,0.0,25.69549560546875,0.0,0.0,0.0,0.3555894196033478,4.0,0.0,1.0
388140,293.14947509765625,297.1499938964844,293.1499938964844,0.0445922128856182,-1304.8006591796875,304.1486511230469,0.6125854253768921,0.0901510715484619,0.082587294280529,293.8855285644531,297.1499938964844,293.1499938964844,0.0034587187692523,-276.5057678222656,295.79840087890625,0.4898885190486908,0.050000000745058,0.0489499531686306,293.06329345703125,297.1499938964844,293.1499938964844,0.3074877560138702,-4371.05859375,304.115234375,0.997064769268036,0.3954001367092132,0.2772780060768127,293.2016296386719,297.1499938964844,293.1499938964844,0.3109628856182098,-5971.64404296875,304.11785888671875,0.9990000128746032,0.3984951972961426,0.3788788914680481,293.287841796875,297.1499938964844,293.1499938964844,0.0075560398399829,-2585.986572265625,300.30194091796875,0.4898885190486908,0.050000000745058,0.232197493314743,291.081787109375,291.1499938964844,265.1546936035156,263.8554077148437,281.4903869628906,293.430419921875,291.0802917480469,1.0,0.2668790817260742,0.838230311870575,0.838230311870575,1.0,1.0,-1.224185824394226,0.5171126127243042,0.7070732116699219,0.2559990882873535,0.0,0.0,0.5190414190292358,65.0219497680664,81.0,-32.33597946166992,-11794.2197265625,208.2567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975280761719,307.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.912109375,18000.0,0.0,0.0,0.2532795965671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754901230335235,0.4754955172538757,-5.418311047833413e-06,0.0,0.0002570466022007,0.0,0.0,27.25836944580078,0.0,0.0,0.0,0.3609374463558197,4.0,0.0,1.0
388200,293.14947509765625,297.1499938964844,293.1499938964844,0.0445922128856182,-1304.8006591796875,304.1486511230469,0.6125854253768921,0.0901510715484619,0.082587294280529,293.8855285644531,297.1499938964844,293.1499938964844,0.0034587187692523,-276.5057678222656,295.79840087890625,0.4898885190486908,0.050000000745058,0.0489499531686306,293.06329345703125,297.1499938964844,293.1499938964844,0.3074877560138702,-4371.05859375,304.115234375,0.997064769268036,0.3954001367092132,0.2772780060768127,293.2016296386719,297.1499938964844,293.1499938964844,0.3109628856182098,-5971.64404296875,304.11785888671875,0.9990000128746032,0.3984951972961426,0.3788788914680481,293.287841796875,297.1499938964844,293.1499938964844,0.0075560398399829,-2585.986572265625,300.30194091796875,0.4898885190486908,0.050000000745058,0.232197493314743,291.081787109375,291.1499938964844,265.1546936035156,263.8554077148437,281.4903869628906,293.430419921875,291.0802917480469,1.0,0.2668790817260742,0.838230311870575,0.838230311870575,1.0,1.0,-1.224185824394226,0.5171126127243042,0.7070732116699219,0.2559990882873535,0.0,0.0,0.5190414190292358,65.0219497680664,81.0,-32.33597946166992,-11794.2197265625,208.2567901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4975280761719,307.56353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.912109375,18000.0,0.0,0.0,0.2532795965671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754901230335235,0.4754955172538757,-5.418311047833413e-06,0.0,0.0002570466022007,0.0,0.0,27.25836944580078,0.0,0.0,0.0,0.3609374463558197,4.0,0.0,1.0
388260,293.1504211425781,297.1499938964844,293.1499938964844,0.044529341161251,-1303.459228515625,304.14923095703125,0.6000962853431702,0.0899729132652282,0.0826369896531105,293.8964538574219,297.1499938964844,293.1499938964844,0.0032530603930354,-260.16925048828125,295.5245666503906,0.4802004694938659,0.050000000745058,0.0491366870701313,293.0723571777344,297.1499938964844,293.1499938964844,0.3069739043712616,-4362.806640625,304.1274108886719,0.9815399050712584,0.3957269191741943,0.277055561542511,293.2161560058594,297.1499938964844,293.1499938964844,0.3070399165153503,-5904.86767578125,304.135009765625,0.9812713861465454,0.3942042291164398,0.3747611045837402,293.29058837890625,297.1499938964844,293.1499938964844,0.0075195208191871,-2576.212646484375,300.2521667480469,0.4802004694938659,0.050000000745058,0.2330832928419113,291.1014404296875,291.1499938964844,265.1957397460937,263.89178466796875,281.5296936035156,293.4619445800781,291.10479736328125,1.0,0.2723613083362579,0.8375301361083984,0.8375301361083984,1.0,1.0,-1.220145583152771,0.5152145624160767,0.7049310207366943,0.2549708187580108,0.0,0.0,0.5249070525169373,69.69051361083984,84.0,21.96951484680176,-11808.484375,216.6081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,307.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.51953125,18000.0,0.0,0.0,0.2546012699604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896063208580017,0.4896118342876434,-5.508254616870545e-06,0.0,0.0002583879104349,0.0,0.0,28.709089279174805,0.0,0.0,0.0,0.3656745254993438,4.0,0.0,1.0
388320,293.1504211425781,297.1499938964844,293.1499938964844,0.044529341161251,-1303.459228515625,304.14923095703125,0.6000962853431702,0.0899729132652282,0.0826369896531105,293.8964538574219,297.1499938964844,293.1499938964844,0.0032530603930354,-260.16925048828125,295.5245666503906,0.4802004694938659,0.050000000745058,0.0491366870701313,293.0723571777344,297.1499938964844,293.1499938964844,0.3069739043712616,-4362.806640625,304.1274108886719,0.9815399050712584,0.3957269191741943,0.277055561542511,293.2161560058594,297.1499938964844,293.1499938964844,0.3070399165153503,-5904.86767578125,304.135009765625,0.9812713861465454,0.3942042291164398,0.3747611045837402,293.29058837890625,297.1499938964844,293.1499938964844,0.0075195208191871,-2576.212646484375,300.2521667480469,0.4802004694938659,0.050000000745058,0.2330832928419113,291.1014404296875,291.1499938964844,265.1957397460937,263.89178466796875,281.5296936035156,293.4619445800781,291.10479736328125,1.0,0.2723613083362579,0.8375301361083984,0.8375301361083984,1.0,1.0,-1.220145583152771,0.5152145624160767,0.7049310207366943,0.2549708187580108,0.0,0.0,0.5249070525169373,69.69051361083984,84.0,21.96951484680176,-11808.484375,216.6081695556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720031738281,307.5043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17906.51953125,18000.0,0.0,0.0,0.2546012699604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896063208580017,0.4896118342876434,-5.508254616870545e-06,0.0,0.0002583879104349,0.0,0.0,28.709089279174805,0.0,0.0,0.0,0.3656745254993438,4.0,0.0,1.0
388380,293.1517944335937,297.1499938964844,293.1499938964844,0.0443628616631031,-1300.51416015625,304.1497497558594,0.5897340178489685,0.0896820947527885,0.0825451910495758,293.9081726074219,297.1499938964844,293.1499938964844,0.0030393321067094,-243.1594696044922,295.2437438964844,0.4718184173107147,0.050000000745058,0.0492973215878009,293.0745849609375,297.1499938964844,293.1499938964844,0.3083300590515136,-4376.34130859375,304.132568359375,0.9691379070281982,0.3972411155700683,0.2781377732753753,293.2203369140625,297.1499938964844,293.1499938964844,0.304509162902832,-5862.7509765625,304.14404296875,0.9654498100280762,0.3916717171669006,0.3722764551639557,293.29327392578125,297.1499938964844,293.1499938964844,0.0074770553037524,-2565.371826171875,300.2008056640625,0.4718184173107147,0.050000000745058,0.2338452786207199,291.11822509765625,291.1499938964844,265.2357482910156,263.9273681640625,281.5532531738281,293.4705810546875,291.11895751953125,1.0,0.2773469388484955,0.8368299007415771,0.8368299007415771,1.0,1.0,-1.2194591760635376,0.5148525238037109,0.7046066522598267,0.2547372281551361,0.0,0.0,0.5277163982391357,73.7472152709961,87.0,17.553279876708984,-11772.775390625,224.7878570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,307.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.11328125,18000.0,0.0,0.0,0.2564084231853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947815835475921,0.4947871267795563,-5.549036359298043e-06,0.0,0.0002602219756226,0.0,0.0,29.28702163696289,0.0,0.0,0.0,0.3676267564296722,4.0,0.0,1.0
388440,293.1517944335937,297.1499938964844,293.1499938964844,0.0443628616631031,-1300.51416015625,304.1497497558594,0.5897340178489685,0.0896820947527885,0.0825451910495758,293.9081726074219,297.1499938964844,293.1499938964844,0.0030393321067094,-243.1594696044922,295.2437438964844,0.4718184173107147,0.050000000745058,0.0492973215878009,293.0745849609375,297.1499938964844,293.1499938964844,0.3083300590515136,-4376.34130859375,304.132568359375,0.9691379070281982,0.3972411155700683,0.2781377732753753,293.2203369140625,297.1499938964844,293.1499938964844,0.304509162902832,-5862.7509765625,304.14404296875,0.9654498100280762,0.3916717171669006,0.3722764551639557,293.29327392578125,297.1499938964844,293.1499938964844,0.0074770553037524,-2565.371826171875,300.2008056640625,0.4718184173107147,0.050000000745058,0.2338452786207199,291.11822509765625,291.1499938964844,265.2357482910156,263.9273681640625,281.5532531738281,293.4705810546875,291.11895751953125,1.0,0.2773469388484955,0.8368299007415771,0.8368299007415771,1.0,1.0,-1.2194591760635376,0.5148525238037109,0.7046066522598267,0.2547372281551361,0.0,0.0,0.5277163982391357,73.7472152709961,87.0,17.553279876708984,-11772.775390625,224.7878570556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08209228515625,307.3927917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.11328125,18000.0,0.0,0.0,0.2564084231853485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4947815835475921,0.4947871267795563,-5.549036359298043e-06,0.0,0.0002602219756226,0.0,0.0,29.28702163696289,0.0,0.0,0.0,0.3676267564296722,4.0,0.0,1.0
388500,293.1524963378906,297.1499938964844,293.1499938964844,0.0442774444818496,-1299.0550537109375,304.14996337890625,0.5850216150283813,0.0895232409238815,0.0824772119522094,293.9140930175781,297.1499938964844,293.1499938964844,0.0029315033461898,-234.5790557861328,295.098876953125,0.4676322042942047,0.050000000745058,0.0493728406727314,293.0754699707031,297.1499938964844,293.1499938964844,0.3091471195220947,-4384.9462890625,304.1342468261719,0.9634405970573424,0.398017406463623,0.2787364721298218,293.22125244140625,297.1499938964844,293.1499938964844,0.3035359382629394,-5846.8115234375,304.1468811035156,0.9580137133598328,0.3906001448631286,0.3713005781173706,293.29449462890625,297.1499938964844,293.1499938964844,0.0074568698182702,-2560.49462890625,300.173828125,0.4676322042942047,0.050000000745058,0.2342034876346588,291.12225341796875,291.1499938964844,265.2554016113281,263.94488525390625,281.563720703125,293.47314453125,291.1231689453125,1.0,0.2796952724456787,0.8364798426628113,0.8364798426628113,1.0,1.0,-1.2194454669952393,0.5148167610168457,0.7046287059783936,0.2547147274017334,0.0,0.0,0.5291633605957031,75.65933227539062,87.0,15.511611938476562,-11764.1748046875,228.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0043334960937,307.3506774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17954.888671875,18000.0,0.0,0.0,0.2574020326137543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497515320777893,0.4975208938121795,-5.565909305005334e-06,0.0,0.0002612303360365,0.0,0.0,29.573957443237305,0.0,0.0,0.0,0.3685604929924011,4.0,0.0,1.0
388560,293.1531677246094,297.1499938964844,293.1499938964844,0.0441824384033679,-1297.4354248046875,304.150146484375,0.5805498361587524,0.0893596112728118,0.08240208029747,293.9200134277344,297.1499938964844,293.1499938964844,0.0028232994955033,-225.9466857910156,294.95343017578125,0.4633141160011291,0.050000000745058,0.0494462698698043,293.07647705078125,297.1499938964844,293.1499938964844,0.309917688369751,-4393.08251953125,304.1357116699219,0.9579595923423768,0.3987645506858825,0.2793202996253967,293.22186279296875,297.1499938964844,293.1499938964844,0.3025877177715301,-5831.45556640625,304.149169921875,0.9508013129234314,0.3895784914493561,0.3703906238079071,293.2956848144531,297.1499938964844,293.1499938964844,0.0074361283332109,-2555.404296875,300.1470031738281,0.4633141160011291,0.050000000745058,0.2345518171787262,291.1268310546875,291.1499938964844,265.2747802734375,263.9621887207031,281.57379150390625,293.4754943847656,291.12774658203125,1.0,0.2819623649120331,0.8362808227539062,0.8362808227539062,1.0,1.0,-1.2194700241088867,0.5148060321807861,0.7046639919281006,0.2547216415405273,0.0,0.0,0.5302480459213257,77.51942443847656,90.0,14.316487312316896,-11755.7314453125,232.61886596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9374084472656,307.3139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.2421875,18000.0,0.0,0.0,0.2584317624568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4997959434986114,0.4998015463352203,-5.58097872271901e-06,0.0,0.0002622753963805,0.0,0.0,29.819089889526367,0.0,0.0,0.0,0.36934894323349,4.0,0.0,1.0
388620,293.1544494628906,297.1499938964844,293.1499938964844,0.0439819209277629,-1294.0443115234375,304.1504211425781,0.5722084045410156,0.0890196487307548,0.082235537469387,293.9317932128906,297.1499938964844,293.1499938964844,0.0026045022532343,-208.4590759277344,294.6592102050781,0.4550614356994629,0.050000000745058,0.0495883598923683,293.0788879394531,297.1499938964844,293.1499938964844,0.3113512992858886,-4408.3115234375,304.1380615234375,0.9475423097610474,0.4001431465148926,0.2804108262062073,293.2225952148437,297.1499938964844,293.1499938964844,0.3007471263408661,-5802.0732421875,304.1524658203125,0.9370308518409728,0.3876067996025085,0.3686585426330566,293.2978515625,297.1499938964844,293.1499938964844,0.0073939743451774,-2545.07275390625,300.0929260253906,0.4550614356994629,0.050000000745058,0.2352258414030075,291.13494873046875,291.1499938964844,265.3128662109375,263.9962463378906,281.5939025878906,293.4803771972656,291.1357421875,1.0,0.2862869203090668,0.8358827829360962,0.8358827829360962,1.0,1.0,-1.2194796800613403,0.514756977558136,0.7047227025032043,0.2547589838504791,0.0,0.0,0.5316886901855469,81.11907958984375,93.0,11.994574546813965,-11738.263671875,240.0915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,307.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.50390625,18000.0,0.0,0.0,0.2605023980140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029197335243225,0.5029253363609314,-5.602993041975424e-06,0.0,0.0002643768093548,0.0,0.0,30.16304588317871,0.0,0.0,0.0,0.3704559206962585,4.0,0.0,1.0
388680,293.1544494628906,297.1499938964844,293.1499938964844,0.0439819209277629,-1294.0443115234375,304.1504211425781,0.5722084045410156,0.0890196487307548,0.082235537469387,293.9317932128906,297.1499938964844,293.1499938964844,0.0026045022532343,-208.4590759277344,294.6592102050781,0.4550614356994629,0.050000000745058,0.0495883598923683,293.0788879394531,297.1499938964844,293.1499938964844,0.3113512992858886,-4408.3115234375,304.1380615234375,0.9475423097610474,0.4001431465148926,0.2804108262062073,293.2225952148437,297.1499938964844,293.1499938964844,0.3007471263408661,-5802.0732421875,304.1524658203125,0.9370308518409728,0.3876067996025085,0.3686585426330566,293.2978515625,297.1499938964844,293.1499938964844,0.0073939743451774,-2545.07275390625,300.0929260253906,0.4550614356994629,0.050000000745058,0.2352258414030075,291.13494873046875,291.1499938964844,265.3128662109375,263.9962463378906,281.5939025878906,293.4803771972656,291.1357421875,1.0,0.2862869203090668,0.8358827829360962,0.8358827829360962,1.0,1.0,-1.2194796800613403,0.514756977558136,0.7047227025032043,0.2547589838504791,0.0,0.0,0.5316886901855469,81.11907958984375,93.0,11.994574546813965,-11738.263671875,240.0915069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.837158203125,307.2575988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17975.50390625,18000.0,0.0,0.0,0.2605023980140686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029197335243225,0.5029253363609314,-5.602993041975424e-06,0.0,0.0002643768093548,0.0,0.0,30.16304588317871,0.0,0.0,0.0,0.3704559206962585,4.0,0.0,1.0
388740,293.1556701660156,297.1499938964844,293.1499938964844,0.0437600724399089,-1290.311767578125,304.150634765625,0.5645167827606201,0.0886577442288398,0.0820465460419654,293.9434509277344,297.1499938964844,293.1499938964844,0.0023817054461687,-190.61599731445312,294.3614501953125,0.4479077756404876,0.050000000745058,0.0497257597744464,293.0818786621094,297.1499938964844,293.1499938964844,0.3125900626182556,-4421.47802734375,304.13995361328125,0.9377635717391968,0.4013397693634033,0.2813776135444641,293.2230224609375,297.1499938964844,293.1499938964844,0.2989062070846557,-5773.0712890625,304.1546936035156,0.9242374897003174,0.3856799900531769,0.3669755458831787,293.29986572265625,297.1499938964844,293.1499938964844,0.0073505477048456,-2534.327392578125,300.0384826660156,0.4479077756404876,0.050000000745058,0.2358776032924652,291.1428527832031,291.1499938964844,265.3500061035156,264.02960205078125,281.61444091796875,293.4857788085937,291.1436767578125,1.0,0.2903801798820495,0.8354847431182861,0.8354847431182861,1.0,1.0,-1.219340443611145,0.5146224498748779,0.7047180533409119,0.2548106908798218,0.0,0.0,0.5321142077445984,84.59903717041016,96.0,11.422852516174316,-11721.2431640625,247.2605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,307.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.2624522447586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043492317199707,0.5043548345565796,-5.614876045001438e-06,0.0,0.0002663556660991,0.0,0.0,30.32948875427246,0.0,0.0,0.0,0.3709834516048431,4.0,0.0,1.0
388800,293.1556701660156,297.1499938964844,293.1499938964844,0.0437600724399089,-1290.311767578125,304.150634765625,0.5645167827606201,0.0886577442288398,0.0820465460419654,293.9434509277344,297.1499938964844,293.1499938964844,0.0023817054461687,-190.61599731445312,294.3614501953125,0.4479077756404876,0.050000000745058,0.0497257597744464,293.0818786621094,297.1499938964844,293.1499938964844,0.3125900626182556,-4421.47802734375,304.13995361328125,0.9377635717391968,0.4013397693634033,0.2813776135444641,293.2230224609375,297.1499938964844,293.1499938964844,0.2989062070846557,-5773.0712890625,304.1546936035156,0.9242374897003174,0.3856799900531769,0.3669755458831787,293.29986572265625,297.1499938964844,293.1499938964844,0.0073505477048456,-2534.327392578125,300.0384826660156,0.4479077756404876,0.050000000745058,0.2358776032924652,291.1428527832031,291.1499938964844,265.3500061035156,264.02960205078125,281.61444091796875,293.4857788085937,291.1436767578125,1.0,0.2903801798820495,0.8354847431182861,0.8354847431182861,1.0,1.0,-1.219340443611145,0.5146224498748779,0.7047180533409119,0.2548106908798218,0.0,0.0,0.5321142077445984,84.59903717041016,96.0,11.422852516174316,-11721.2431640625,247.2605438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801208496094,307.2250671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.833984375,18000.0,0.0,0.0,0.2624522447586059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5043492317199707,0.5043548345565796,-5.614876045001438e-06,0.0,0.0002663556660991,0.0,0.0,30.32948875427246,0.0,0.0,0.0,0.3709834516048431,4.0,0.0,1.0
388860,293.1517333984375,297.1499938964844,293.1499938964844,0.0442301332950592,-1297.9896240234375,304.1496276855469,0.5598018169403076,0.0893221870064735,0.0825755894184112,293.94903564453125,297.1499938964844,293.1499938964844,0.0021694088354706,-173.61053466796875,294.0751037597656,0.4419739842414856,0.050000000745058,0.0498521476984024,293.08087158203125,297.1499938964844,293.1499938964844,0.3143638968467712,-4441.07958984375,304.14031982421875,0.929822027683258,0.4032818973064422,0.2827333509922027,293.2182312011719,297.1499938964844,293.1499938964844,0.2978396415710449,-5756.6787109375,304.15484619140625,0.9139050245285034,0.3848112225532532,0.3660793304443359,293.2957458496094,297.1499938964844,293.1499938964844,0.0073275095783174,-2528.777099609375,299.999755859375,0.4419739842414856,0.050000000745058,0.2364771217107772,291.1484680175781,291.1499938964844,265.3866577148437,264.06268310546875,281.6338195800781,293.4911499023437,291.14874267578125,1.0,0.2943564057350158,0.8350688815116882,0.8350688815116882,1.0,1.0,-1.2213975191116333,0.5154587626457214,0.7059388160705566,0.2554796636104584,0.0,0.0,0.5318665504455566,87.83507537841797,99.0,7.147374153137207,-11715.716796875,254.75119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7614440917969,307.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.2641667425632477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041860938072205,0.5041916966438293,-5.616418093268294e-06,0.0,0.0002680956677068,0.0,0.0,30.32370948791504,0.0,0.0,0.0,0.3709682822227478,4.0,0.0,1.0
388920,293.1517333984375,297.1499938964844,293.1499938964844,0.0442301332950592,-1297.9896240234375,304.1496276855469,0.5598018169403076,0.0893221870064735,0.0825755894184112,293.94903564453125,297.1499938964844,293.1499938964844,0.0021694088354706,-173.61053466796875,294.0751037597656,0.4419739842414856,0.050000000745058,0.0498521476984024,293.08087158203125,297.1499938964844,293.1499938964844,0.3143638968467712,-4441.07958984375,304.14031982421875,0.929822027683258,0.4032818973064422,0.2827333509922027,293.2182312011719,297.1499938964844,293.1499938964844,0.2978396415710449,-5756.6787109375,304.15484619140625,0.9139050245285034,0.3848112225532532,0.3660793304443359,293.2957458496094,297.1499938964844,293.1499938964844,0.0073275095783174,-2528.777099609375,299.999755859375,0.4419739842414856,0.050000000745058,0.2364771217107772,291.1484680175781,291.1499938964844,265.3866577148437,264.06268310546875,281.6338195800781,293.4911499023437,291.14874267578125,1.0,0.2943564057350158,0.8350688815116882,0.8350688815116882,1.0,1.0,-1.2213975191116333,0.5154587626457214,0.7059388160705566,0.2554796636104584,0.0,0.0,0.5318665504455566,87.83507537841797,99.0,7.147374153137207,-11715.716796875,254.75119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7614440917969,307.207763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01953125,18000.0,0.0,0.0,0.2641667425632477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041860938072205,0.5041916966438293,-5.616418093268294e-06,0.0,0.0002680956677068,0.0,0.0,30.32370948791504,0.0,0.0,0.0,0.3709682822227478,4.0,0.0,1.0
388980,293.1506652832031,297.1499938964844,293.1499938964844,0.0445426851511001,-1303.043701171875,304.1492614746094,0.554878830909729,0.0894967690110206,0.0829339474439621,293.9564819335937,297.1499938964844,293.1499938964844,0.0019486850360408,-155.9228973388672,293.7816467285156,0.4365474879741668,0.050000000745058,0.0499797761440277,293.0836486816406,297.1499938964844,293.1499938964844,0.3157042562961578,-4455.623046875,304.1413269042969,0.9218831658363342,0.4044746458530426,0.2837561964988708,293.2161560058594,297.1499938964844,293.1499938964844,0.2966489791870117,-5738.2734375,304.1552429199219,0.9044325351715088,0.3835026621818542,0.3650513589382171,293.2935485839844,297.1499938964844,293.1499938964844,0.0072970669716596,-2521.327880859375,299.9570617675781,0.4365474879741668,0.050000000745058,0.2370825260877609,291.1537475585937,291.1499938964844,265.42333984375,264.0959777832031,281.658203125,293.5031433105469,291.154541015625,1.0,0.2982141673564911,0.8346530199050903,0.8346530199050903,1.0,1.0,-1.2227020263671875,0.5159212350845337,0.7067808508872986,0.2560539841651916,0.0,0.0,0.5310695767402649,91.09367370605467,102.0,8.725818634033203,-11710.447265625,262.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728576660156,307.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.2655927240848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033870339393616,0.5033926367759705,-5.613320809061406e-06,0.0,0.0002695428556762,0.0,0.0,30.246795654296875,0.0,0.0,0.0,0.3707078695297241,4.0,0.0,1.0
389040,293.1506652832031,297.1499938964844,293.1499938964844,0.0445426851511001,-1303.043701171875,304.1492614746094,0.554878830909729,0.0894967690110206,0.0829339474439621,293.9564819335937,297.1499938964844,293.1499938964844,0.0019486850360408,-155.9228973388672,293.7816467285156,0.4365474879741668,0.050000000745058,0.0499797761440277,293.0836486816406,297.1499938964844,293.1499938964844,0.3157042562961578,-4455.623046875,304.1413269042969,0.9218831658363342,0.4044746458530426,0.2837561964988708,293.2161560058594,297.1499938964844,293.1499938964844,0.2966489791870117,-5738.2734375,304.1552429199219,0.9044325351715088,0.3835026621818542,0.3650513589382171,293.2935485839844,297.1499938964844,293.1499938964844,0.0072970669716596,-2521.327880859375,299.9570617675781,0.4365474879741668,0.050000000745058,0.2370825260877609,291.1537475585937,291.1499938964844,265.42333984375,264.0959777832031,281.658203125,293.5031433105469,291.154541015625,1.0,0.2982141673564911,0.8346530199050903,0.8346530199050903,1.0,1.0,-1.2227020263671875,0.5159212350845337,0.7067808508872986,0.2560539841651916,0.0,0.0,0.5310695767402649,91.09367370605467,102.0,8.725818634033203,-11710.447265625,262.0238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7728576660156,307.2132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.693359375,18000.0,0.0,0.0,0.2655927240848541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033870339393616,0.5033926367759705,-5.613320809061406e-06,0.0,0.0002695428556762,0.0,0.0,30.246795654296875,0.0,0.0,0.0,0.3707078695297241,4.0,0.0,1.0
389100,293.1506042480469,297.1499938964844,293.1499938964844,0.0446061976253986,-1304.0291748046875,304.1492614746094,0.5522642135620117,0.0895041897892952,0.0830215960741043,293.9607238769531,297.1499938964844,293.1499938964844,0.0018367887241765,-146.94973754882812,293.6337280273437,0.434011846780777,0.050000000745058,0.0500440262258052,293.0856628417969,297.1499938964844,293.1499938964844,0.3161752820014953,-4460.6025390625,304.1420593261719,0.9179513454437256,0.404918223619461,0.2841437458992004,293.215576171875,297.1499938964844,293.1499938964844,0.2959411442279815,-5727.27880859375,304.15557861328125,0.9000545740127563,0.3827798664569855,0.3644528985023498,293.29302978515625,297.1499938964844,293.1499938964844,0.0072800917550921,-2517.0341796875,299.93487548828125,0.434011846780777,0.050000000745058,0.2373873144388198,291.15771484375,291.1499938964844,265.4416809082031,264.1126708984375,281.6710510253906,293.5094299316406,291.15850830078125,1.0,0.3000915050506592,0.8344451189041138,0.8344451189041138,1.0,1.0,-1.2229973077774048,0.51598060131073,0.7070167660713196,0.2562804520130157,0.0,0.0,0.5301501750946045,92.7294464111328,102.0,9.703035354614258,-11702.8193359375,265.5411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7889404296875,307.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.02734375,18000.0,0.0,0.0,0.2661696970462799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502180278301239,0.5021858811378479,-5.607922958006384e-06,0.0,0.0002701283956412,0.0,0.0,30.12757682800293,0.0,0.0,0.0,0.3703178167343139,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0446375831961631,-1304.489013671875,304.1493530273437,0.5496342778205872,0.0894777849316597,0.0830743536353111,293.9651794433594,297.1499938964844,293.1499938964844,0.0017231879755854,-137.84283447265625,293.4844055175781,0.4315987527370453,0.050000000745058,0.0501082576811313,293.08795166015625,297.1499938964844,293.1499938964844,0.3165681064128876,-4464.70947265625,304.14276123046875,0.9141160845756532,0.4052803516387939,0.284471720457077,293.21514892578125,297.1499938964844,293.1499938964844,0.2952089309692383,-5715.9150390625,304.1558837890625,0.8957840800285339,0.3820329010486603,0.3638260662555694,293.29278564453125,297.1499938964844,293.1499938964844,0.0072623658925294,-2512.5537109375,299.9120178222656,0.4315987527370453,0.050000000745058,0.2376919984817505,291.1614990234375,291.1499938964844,265.4599914550781,264.12945556640625,281.68408203125,293.5155944824219,291.1622314453125,1.0,0.3019367456436157,0.8342279195785522,0.8342279195785522,1.0,1.0,-1.2231448888778689,0.5159654021263123,0.7071795463562012,0.2564890384674072,0.0,0.0,0.5289931297302246,94.36285400390624,105.0,9.96412754058838,-11692.5859375,268.9976501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,307.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.888671875,18000.0,0.0,0.0,0.266642689704895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5004872679710388,0.5004928708076477,-5.599518772214651e-06,0.0,0.0002706084342207,0.0,0.0,29.95701789855957,0.0,0.0,0.0,0.3697644770145416,4.0,0.0,1.0
389220,293.1512451171875,297.1499938964844,293.1499938964844,0.0446292571723461,-1304.2503662109375,304.1495666503906,0.5444066524505615,0.0893456935882568,0.0831015333533287,293.97467041015625,297.1499938964844,293.1499938964844,0.0014923546696081,-119.3477554321289,293.1816711425781,0.4271195530891418,0.050000000745058,0.0502364002168178,293.0932922363281,297.1499938964844,293.1499938964844,0.3171428143978119,-4470.58349609375,304.14422607421875,0.9068333506584167,0.4057739078998565,0.2849648892879486,293.2146301269531,297.1499938964844,293.1499938964844,0.2937054336071014,-5692.6162109375,304.15643310546875,0.8875446319580078,0.3804920315742492,0.3625195920467376,293.2929382324219,297.1499938964844,293.1499938964844,0.0072252973914146,-2503.195068359375,299.86444091796875,0.4271195530891418,0.050000000745058,0.2382998466491699,291.16845703125,291.1499938964844,265.4966735839844,264.1630859375,281.7107849121094,293.5277099609375,291.1690979003906,1.0,0.3055368661880493,0.8337935209274292,0.8337935209274292,1.0,1.0,-1.2230850458145142,0.5157530307769775,0.7073320150375366,0.2568768858909607,0.0,0.0,0.526060163974762,97.61785888671876,108.0,9.505659103393556,-11666.3359375,275.7481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873779296875,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9453125,18000.0,0.0,0.0,0.2672545313835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959556460380554,0.4959612190723419,-5.575411705649458e-06,0.0,0.0002712293644435,0.0,0.0,29.496044158935547,0.0,0.0,0.0,0.3682646155357361,4.0,0.0,1.0
389280,293.1512451171875,297.1499938964844,293.1499938964844,0.0446292571723461,-1304.2503662109375,304.1495666503906,0.5444066524505615,0.0893456935882568,0.0831015333533287,293.97467041015625,297.1499938964844,293.1499938964844,0.0014923546696081,-119.3477554321289,293.1816711425781,0.4271195530891418,0.050000000745058,0.0502364002168178,293.0932922363281,297.1499938964844,293.1499938964844,0.3171428143978119,-4470.58349609375,304.14422607421875,0.9068333506584167,0.4057739078998565,0.2849648892879486,293.2146301269531,297.1499938964844,293.1499938964844,0.2937054336071014,-5692.6162109375,304.15643310546875,0.8875446319580078,0.3804920315742492,0.3625195920467376,293.2929382324219,297.1499938964844,293.1499938964844,0.0072252973914146,-2503.195068359375,299.86444091796875,0.4271195530891418,0.050000000745058,0.2382998466491699,291.16845703125,291.1499938964844,265.4966735839844,264.1630859375,281.7107849121094,293.5277099609375,291.1690979003906,1.0,0.3055368661880493,0.8337935209274292,0.8337935209274292,1.0,1.0,-1.2230850458145142,0.5157530307769775,0.7073320150375366,0.2568768858909607,0.0,0.0,0.526060163974762,97.61785888671876,108.0,9.505659103393556,-11666.3359375,275.7481994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873779296875,307.2530822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.9453125,18000.0,0.0,0.0,0.2672545313835144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4959556460380554,0.4959612190723419,-5.575411705649458e-06,0.0,0.0002712293644435,0.0,0.0,29.496044158935547,0.0,0.0,0.0,0.3682646155357361,4.0,0.0,1.0
389340,293.1521911621094,297.1499938964844,293.1499938964844,0.044545542448759,-1302.790771484375,304.1498718261719,0.5392767190933228,0.0891260430216789,0.0830437690019607,293.9846496582031,297.1499938964844,293.1499938964844,0.0012569244718179,-100.49810028076172,292.8736572265625,0.4230623245239258,0.050000000745058,0.0503638722002506,293.0994567871094,297.1499938964844,293.1499938964844,0.3174430429935455,-4473.42626953125,304.1456298828125,0.9001516699790955,0.4059593975543976,0.2852421402931213,293.21435546875,297.1499938964844,293.1499938964844,0.2921788394451141,-5669.00830078125,304.1568298339844,0.879725456237793,0.3789081275463104,0.3611661493778229,293.2937316894531,297.1499938964844,293.1499938964844,0.0071864901110529,-2493.42333984375,299.8147277832031,0.4230623245239258,0.050000000745058,0.2389045357704162,291.1743469238281,291.1499938964844,265.5333251953125,264.1968994140625,281.7383117675781,293.5395812988281,291.17486572265625,1.0,0.3090222179889679,0.8333591818809509,0.8333591818809509,1.0,1.0,-1.2226030826568604,0.5153214931488037,0.7072815299034119,0.2572384178638458,0.0,0.0,0.5224037766456604,100.8516082763672,111.0,8.168538093566895,-11632.5791015625,282.28472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,307.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.11328125,18000.0,0.0,0.0,0.2673843801021576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900985062122345,0.4901040494441986,-5.543157840293134e-06,0.0,0.0002713611756917,0.0,0.0,28.90159034729004,0.0,0.0,0.0,0.3663177788257599,4.0,0.0,1.0
389400,293.1521911621094,297.1499938964844,293.1499938964844,0.044545542448759,-1302.790771484375,304.1498718261719,0.5392767190933228,0.0891260430216789,0.0830437690019607,293.9846496582031,297.1499938964844,293.1499938964844,0.0012569244718179,-100.49810028076172,292.8736572265625,0.4230623245239258,0.050000000745058,0.0503638722002506,293.0994567871094,297.1499938964844,293.1499938964844,0.3174430429935455,-4473.42626953125,304.1456298828125,0.9001516699790955,0.4059593975543976,0.2852421402931213,293.21435546875,297.1499938964844,293.1499938964844,0.2921788394451141,-5669.00830078125,304.1568298339844,0.879725456237793,0.3789081275463104,0.3611661493778229,293.2937316894531,297.1499938964844,293.1499938964844,0.0071864901110529,-2493.42333984375,299.8147277832031,0.4230623245239258,0.050000000745058,0.2389045357704162,291.1743469238281,291.1499938964844,265.5333251953125,264.1968994140625,281.7383117675781,293.5395812988281,291.17486572265625,1.0,0.3090222179889679,0.8333591818809509,0.8333591818809509,1.0,1.0,-1.2226030826568604,0.5153214931488037,0.7072815299034119,0.2572384178638458,0.0,0.0,0.5224037766456604,100.8516082763672,111.0,8.168538093566895,-11632.5791015625,282.28472900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552001953125,307.2841491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18048.11328125,18000.0,0.0,0.0,0.2673843801021576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900985062122345,0.4901040494441986,-5.543157840293134e-06,0.0,0.0002713611756917,0.0,0.0,28.90159034729004,0.0,0.0,0.0,0.3663177788257599,4.0,0.0,1.0
389460,293.1533508300781,297.1499938964844,293.1499938964844,0.0444054752588272,-1300.428466796875,304.150146484375,0.5342836380004883,0.0888372287154197,0.0829196870326995,293.99493408203125,297.1499938964844,293.1499938964844,0.0010171552421525,-81.31375122070312,292.5604248046875,0.4193702936172485,0.050000000745058,0.0504906959831714,293.1063537597656,297.1499938964844,293.1499938964844,0.3174819648265838,-4473.392578125,304.14703369140625,0.893709659576416,0.4058392643928528,0.2853069007396698,293.2142639160156,297.1499938964844,293.1499938964844,0.2906550168991089,-5645.48779296875,304.1570739746094,0.8723193407058716,0.3772966265678406,0.3597831130027771,293.29498291015625,297.1499938964844,293.1499938964844,0.0071464665234088,-2483.390625,299.7630920410156,0.4193702936172485,0.050000000745058,0.2395061254501342,291.1788635253906,291.1499938964844,265.57000732421875,264.2308654785156,281.7667236328125,293.551513671875,291.17926025390625,1.0,0.3124033808708191,0.8329450488090515,0.8329450488090515,1.0,1.0,-1.2217464447021484,0.5146939754486084,0.7070524096488953,0.257586658000946,0.0,0.0,0.5182338953018188,104.065185546875,114.0,6.393935203552246,-11592.1259765625,288.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.126953125,18000.0,0.0,0.0,0.2670269310474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832922220230102,0.4832977056503296,-5.5051918934623245e-06,0.0,0.000270998396445,0.0,0.0,28.217578887939453,0.0,0.0,0.0,0.3640573918819427,4.0,0.0,1.0
389520,293.1533508300781,297.1499938964844,293.1499938964844,0.0444054752588272,-1300.428466796875,304.150146484375,0.5342836380004883,0.0888372287154197,0.0829196870326995,293.99493408203125,297.1499938964844,293.1499938964844,0.0010171552421525,-81.31375122070312,292.5604248046875,0.4193702936172485,0.050000000745058,0.0504906959831714,293.1063537597656,297.1499938964844,293.1499938964844,0.3174819648265838,-4473.392578125,304.14703369140625,0.893709659576416,0.4058392643928528,0.2853069007396698,293.2142639160156,297.1499938964844,293.1499938964844,0.2906550168991089,-5645.48779296875,304.1570739746094,0.8723193407058716,0.3772966265678406,0.3597831130027771,293.29498291015625,297.1499938964844,293.1499938964844,0.0071464665234088,-2483.390625,299.7630920410156,0.4193702936172485,0.050000000745058,0.2395061254501342,291.1788635253906,291.1499938964844,265.57000732421875,264.2308654785156,281.7667236328125,293.551513671875,291.17926025390625,1.0,0.3124033808708191,0.8329450488090515,0.8329450488090515,1.0,1.0,-1.2217464447021484,0.5146939754486084,0.7070524096488953,0.257586658000946,0.0,0.0,0.5182338953018188,104.065185546875,114.0,6.393935203552246,-11592.1259765625,288.6220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04986572265625,307.3192443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.126953125,18000.0,0.0,0.0,0.2670269310474396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832922220230102,0.4832977056503296,-5.5051918934623245e-06,0.0,0.000270998396445,0.0,0.0,28.217578887939453,0.0,0.0,0.0,0.3640573918819427,4.0,0.0,1.0
389580,293.1546325683594,297.1499938964844,293.1499938964844,0.0442203618586063,-1297.3492431640625,304.150390625,0.529446542263031,0.0884914398193359,0.0827414467930793,294.00537109375,297.1499938964844,293.1499938964844,0.0007732913363724,-61.81150817871094,292.2422180175781,0.4159890413284302,0.050000000745058,0.0506169646978378,293.1139221191406,297.1499938964844,293.1499938964844,0.3172588944435119,-4470.47021484375,304.1483764648437,0.8873854279518127,0.4054117500782013,0.2851587533950805,293.2142944335937,297.1499938964844,293.1499938964844,0.2891437411308288,-5622.1923828125,304.1572265625,0.8653067946434021,0.375666081905365,0.3583798408508301,293.2965087890625,297.1499938964844,293.1499938964844,0.0071055144071578,-2473.1611328125,299.7098083496094,0.4159890413284302,0.050000000745058,0.2401050776243209,291.1820678710937,291.1499938964844,265.6066589355469,264.2649230957031,281.796142578125,293.5636901855469,291.18231201171875,1.0,0.3156894147396087,0.8325308561325073,0.8325308561325073,1.0,1.0,-1.2205411195755005,0.5138807892799377,0.7066603302955627,0.2579264342784881,0.0,0.0,0.5137309432029724,107.26142120361328,117.0,4.568288803100586,-11545.5869140625,294.77105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,307.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.279296875,18000.0,0.0,0.0,0.2662028670310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758895933628082,0.4758950471878052,-5.463848538056482e-06,0.0,0.000270162068773,0.0,0.0,27.48427391052246,0.0,0.0,0.0,0.361607551574707,4.0,0.0,1.0
389640,293.1546325683594,297.1499938964844,293.1499938964844,0.0442203618586063,-1297.3492431640625,304.150390625,0.529446542263031,0.0884914398193359,0.0827414467930793,294.00537109375,297.1499938964844,293.1499938964844,0.0007732913363724,-61.81150817871094,292.2422180175781,0.4159890413284302,0.050000000745058,0.0506169646978378,293.1139221191406,297.1499938964844,293.1499938964844,0.3172588944435119,-4470.47021484375,304.1483764648437,0.8873854279518127,0.4054117500782013,0.2851587533950805,293.2142944335937,297.1499938964844,293.1499938964844,0.2891437411308288,-5622.1923828125,304.1572265625,0.8653067946434021,0.375666081905365,0.3583798408508301,293.2965087890625,297.1499938964844,293.1499938964844,0.0071055144071578,-2473.1611328125,299.7098083496094,0.4159890413284302,0.050000000745058,0.2401050776243209,291.1820678710937,291.1499938964844,265.6066589355469,264.2649230957031,281.796142578125,293.5636901855469,291.18231201171875,1.0,0.3156894147396087,0.8325308561325073,0.8325308561325073,1.0,1.0,-1.2205411195755005,0.5138807892799377,0.7066603302955627,0.2579264342784881,0.0,0.0,0.5137309432029724,107.26142120361328,117.0,4.568288803100586,-11545.5869140625,294.77105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1518249511719,307.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18059.279296875,18000.0,0.0,0.0,0.2662028670310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758895933628082,0.4758950471878052,-5.463848538056482e-06,0.0,0.000270162068773,0.0,0.0,27.48427391052246,0.0,0.0,0.0,0.361607551574707,4.0,0.0,1.0
389700,293.1553039550781,297.1499938964844,293.1499938964844,0.0441131144762039,-1295.57666015625,304.1505126953125,0.5270892977714539,0.0882996842265129,0.0826345384120941,294.0106201171875,297.1499938964844,293.1499938964844,0.0006498506991192,-51.94239807128906,292.0812683105469,0.4143993854522705,0.050000000745058,0.0506799146533012,293.1179504394531,297.1499938964844,293.1499938964844,0.3170455992221832,-4467.88427734375,304.1490783691406,0.8842602968215942,0.4050793349742889,0.2850027084350586,293.2143249511719,297.1499938964844,293.1499938964844,0.2883941531181335,-5610.64501953125,304.15728759765625,0.8619411587715149,0.3748453557491302,0.3576724231243133,293.29736328125,297.1499938964844,293.1499938964844,0.007084734737873,-2467.97998046875,299.6825866699219,0.4143993854522705,0.050000000745058,0.2404036819934845,291.1831970214844,291.1499938964844,265.625,264.2820129394531,281.811279296875,293.5699157714844,291.1833801269531,1.0,0.3172987699508667,0.8323237895965576,0.8323237895965576,1.0,1.0,-1.2198104858398438,0.513405442237854,0.7064051032066345,0.2580949068069458,0.0,0.0,0.5114020109176636,108.8537368774414,117.0,3.699843168258667,-11520.1416015625,297.77593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20379638671875,307.3733825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18060.42578125,18000.0,0.0,0.0,0.2656258344650268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720558822154999,0.4720613360404968,-5.44251224710024e-06,0.0,0.0002695764414966,0.0,0.0,27.109249114990234,0.0,0.0,0.0,0.3603435158729553,4.0,0.0,1.0
389760,293.156005859375,297.1499938964844,293.1499938964844,0.0439967587590217,-1293.65966796875,304.150634765625,0.5247737169265747,0.0880962833762168,0.0825166553258895,294.0158996582031,297.1499938964844,293.1499938964844,0.0005352659500204,-42.43878555297852,291.9191589355469,0.4128694832324981,0.050000000745058,0.0507427416741848,293.1221008300781,297.1499938964844,293.1499938964844,0.3167608976364136,-4464.5078125,304.1497497558594,0.8811559081077576,0.4046649038791656,0.2847899794578552,293.21435546875,297.1499938964844,293.1499938964844,0.2876485884189605,-5599.16357421875,304.1573181152344,0.8586654663085938,0.3740216195583343,0.3569618165493011,293.2982482910156,297.1499938964844,293.1499938964844,0.0070637441240251,-2462.748291015625,299.655029296875,0.4128694832324981,0.050000000745058,0.2407017201185226,291.1840515136719,291.1499938964844,265.6433410644531,264.2991027832031,281.8267822265625,293.5762634277344,291.1841735839844,1.0,0.318886399269104,0.8321258425712585,0.8321258425712585,1.0,1.0,-1.2189940214157104,0.5128812789916992,0.7061126828193665,0.2582725286483764,0.0,0.0,0.50904381275177,110.44245910644533,120.0,2.898465156555176,-11493.2578125,300.7339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2554931640625,307.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.041015625,18000.0,0.0,0.0,0.2649450600147247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4681776463985443,0.4681830704212188,-5.421015430329135e-06,0.0,0.0002688855456653,0.0,0.0,26.7332820892334,0.0,0.0,0.0,0.359068363904953,4.0,0.0,1.0
