time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389820,293.15740966796875,297.1499938964844,293.1499938964844,0.0437391810119152,-1289.4298095703125,304.1508483886719,0.5202708840370178,0.0876583755016326,0.0822518765926361,294.0263977050781,297.1499938964844,293.1499938964844,0.000424775033025,-21.82270812988281,291.5915222167969,0.4099667072296142,0.050000000745058,0.0508680827915668,293.1308898925781,297.1499938964844,293.1499938964844,0.3159739673137665,-4455.3330078125,304.1511535644531,0.8750051856040955,0.4035899341106415,0.2841962277889251,293.2144775390625,297.1499938964844,293.1499938964844,0.2861659228801727,-5576.33056640625,304.1573486328125,0.8523703217506409,0.3723667562007904,0.3555328547954559,293.3001403808594,297.1499938964844,293.1499938964844,0.0070212227292358,-2452.13427734375,299.59893798828125,0.4099667072296142,0.050000000745058,0.2412962913513183,291.18511962890625,291.1499938964844,265.67999267578125,264.3333740234375,281.8594055175781,293.5894775390625,291.1852111816406,1.0,0.322001576423645,0.8317300081253052,0.8317300081253052,1.0,1.0,-1.2171127796173096,0.5116695761680603,0.705443263053894,0.2587120831012726,0.0,0.0,0.5042808055877686,113.61189270019533,123.0,1.647366285324097,-11435.10546875,306.5166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559265136719,307.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.13671875,18000.0,0.0,0.0,0.2633134126663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603849053382873,0.4603902697563171,-5.378202331485227e-06,0.0,0.0002672296250239,0.0,0.0,25.98862838745117,0.0,0.0,0.0,0.3565182685852051,4.0,0.0,1.0
389880,293.15740966796875,297.1499938964844,293.1499938964844,0.0437391810119152,-1289.4298095703125,304.1508483886719,0.5202708840370178,0.0876583755016326,0.0822518765926361,294.0263977050781,297.1499938964844,293.1499938964844,0.000424775033025,-21.82270812988281,291.5915222167969,0.4099667072296142,0.050000000745058,0.0508680827915668,293.1308898925781,297.1499938964844,293.1499938964844,0.3159739673137665,-4455.3330078125,304.1511535644531,0.8750051856040955,0.4035899341106415,0.2841962277889251,293.2144775390625,297.1499938964844,293.1499938964844,0.2861659228801727,-5576.33056640625,304.1573486328125,0.8523703217506409,0.3723667562007904,0.3555328547954559,293.3001403808594,297.1499938964844,293.1499938964844,0.0070212227292358,-2452.13427734375,299.59893798828125,0.4099667072296142,0.050000000745058,0.2412962913513183,291.18511962890625,291.1499938964844,265.67999267578125,264.3333740234375,281.8594055175781,293.5894775390625,291.1852111816406,1.0,0.322001576423645,0.8317300081253052,0.8317300081253052,1.0,1.0,-1.2171127796173096,0.5116695761680603,0.705443263053894,0.2587120831012726,0.0,0.0,0.5042808055877686,113.61189270019533,123.0,1.647366285324097,-11435.10546875,306.5166320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559265136719,307.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.13671875,18000.0,0.0,0.0,0.2633134126663208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4603849053382873,0.4603902697563171,-5.378202331485227e-06,0.0,0.0002672296250239,0.0,0.0,25.98862838745117,0.0,0.0,0.0,0.3565182685852051,4.0,0.0,1.0
389940,293.1588439941406,297.1499938964844,293.1499938964844,0.0434487611055374,-1284.6732177734375,304.15106201171875,0.515936017036438,0.0871812626719474,0.0819505900144577,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.407240092754364,0.050000000745058,0.0509930029511451,293.1403503417969,297.1499938964844,293.1499938964844,0.3148625493049621,-4442.52978515625,304.1526184082031,0.8689063787460327,0.4021567106246948,0.2833590507507324,293.2146301269531,297.1499938964844,293.1499938964844,0.2846879065036773,-5553.55517578125,304.1573486328125,0.8463940024375916,0.3707033693790436,0.3540949523448944,293.3020935058594,297.1499938964844,293.1499938964844,0.0069777779281139,-2441.232421875,299.5417785644531,0.407240092754364,0.050000000745058,0.2418888509273529,291.18572998046875,291.1499938964844,265.7166748046875,264.3677062988281,281.8949279785156,293.6036376953125,291.1857604980469,1.0,0.3250384628772735,0.831334114074707,0.831334114074707,1.0,1.0,-1.2148820161819458,0.5102068781852722,0.7046750783920288,0.2593285143375397,0.0,0.0,0.499474436044693,116.77212524414062,111.0,0.9215831160545348,-11370.3671875,312.11297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,307.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.509765625,18000.0,0.0,0.0,0.2613610625267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526077508926391,0.4526130855083465,-5.336165031621931e-06,0.0,0.0002652482653502,0.0,0.0,25.260398864746094,0.0,0.0,0.0,0.3539916276931762,4.0,0.0,1.0
390000,293.1588439941406,297.1499938964844,293.1499938964844,0.0434487611055374,-1284.6732177734375,304.15106201171875,0.515936017036438,0.0871812626719474,0.0819505900144577,294.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601318359375,0.407240092754364,0.050000000745058,0.0509930029511451,293.1403503417969,297.1499938964844,293.1499938964844,0.3148625493049621,-4442.52978515625,304.1526184082031,0.8689063787460327,0.4021567106246948,0.2833590507507324,293.2146301269531,297.1499938964844,293.1499938964844,0.2846879065036773,-5553.55517578125,304.1573486328125,0.8463940024375916,0.3707033693790436,0.3540949523448944,293.3020935058594,297.1499938964844,293.1499938964844,0.0069777779281139,-2441.232421875,299.5417785644531,0.407240092754364,0.050000000745058,0.2418888509273529,291.18572998046875,291.1499938964844,265.7166748046875,264.3677062988281,281.8949279785156,293.6036376953125,291.1857604980469,1.0,0.3250384628772735,0.831334114074707,0.831334114074707,1.0,1.0,-1.2148820161819458,0.5102068781852722,0.7046750783920288,0.2593285143375397,0.0,0.0,0.499474436044693,116.77212524414062,111.0,0.9215831160545348,-11370.3671875,312.11297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4494323730469,307.447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.509765625,18000.0,0.0,0.0,0.2613610625267029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4526077508926391,0.4526130855083465,-5.336165031621931e-06,0.0,0.0002652482653502,0.0,0.0,25.260398864746094,0.0,0.0,0.0,0.3539916276931762,4.0,0.0,1.0
390060,293.1600952148437,297.1499938964844,293.1499938964844,0.0429718755185604,-1276.84033203125,304.1514892578125,0.5162824988365173,0.0866982266306877,0.0814621224999427,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4084146022796631,0.050000000745058,0.0509383752942085,293.1502685546875,297.1499938964844,293.1499938964844,0.3132010400295257,-4423.4443359375,304.1545104980469,0.86990886926651,0.4003942012786865,0.282149076461792,293.21466064453125,297.1499938964844,293.1499938964844,0.2830082178115845,-5527.48583984375,304.15771484375,0.8472490906715393,0.3690578639507293,0.352484256029129,293.3040771484375,297.1499938964844,293.1499938964844,0.0069041945971548,-2421.281982421875,299.4845886230469,0.4084146022796631,0.050000000745058,0.2416297197341919,291.1878356933594,291.1499938964844,265.7533264160156,264.402099609375,281.93634033203125,293.6198425292969,291.18829345703125,1.0,0.3227216005325317,0.830958902835846,0.830958902835846,1.0,1.0,-1.210534930229187,0.507648766040802,0.7028861045837402,0.2598082721233368,0.0,0.0,0.4943392276763916,115.36418914794922,99.0,3.722594976425171,-11288.234375,307.37091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,307.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23046875,18000.0,0.0,0.0,0.2591345906257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446788430213928,0.4446841478347778,-5.29471981280949e-06,0.0,0.0002629886730574,0.0,0.0,24.53589630126953,0.0,0.0,0.0,0.3514384925365448,4.0,0.0,1.0
390120,293.1600952148437,297.1499938964844,293.1499938964844,0.0429718755185604,-1276.84033203125,304.1514892578125,0.5162824988365173,0.0866982266306877,0.0814621224999427,294.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873779296875,0.4084146022796631,0.050000000745058,0.0509383752942085,293.1502685546875,297.1499938964844,293.1499938964844,0.3132010400295257,-4423.4443359375,304.1545104980469,0.86990886926651,0.4003942012786865,0.282149076461792,293.21466064453125,297.1499938964844,293.1499938964844,0.2830082178115845,-5527.48583984375,304.15771484375,0.8472490906715393,0.3690578639507293,0.352484256029129,293.3040771484375,297.1499938964844,293.1499938964844,0.0069041945971548,-2421.281982421875,299.4845886230469,0.4084146022796631,0.050000000745058,0.2416297197341919,291.1878356933594,291.1499938964844,265.7533264160156,264.402099609375,281.93634033203125,293.6198425292969,291.18829345703125,1.0,0.3227216005325317,0.830958902835846,0.830958902835846,1.0,1.0,-1.210534930229187,0.507648766040802,0.7028861045837402,0.2598082721233368,0.0,0.0,0.4943392276763916,115.36418914794922,99.0,3.722594976425171,-11288.234375,307.37091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53497314453125,307.4700927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.23046875,18000.0,0.0,0.0,0.2591345906257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446788430213928,0.4446841478347778,-5.29471981280949e-06,0.0,0.0002629886730574,0.0,0.0,24.53589630126953,0.0,0.0,0.0,0.3514384925365448,4.0,0.0,1.0
390180,293.1611633300781,297.1499938964844,293.1499938964844,0.0423716232180595,-1266.9697265625,304.1520080566406,0.5203337073326111,0.0862291157245636,0.0808597356081008,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4126843214035034,0.050000000745058,0.0507505275309085,293.1605224609375,297.1499938964844,293.1499938964844,0.3110332489013672,-4398.615234375,304.1566162109375,0.8764083981513977,0.3983110785484314,0.2806254625320434,293.2144775390625,297.1499938964844,293.1499938964844,0.2811726629734039,-5498.890625,304.158203125,0.8534541130065918,0.3674569725990295,0.3507797718048095,293.305908203125,297.1499938964844,293.1499938964844,0.0068087219260632,-2394.479736328125,299.4281005859375,0.4126843214035034,0.050000000745058,0.2407386600971222,291.1927490234375,291.1499938964844,265.7900085449219,264.4365539550781,281.9842224121094,293.6390991210937,291.1932067871094,1.0,0.3169770538806915,0.8305836915969849,0.8305836915969849,1.0,1.0,-1.2046430110931396,0.5042467713356018,0.7003962397575378,0.2603092193603515,0.0,0.0,0.4883137047290802,110.57020568847656,87.0,6.009767055511475,-11182.716796875,295.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161499023437,307.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.09765625,18000.0,0.0,0.0,0.2566194534301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435618907213211,0.4356241524219513,-5.249782589089591e-06,0.0,0.0002604361216071,0.0,0.0,23.732351303100582,0.0,0.0,0.0,0.3485706746578216,4.0,0.0,1.0
390240,293.1611633300781,297.1499938964844,293.1499938964844,0.0423716232180595,-1266.9697265625,304.1520080566406,0.5203337073326111,0.0862291157245636,0.0808597356081008,294.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19219970703125,0.4126843214035034,0.050000000745058,0.0507505275309085,293.1605224609375,297.1499938964844,293.1499938964844,0.3110332489013672,-4398.615234375,304.1566162109375,0.8764083981513977,0.3983110785484314,0.2806254625320434,293.2144775390625,297.1499938964844,293.1499938964844,0.2811726629734039,-5498.890625,304.158203125,0.8534541130065918,0.3674569725990295,0.3507797718048095,293.305908203125,297.1499938964844,293.1499938964844,0.0068087219260632,-2394.479736328125,299.4281005859375,0.4126843214035034,0.050000000745058,0.2407386600971222,291.1927490234375,291.1499938964844,265.7900085449219,264.4365539550781,281.9842224121094,293.6390991210937,291.1932067871094,1.0,0.3169770538806915,0.8305836915969849,0.8305836915969849,1.0,1.0,-1.2046430110931396,0.5042467713356018,0.7003962397575378,0.2603092193603515,0.0,0.0,0.4883137047290802,110.57020568847656,87.0,6.009767055511475,-11182.716796875,295.074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6161499023437,307.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.09765625,18000.0,0.0,0.0,0.2566194534301758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435618907213211,0.4356241524219513,-5.249782589089591e-06,0.0,0.0002604361216071,0.0,0.0,23.732351303100582,0.0,0.0,0.0,0.3485706746578216,4.0,0.0,1.0
390300,293.16162109375,297.1499938964844,293.1499938964844,0.0420441590249538,-1261.5931396484375,304.1522216796875,0.5235273838043213,0.0859984531998634,0.0805301442742347,294.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19464111328125,0.4158367216587066,0.050000000745058,0.0506229363381862,293.1658630371094,297.1499938964844,293.1499938964844,0.3097830414772033,-4384.3291015625,304.1576843261719,0.8813116550445557,0.3971240520477295,0.279742956161499,293.2143249511719,297.1499938964844,293.1499938964844,0.280237078666687,-5484.31494140625,304.1584167480469,0.8582270741462708,0.3666727244853973,0.3499093353748321,293.3067626953125,297.1499938964844,293.1499938964844,0.0067560714669525,-2379.521728515625,299.3997802734375,0.4158367216587066,0.050000000745058,0.2401334196329116,291.1951904296875,291.1499938964844,265.8083190917969,264.4537658691406,282.0104064941406,293.6498413085937,291.1956481933594,1.0,0.3131360113620758,0.8303961157798767,0.8303961157798767,1.0,1.0,-1.201264262199402,0.5022991299629211,0.6989650726318359,0.2605938017368316,0.0,0.0,0.485057383775711,107.31787872314452,87.0,6.405038833618164,-11122.802734375,287.0450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65631103515625,307.48712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.294921875,18000.0,0.0,0.0,0.2552448213100433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307257831096649,0.4307309985160827,-5.225756012805505e-06,0.0,0.0002590410294942,0.0,0.0,23.30563735961914,0.0,0.0,0.0,0.3470312654972076,4.0,0.0,1.0
390360,293.1620178222656,297.1499938964844,293.1499938964844,0.041703850030899,-1256.01025390625,304.1524353027344,0.5274747014045715,0.0857703909277916,0.0801872909069061,294.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1970520019531,0.4197003841400146,0.050000000745058,0.050478957593441,293.17144775390625,297.1499938964844,293.1499938964844,0.3084172904491424,-4368.7373046875,304.1587829589844,0.8872261643409729,0.3958286643028259,0.2787762582302093,293.214111328125,297.1499938964844,293.1499938964844,0.2792947292327881,-5469.63330078125,304.1585998535156,0.8640653491020203,0.3658984303474426,0.3490321636199951,293.3076171875,297.1499938964844,293.1499938964844,0.0067012142390012,-2363.827392578125,299.3713684082031,0.4197003841400146,0.050000000745058,0.239450454711914,291.1976013183594,291.1499938964844,265.82666015625,264.47100830078125,282.0379333496094,293.6613464355469,291.19805908203125,1.0,0.3087828159332275,0.8302410244941711,0.8302410244941711,1.0,1.0,-1.197647213935852,0.5002170205116272,0.6974301934242249,0.2609021663665771,0.0,0.0,0.4816417992115021,103.6491241455078,75.0,6.562105655670166,-11058.84765625,278.1144714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6964416503906,307.48944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.12890625,18000.0,0.0,0.0,0.253790408372879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4256317019462585,0.425636887550354,-5.200989107834175e-06,0.0,0.0002575649996288,0.0,0.0,22.86700439453125,0.0,0.0,0.0,0.3454347848892212,4.0,0.0,1.0
390420,293.1627502441406,297.1499938964844,293.1499938964844,0.0409975610673427,-1244.437744140625,304.1528015136719,0.5377295613288879,0.0853209868073463,0.0794734209775924,294.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.4299350380897522,0.050000000745058,0.0501545034348964,293.1833190917969,297.1499938964844,293.1499938964844,0.3053300082683563,-4333.5205078125,304.1610107421875,0.9020477533340454,0.3928810954093933,0.276575893163681,293.2135925292969,297.1499938964844,293.1499938964844,0.2774081230163574,-5440.24560546875,304.15887451171875,0.8790481686592102,0.3643771111965179,0.3472679555416107,293.3091735839844,297.1499938964844,293.1499938964844,0.0065871593542397,-2330.9072265625,299.3143310546875,0.4299350380897522,0.050000000745058,0.2379113733768463,291.2020874023437,291.1499938964844,265.86334228515625,264.5054626464844,282.0967712402344,293.6868591308594,291.2024841308594,1.0,0.2987985014915466,0.82993084192276,0.82993084192276,1.0,1.0,-1.189795732498169,0.4957064390182495,0.6940892934799194,0.2615502476692199,0.0,0.0,0.4743895828723907,95.3830337524414,63.0,6.177550792694092,-10919.9404296875,258.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769775390625,307.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.708984375,18000.0,0.0,0.0,0.2506377100944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149115085601806,0.4149166643619537,-5.149746357346885e-06,0.0,0.0002543654118198,0.0,0.0,21.96252822875977,0.0,0.0,0.0,0.3420977890491485,4.0,0.0,1.0
390480,293.1627502441406,297.1499938964844,293.1499938964844,0.0409975610673427,-1244.437744140625,304.1528015136719,0.5377295613288879,0.0853209868073463,0.0794734209775924,294.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2016296386719,0.4299350380897522,0.050000000745058,0.0501545034348964,293.1833190917969,297.1499938964844,293.1499938964844,0.3053300082683563,-4333.5205078125,304.1610107421875,0.9020477533340454,0.3928810954093933,0.276575893163681,293.2135925292969,297.1499938964844,293.1499938964844,0.2774081230163574,-5440.24560546875,304.15887451171875,0.8790481686592102,0.3643771111965179,0.3472679555416107,293.3091735839844,297.1499938964844,293.1499938964844,0.0065871593542397,-2330.9072265625,299.3143310546875,0.4299350380897522,0.050000000745058,0.2379113733768463,291.2020874023437,291.1499938964844,265.86334228515625,264.5054626464844,282.0967712402344,293.6868591308594,291.2024841308594,1.0,0.2987985014915466,0.82993084192276,0.82993084192276,1.0,1.0,-1.189795732498169,0.4957064390182495,0.6940892934799194,0.2615502476692199,0.0,0.0,0.4743895828723907,95.3830337524414,63.0,6.177550792694092,-10919.9404296875,258.2906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7769775390625,307.4898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.708984375,18000.0,0.0,0.0,0.2506377100944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149115085601806,0.4149166643619537,-5.149746357346885e-06,0.0,0.0002543654118198,0.0,0.0,21.96252822875977,0.0,0.0,0.0,0.3420977890491485,4.0,0.0,1.0
390540,293.163330078125,297.1499938964844,293.1499938964844,0.0402709171175956,-1232.5484619140625,304.153076171875,0.5514523983001709,0.0848777368664741,0.0787349492311477,294.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.4444734156131744,0.050000000745058,0.0497974455356597,293.1962280273437,297.1499938964844,293.1499938964844,0.3017545938491821,-4292.74462890625,304.1632995605469,0.9226258397102356,0.389422744512558,0.2740029990673065,293.2130126953125,297.1499938964844,293.1499938964844,0.2755372822284698,-5411.11181640625,304.1590270996094,0.898841917514801,0.3628877401351928,0.3455024659633636,293.3106689453125,297.1499938964844,293.1499938964844,0.0064701018854975,-2296.769775390625,299.2567443847656,0.4444734156131744,0.050000000745058,0.2362176477909088,291.20587158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1600646972656,293.7161865234375,291.2061767578125,1.0,0.2874125838279724,0.8296206593513489,0.8296206593513489,1.0,1.0,-1.1812412738800049,0.4908261299133301,0.6904151439666748,0.2621607184410095,0.0,0.0,0.466680496931076,86.28462219238281,51.0,5.278868675231934,-10768.8330078125,236.7866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8576354980469,307.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.48828125,18000.0,0.0,0.0,0.2471606284379959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036814570426941,0.4036865532398224,-5.097334906167816e-06,0.0,0.0002508366305846,0.0,0.0,21.04149627685547,0.0,0.0,0.0,0.3386325240135193,4.0,0.0,1.0
390600,293.163330078125,297.1499938964844,293.1499938964844,0.0402709171175956,-1232.5484619140625,304.153076171875,0.5514523983001709,0.0848777368664741,0.0787349492311477,294.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2054748535156,0.4444734156131744,0.050000000745058,0.0497974455356597,293.1962280273437,297.1499938964844,293.1499938964844,0.3017545938491821,-4292.74462890625,304.1632995605469,0.9226258397102356,0.389422744512558,0.2740029990673065,293.2130126953125,297.1499938964844,293.1499938964844,0.2755372822284698,-5411.11181640625,304.1590270996094,0.898841917514801,0.3628877401351928,0.3455024659633636,293.3106689453125,297.1499938964844,293.1499938964844,0.0064701018854975,-2296.769775390625,299.2567443847656,0.4444734156131744,0.050000000745058,0.2362176477909088,291.20587158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1600646972656,293.7161865234375,291.2061767578125,1.0,0.2874125838279724,0.8296206593513489,0.8296206593513489,1.0,1.0,-1.1812412738800049,0.4908261299133301,0.6904151439666748,0.2621607184410095,0.0,0.0,0.466680496931076,86.28462219238281,51.0,5.278868675231934,-10768.8330078125,236.7866668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8576354980469,307.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18083.48828125,18000.0,0.0,0.0,0.2471606284379959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036814570426941,0.4036865532398224,-5.097334906167816e-06,0.0,0.0002508366305846,0.0,0.0,21.04149627685547,0.0,0.0,0.0,0.3386325240135193,4.0,0.0,1.0
390660,293.1638488769531,297.1499938964844,293.1499938964844,0.0395345874130725,-1220.512451171875,304.1532897949219,0.5691693425178528,0.0844368562102317,0.0779820531606674,294.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.4647738337516784,0.050000000745058,0.0494220629334449,293.2101135253906,297.1499938964844,293.1499938964844,0.2976901233196258,-4246.36474609375,304.1656188964844,0.9496840834617616,0.3854398429393768,0.2710530757904053,293.2123413085937,297.1499938964844,293.1499938964844,0.2736952602863312,-5382.4287109375,304.1590881347656,0.9261958599090576,0.3614251315593719,0.3437450230121612,293.3120422363281,297.1499938964844,293.1499938964844,0.0063523710705339,-2262.1123046875,299.1986083984375,0.4647738337516784,0.050000000745058,0.2344369888305664,291.20880126953125,291.1499938964844,265.9366760253906,264.5743408203125,282.226806640625,293.7497253417969,291.2090148925781,1.0,0.274854302406311,0.8293780088424683,0.8293780088424683,1.0,1.0,-1.172100067138672,0.4856824278831482,0.6864176392555237,0.2626307904720306,0.0,0.0,0.4586363434791565,76.7137451171875,39.0,4.122725963592529,-10608.1279296875,214.4356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,307.4757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.60546875,18000.0,0.0,0.0,0.2433735281229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921657204627991,0.392170786857605,-5.045018497185083e-06,0.0,0.0002469932078383,0.0,0.0,20.12471580505371,0.0,0.0,0.0,0.3351099193096161,4.0,0.0,1.0
390720,293.1638488769531,297.1499938964844,293.1499938964844,0.0395345874130725,-1220.512451171875,304.1532897949219,0.5691693425178528,0.0844368562102317,0.0779820531606674,294.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.20849609375,0.4647738337516784,0.050000000745058,0.0494220629334449,293.2101135253906,297.1499938964844,293.1499938964844,0.2976901233196258,-4246.36474609375,304.1656188964844,0.9496840834617616,0.3854398429393768,0.2710530757904053,293.2123413085937,297.1499938964844,293.1499938964844,0.2736952602863312,-5382.4287109375,304.1590881347656,0.9261958599090576,0.3614251315593719,0.3437450230121612,293.3120422363281,297.1499938964844,293.1499938964844,0.0063523710705339,-2262.1123046875,299.1986083984375,0.4647738337516784,0.050000000745058,0.2344369888305664,291.20880126953125,291.1499938964844,265.9366760253906,264.5743408203125,282.226806640625,293.7497253417969,291.2090148925781,1.0,0.274854302406311,0.8293780088424683,0.8293780088424683,1.0,1.0,-1.172100067138672,0.4856824278831482,0.6864176392555237,0.2626307904720306,0.0,0.0,0.4586363434791565,76.7137451171875,39.0,4.122725963592529,-10608.1279296875,214.4356842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9372253417969,307.4757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18084.60546875,18000.0,0.0,0.0,0.2433735281229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921657204627991,0.392170786857605,-5.045018497185083e-06,0.0,0.0002469932078383,0.0,0.0,20.12471580505371,0.0,0.0,0.0,0.3351099193096161,4.0,0.0,1.0
390780,293.1642761230469,297.1499938964844,293.1499938964844,0.0387946404516696,-1208.4232177734375,304.1534118652344,0.5915958881378174,0.0839961469173431,0.0772204548120498,294.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4853056371212005,0.050000000745058,0.049037180840969,293.2247314453125,297.1499938964844,293.1499938964844,0.2931570410728454,-4194.57666015625,304.16796875,0.980323851108551,0.3809510469436645,0.2677391767501831,293.2116394042969,297.1499938964844,293.1499938964844,0.2718887329101562,-5354.29638671875,304.1590576171875,0.9621827602386476,0.3599853813648224,0.3420003354549408,293.3133850097656,297.1499938964844,293.1499938964844,0.0062353392131626,-2227.35546875,299.1398010253906,0.4853056371212005,0.050000000745058,0.2326112687587738,291.2108154296875,291.1499938964844,265.97332763671875,264.6087341308594,282.2960205078125,293.7875061035156,291.2109680175781,1.0,0.2612399160861969,0.8291353583335876,0.8291353583335876,1.0,1.0,-1.1624614000320437,0.4803574383258819,0.6821039319038391,0.2628490328788757,0.0,0.0,0.4503807127475738,66.89192962646484,42.0,2.872680902481079,-10440.1591796875,191.7611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0139465332031,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.15234375,18000.0,0.0,0.0,0.2393020987510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805767297744751,0.3805817365646362,-4.993858965463005e-06,0.0,0.0002428612060612,0.0,0.0,19.22970962524414,0.0,0.0,0.0,0.3315954804420471,4.0,0.0,1.0
390840,293.1642761230469,297.1499938964844,293.1499938964844,0.0387946404516696,-1208.4232177734375,304.1534118652344,0.5915958881378174,0.0839961469173431,0.0772204548120498,294.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21063232421875,0.4853056371212005,0.050000000745058,0.049037180840969,293.2247314453125,297.1499938964844,293.1499938964844,0.2931570410728454,-4194.57666015625,304.16796875,0.980323851108551,0.3809510469436645,0.2677391767501831,293.2116394042969,297.1499938964844,293.1499938964844,0.2718887329101562,-5354.29638671875,304.1590576171875,0.9621827602386476,0.3599853813648224,0.3420003354549408,293.3133850097656,297.1499938964844,293.1499938964844,0.0062353392131626,-2227.35546875,299.1398010253906,0.4853056371212005,0.050000000745058,0.2326112687587738,291.2108154296875,291.1499938964844,265.97332763671875,264.6087341308594,282.2960205078125,293.7875061035156,291.2109680175781,1.0,0.2612399160861969,0.8291353583335876,0.8291353583335876,1.0,1.0,-1.1624614000320437,0.4803574383258819,0.6821039319038391,0.2628490328788757,0.0,0.0,0.4503807127475738,66.89192962646484,42.0,2.872680902481079,-10440.1591796875,191.7611389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0139465332031,307.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18084.15234375,18000.0,0.0,0.0,0.2393020987510681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3805767297744751,0.3805817365646362,-4.993858965463005e-06,0.0,0.0002428612060612,0.0,0.0,19.22970962524414,0.0,0.0,0.0,0.3315954804420471,4.0,0.0,1.0
390900,293.1644592285156,297.1499938964844,293.1499938964844,0.0384769178926944,-1203.2435302734375,304.15338134765625,0.6008468866348267,0.083783246576786,0.0768914222717285,294.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.211181640625,0.4927850067615509,0.050000000745058,0.0488972291350364,293.2323303222656,297.1499938964844,293.1499938964844,0.2907828986644745,-4167.4482421875,304.16900634765625,0.991052269935608,0.3785127997398376,0.2659914791584015,293.2113037109375,297.1499938964844,293.1499938964844,0.2710577845573425,-5341.39990234375,304.158935546875,0.9758341908454896,0.3592712879180908,0.3411872684955597,293.31402587890625,297.1499938964844,293.1499938964844,0.0061853695660829,-2212.539794921875,299.1100769042969,0.4927850067615509,0.050000000745058,0.2319474071264267,291.2112121582031,291.1499938964844,265.9916687011719,264.6258850097656,282.328125,293.8045349121094,291.2110900878906,1.0,0.2563238143920898,0.8290140628814697,0.8290140628814697,1.0,1.0,-1.1580275297164917,0.4779233336448669,0.6801041960716248,0.2629023790359497,0.0,0.0,0.4462545216083526,63.312129974365234,42.0,0.9206262826919556,-10357.53125,183.3002166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0503845214844,307.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.84765625,18000.0,0.0,0.0,0.2371730953454971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748241662979126,0.3748291432857513,-4.968902430846356e-06,0.0,0.000240700537688,0.0,0.0,18.795085906982425,0.0,0.0,0.0,0.3298721015453338,4.0,0.0,1.0
390960,293.1643371582031,297.1499938964844,293.1499938964844,0.0382249653339386,-1199.169677734375,304.1532287597656,0.6082191467285156,0.0836197659373283,0.0766200199723243,294.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2099609375,0.4989419877529144,0.050000000745058,0.0487921200692653,293.2401733398437,297.1499938964844,293.1499938964844,0.2883011996746063,-4139.20654296875,304.1700744628906,0.9985420107841492,0.3759278655052185,0.2641352713108063,293.2109375,297.1499938964844,293.1499938964844,0.2703189253807068,-5330.01611328125,304.1586608886719,0.9858909249305724,0.3585662245750427,0.340413749217987,293.31451416015625,297.1499938964844,293.1499938964844,0.0061417031101882,-2199.779541015625,299.0796813964844,0.4989419877529144,0.050000000745058,0.2314487993717193,291.2094421386719,291.1499938964844,266.010009765625,264.6430358886719,282.3552551269531,293.8150329589844,291.208740234375,1.0,0.2523155212402344,0.828917384147644,0.828917384147644,1.0,1.0,-1.1537983417510986,0.4756211340427398,0.6781771779060364,0.2629034519195556,0.0,0.0,0.4424561858177185,60.61489486694336,45.0,-3.4223203659057617,-10278.822265625,176.69895935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0842590332031,307.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18078.666015625,18000.0,0.0,0.0,0.2349985837936401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3693375289440155,0.3693424761295318,-4.944853571942076e-06,0.0,0.000238493681536,0.0,0.0,18.384672164916992,0.0,0.0,0.0,0.3282416462898254,4.0,0.0,1.0
391020,293.1630859375,297.1499938964844,293.1499938964844,0.0379496663808822,-1194.70947265625,304.152587890625,0.6171820163726807,0.0835099443793296,0.0763408839702606,294.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.5069302320480347,0.050000000745058,0.0486716367304325,293.2478942871094,297.1499938964844,293.1499938964844,0.2749043405056,-3982.065185546875,304.1856689453125,0.9990000128746032,0.3720482587814331,0.2537818253040313,293.2096862792969,297.1499938964844,293.1499938964844,0.2689210176467895,-5308.3837890625,304.1581115722656,0.996833562850952,0.3572804629802704,0.3390550315380096,293.3148498535156,297.1499938964844,293.1499938964844,0.0060694264248013,-2178.402587890625,299.0218505859375,0.5069302320480347,0.050000000745058,0.2308772802352905,291.20928955078125,291.1499938964844,266.0466613769531,264.67724609375,282.401123046875,293.803466796875,291.2097473144531,1.0,0.2463461011648178,0.8287239670753479,0.8287239670753479,1.0,1.0,-1.1386381387710571,0.4678037464618683,0.6708344221115112,0.2617502510547638,0.0,0.0,0.4347526431083679,57.40740585327149,48.0,1.906547904014588,-10104.3369140625,165.90814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1441345214844,307.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.404296875,18000.0,0.0,0.0,0.2305399179458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35927215218544,0.3592770397663116,-4.90210823045345e-06,0.0,0.0002339687052881,0.0,0.0,17.648723602294922,0.0,0.0,0.0,0.3252758681774139,4.0,0.0,1.0
391080,293.1630859375,297.1499938964844,293.1499938964844,0.0379496663808822,-1194.70947265625,304.152587890625,0.6171820163726807,0.0835099443793296,0.0763408839702606,294.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20867919921875,0.5069302320480347,0.050000000745058,0.0486716367304325,293.2478942871094,297.1499938964844,293.1499938964844,0.2749043405056,-3982.065185546875,304.1856689453125,0.9990000128746032,0.3720482587814331,0.2537818253040313,293.2096862792969,297.1499938964844,293.1499938964844,0.2689210176467895,-5308.3837890625,304.1581115722656,0.996833562850952,0.3572804629802704,0.3390550315380096,293.3148498535156,297.1499938964844,293.1499938964844,0.0060694264248013,-2178.402587890625,299.0218505859375,0.5069302320480347,0.050000000745058,0.2308772802352905,291.20928955078125,291.1499938964844,266.0466613769531,264.67724609375,282.401123046875,293.803466796875,291.2097473144531,1.0,0.2463461011648178,0.8287239670753479,0.8287239670753479,1.0,1.0,-1.1386381387710571,0.4678037464618683,0.6708344221115112,0.2617502510547638,0.0,0.0,0.4347526431083679,57.40740585327149,48.0,1.906547904014588,-10104.3369140625,165.90814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1441345214844,307.4260559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18072.404296875,18000.0,0.0,0.0,0.2305399179458618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35927215218544,0.3592770397663116,-4.90210823045345e-06,0.0,0.0002339687052881,0.0,0.0,17.648723602294922,0.0,0.0,0.0,0.3252758681774139,4.0,0.0,1.0
391140,293.16082763671875,297.1499938964844,293.1499938964844,0.0379729755222797,-1195.2105712890625,304.15167236328125,0.6222283244132996,0.0836351513862609,0.076348178088665,294.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.5114901661872864,0.050000000745058,0.0486104488372802,293.2507019042969,297.1499938964844,293.1499938964844,0.2664371430873871,-3884.6796875,304.1874694824219,0.9990000128746032,0.3690104186534881,0.2474634349346161,293.2071838378906,297.1499938964844,293.1499938964844,0.2652128934860229,-5249.1826171875,304.16180419921875,0.9990000128746032,0.3562642931938171,0.3350424170494079,293.3141784667969,297.1499938964844,293.1499938964844,0.0060095153748989,-2161.11328125,298.9649963378906,0.5114901661872864,0.050000000745058,0.2305870503187179,291.20489501953125,291.1499938964844,266.0833435058594,264.7113952636719,282.42822265625,293.77197265625,291.2038879394531,1.0,0.2426446080207824,0.8285306096076965,0.8285306096076965,1.0,1.0,-1.1257853507995603,0.4612927436828613,0.6644925475120544,0.2604553401470184,0.0,0.0,0.4275581240653991,55.71824264526367,51.0,-7.202665328979492,-9938.470703125,158.94619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1941223144531,307.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.76953125,18000.0,0.0,0.0,0.2259586751461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491139113903045,0.3491187691688537,-4.860266471951036e-06,0.0,0.0002293193392688,0.0,0.0,16.926048278808594,0.0,0.0,0.0,0.3223791718482971,4.0,0.0,1.0
391200,293.16082763671875,297.1499938964844,293.1499938964844,0.0379729755222797,-1195.2105712890625,304.15167236328125,0.6222283244132996,0.0836351513862609,0.076348178088665,294.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2058410644531,0.5114901661872864,0.050000000745058,0.0486104488372802,293.2507019042969,297.1499938964844,293.1499938964844,0.2664371430873871,-3884.6796875,304.1874694824219,0.9990000128746032,0.3690104186534881,0.2474634349346161,293.2071838378906,297.1499938964844,293.1499938964844,0.2652128934860229,-5249.1826171875,304.16180419921875,0.9990000128746032,0.3562642931938171,0.3350424170494079,293.3141784667969,297.1499938964844,293.1499938964844,0.0060095153748989,-2161.11328125,298.9649963378906,0.5114901661872864,0.050000000745058,0.2305870503187179,291.20489501953125,291.1499938964844,266.0833435058594,264.7113952636719,282.42822265625,293.77197265625,291.2038879394531,1.0,0.2426446080207824,0.8285306096076965,0.8285306096076965,1.0,1.0,-1.1257853507995603,0.4612927436828613,0.6644925475120544,0.2604553401470184,0.0,0.0,0.4275581240653991,55.71824264526367,51.0,-7.202665328979492,-9938.470703125,158.94619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1941223144531,307.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.76953125,18000.0,0.0,0.0,0.2259586751461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3491139113903045,0.3491187691688537,-4.860266471951036e-06,0.0,0.0002293193392688,0.0,0.0,16.926048278808594,0.0,0.0,0.0,0.3223791718482971,4.0,0.0,1.0
391260,293.15826416015625,297.1499938964844,293.1499938964844,0.0381815508008003,-1198.796630859375,304.1507873535156,0.6249389052391052,0.0838786736130714,0.0765230730175972,294.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5136204361915588,0.050000000745058,0.0485835820436477,293.2636413574219,297.1499938964844,293.1499938964844,0.2625453174114227,-3841.423095703125,304.1813659667969,0.9990000128746032,0.3638633489608764,0.244635134935379,293.19940185546875,297.1499938964844,293.1499938964844,0.2617098093032837,-5193.8935546875,304.1635131835937,0.9990000128746032,0.3563809692859649,0.3312161862850189,293.31280517578125,297.1499938964844,293.1499938964844,0.0059585990384221,-2146.849609375,298.9080505371094,0.5136204361915588,0.050000000745058,0.2304595857858657,291.195068359375,291.1499938964844,266.1199951171875,264.7453918457031,282.4547424316406,293.7616882324219,291.1935729980469,1.0,0.2407501637935638,0.8284212946891785,0.8284212946891785,1.0,1.0,-1.117820143699646,0.4573619067668915,0.6604582667350769,0.259377658367157,0.0,0.0,0.4221490323543548,54.944732666015625,54.0,-14.041850090026855,-9814.3974609375,155.21726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.223388671875,307.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.84765625,18000.0,0.0,0.0,0.2214211374521255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415046632289886,0.3415094912052154,-4.827336852031294e-06,0.0,0.0002247143129352,0.0,0.0,16.390003204345703,0.0,0.0,0.0,0.3201973736286163,4.0,0.0,1.0
391320,293.15826416015625,297.1499938964844,293.1499938964844,0.0381815508008003,-1198.796630859375,304.1507873535156,0.6249389052391052,0.0838786736130714,0.0765230730175972,294.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5136204361915588,0.050000000745058,0.0485835820436477,293.2636413574219,297.1499938964844,293.1499938964844,0.2625453174114227,-3841.423095703125,304.1813659667969,0.9990000128746032,0.3638633489608764,0.244635134935379,293.19940185546875,297.1499938964844,293.1499938964844,0.2617098093032837,-5193.8935546875,304.1635131835937,0.9990000128746032,0.3563809692859649,0.3312161862850189,293.31280517578125,297.1499938964844,293.1499938964844,0.0059585990384221,-2146.849609375,298.9080505371094,0.5136204361915588,0.050000000745058,0.2304595857858657,291.195068359375,291.1499938964844,266.1199951171875,264.7453918457031,282.4547424316406,293.7616882324219,291.1935729980469,1.0,0.2407501637935638,0.8284212946891785,0.8284212946891785,1.0,1.0,-1.117820143699646,0.4573619067668915,0.6604582667350769,0.259377658367157,0.0,0.0,0.4221490323543548,54.944732666015625,54.0,-14.041850090026855,-9814.3974609375,155.21726989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.223388671875,307.357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.84765625,18000.0,0.0,0.0,0.2214211374521255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415046632289886,0.3415094912052154,-4.827336852031294e-06,0.0,0.0002247143129352,0.0,0.0,16.390003204345703,0.0,0.0,0.0,0.3201973736286163,4.0,0.0,1.0
391380,293.1560363769531,297.1499938964844,293.1499938964844,0.0384622290730476,-1203.6114501953125,304.1500549316406,0.6260241866111755,0.0841236859560012,0.0767439380288124,294.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5141160488128662,0.050000000745058,0.0485774800181388,293.2923889160156,297.1499938964844,293.1499938964844,0.2616176307201385,-3833.120361328125,304.17242431640625,0.9990000128746032,0.3551918566226959,0.2439879179000854,293.1885070800781,297.1499938964844,293.1499938964844,0.2610401511192322,-5184.833984375,304.1600341796875,0.9990000128746032,0.3573372662067413,0.3303398787975311,293.3112487792969,297.1499938964844,293.1499938964844,0.0059132622554898,-2134.615966796875,298.8498840332031,0.5141160488128662,0.050000000745058,0.2304306626319885,291.179931640625,291.1499938964844,266.1566772460937,264.7792358398437,282.4945373535156,293.8005065917969,291.1782531738281,1.0,0.2404010444879531,0.8283119797706604,0.8283119797706604,1.0,1.0,-1.116212248802185,0.4566726088523865,0.6595396995544434,0.2588525116443634,0.0,0.0,0.4191579520702362,54.76395034790039,57.0,-19.391212463378903,-9733.8525390625,154.4235076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.217041015625,307.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.568359375,18000.0,0.0,0.0,0.2171908617019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367596268653869,0.3367644548416137,-4.804843229067046e-06,0.0,0.000220421119593,0.0,0.0,16.054237365722656,0.0,0.0,0.0,0.3188212215900421,4.0,0.0,1.0
391440,293.1560363769531,297.1499938964844,293.1499938964844,0.0384622290730476,-1203.6114501953125,304.1500549316406,0.6260241866111755,0.0841236859560012,0.0767439380288124,294.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.5141160488128662,0.050000000745058,0.0485774800181388,293.2923889160156,297.1499938964844,293.1499938964844,0.2616176307201385,-3833.120361328125,304.17242431640625,0.9990000128746032,0.3551918566226959,0.2439879179000854,293.1885070800781,297.1499938964844,293.1499938964844,0.2610401511192322,-5184.833984375,304.1600341796875,0.9990000128746032,0.3573372662067413,0.3303398787975311,293.3112487792969,297.1499938964844,293.1499938964844,0.0059132622554898,-2134.615966796875,298.8498840332031,0.5141160488128662,0.050000000745058,0.2304306626319885,291.179931640625,291.1499938964844,266.1566772460937,264.7792358398437,282.4945373535156,293.8005065917969,291.1782531738281,1.0,0.2404010444879531,0.8283119797706604,0.8283119797706604,1.0,1.0,-1.116212248802185,0.4566726088523865,0.6595396995544434,0.2588525116443634,0.0,0.0,0.4191579520702362,54.76395034790039,57.0,-19.391212463378903,-9733.8525390625,154.4235076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.217041015625,307.30987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.568359375,18000.0,0.0,0.0,0.2171908617019653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367596268653869,0.3367644548416137,-4.804843229067046e-06,0.0,0.000220421119593,0.0,0.0,16.054237365722656,0.0,0.0,0.0,0.3188212215900421,4.0,0.0,1.0
391500,293.15484619140625,297.1499938964844,293.1499938964844,0.0386009849607944,-1205.97900390625,304.1498107910156,0.6259959936141968,0.0842775851488113,0.0768548473715782,294.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17437744140625,0.5138188004493713,0.050000000745058,0.0485811419785022,293.313232421875,297.1499938964844,293.1499938964844,0.2620823383331299,-3839.8271484375,304.16748046875,0.9990000128746032,0.3493015170097351,0.2443756014108657,293.18231201171875,297.1499938964844,293.1499938964844,0.2616011798381805,-5194.7333984375,304.1571960449219,0.9990000128746032,0.3580664396286011,0.3308648467063904,293.3104858398437,297.1499938964844,293.1499938964844,0.0058916732668876,-2128.757080078125,298.8211364746094,0.5138188004493713,0.050000000745058,0.2304480224847793,291.1728210449219,291.1499938964844,266.17498779296875,264.7961120605469,282.52313232421875,293.8429260253906,291.17138671875,1.0,0.2407289743423462,0.8282573223114014,0.8282573223114014,1.0,1.0,-1.117464542388916,0.4573647379875183,0.6600997447967529,0.2587983012199402,0.0,0.0,0.4183513820171356,54.86570739746094,57.0,-19.04094314575196,-9706.322265625,154.9678192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.197265625,307.281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.830078125,18000.0,0.0,0.0,0.2152726650238037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354197740554809,0.3354245722293854,-4.79786331197829e-06,0.0,0.0002184743934776,0.0,0.0,15.95816707611084,0.0,0.0,0.0,0.3184208571910858,4.0,0.0,1.0
391560,293.1499328613281,297.1499938964844,293.1499938964844,0.0390482693910598,-1213.40380859375,304.1490173339844,0.6259676814079285,0.0851785168051719,0.0773001834750175,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.512715756893158,0.050000000745058,0.0485948994755744,293.3355712890625,297.1499938964844,293.1499938964844,0.2595453262329101,-3810.1640625,304.1691589355469,0.9966167211532592,0.3428387939929962,0.2423593550920486,293.1786499023437,297.1499938964844,293.1499938964844,0.2634747922420501,-5225.9013671875,304.15240478515625,0.9990000128746032,0.3583792448043823,0.3328301310539245,293.30963134765625,297.1499938964844,293.1499938964844,0.0058716996572911,-2123.282470703125,298.7932434082031,0.512715756893158,0.050000000745058,0.2305132746696472,291.1669616699219,291.1499938964844,266.1933288574219,264.8129577636719,282.55718994140625,293.89410400390625,291.1659851074219,1.0,0.2413140088319778,0.8281492590904236,0.8281492590904236,1.0,1.0,-1.1179898977279663,0.4577078223228454,0.6602820754051208,0.2586087584495544,0.0,0.0,0.4178175330162048,55.2139778137207,60.0,-15.998675346374512,-9676.9306640625,155.78366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16632080078125,307.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.15234375,18000.0,0.0,0.0,0.2135170251131057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345373272895813,0.3345420956611633,-4.7930702748999465e-06,0.0,0.0002166926424251,0.0,0.0,15.894463539123535,0.0,0.0,0.0,0.3181531429290771,4.0,0.0,1.0
