time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391620,293.1383361816406,297.1499938964844,293.1499938964844,0.0411262959241867,-1247.5350341796875,304.1459045410156,0.6276611089706421,0.0875433757901191,0.0794429257512092,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5092869997024536,0.050000000745058,0.0486394688487052,293.3546447753906,297.1499938964844,293.1499938964844,0.2507678568363189,-3705.851318359375,304.17706298828125,0.9840906858444214,0.3342103958129883,0.2354185134172439,293.1825561523437,297.1499938964844,293.1499938964844,0.2687827944755554,-5312.2509765625,304.1429443359375,0.9990000128746032,0.3568827211856842,0.3383512794971466,293.307861328125,297.1499938964844,293.1499938964844,0.0058328998275101,-2112.425537109375,298.7395324707031,0.5092869997024536,0.050000000745058,0.2307246923446655,291.1591186523437,291.1499938964844,266.2300109863281,264.8464660644531,282.59234619140625,293.9416198730469,291.1573181152344,1.0,0.2431155443191528,0.827933132648468,0.827933132648468,1.0,1.0,-1.119222640991211,0.4585270583629608,0.6606955528259277,0.2581325173377991,0.0,0.0,0.4170396029949188,56.34122085571289,63.0,-16.60515594482422,-9626.615234375,158.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07763671875,307.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.2105055898427963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331800699234009,0.3331848680973053,-4.78669562653522e-06,0.0,0.0002136364055331,0.0,0.0,15.799757957458496,0.0,0.0,0.0,0.3177632391452789,4.0,0.0,1.0
391680,293.1383361816406,297.1499938964844,293.1499938964844,0.0411262959241867,-1247.5350341796875,304.1459045410156,0.6276611089706421,0.0875433757901191,0.0794429257512092,294.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5092869997024536,0.050000000745058,0.0486394688487052,293.3546447753906,297.1499938964844,293.1499938964844,0.2507678568363189,-3705.851318359375,304.17706298828125,0.9840906858444214,0.3342103958129883,0.2354185134172439,293.1825561523437,297.1499938964844,293.1499938964844,0.2687827944755554,-5312.2509765625,304.1429443359375,0.9990000128746032,0.3568827211856842,0.3383512794971466,293.307861328125,297.1499938964844,293.1499938964844,0.0058328998275101,-2112.425537109375,298.7395324707031,0.5092869997024536,0.050000000745058,0.2307246923446655,291.1591186523437,291.1499938964844,266.2300109863281,264.8464660644531,282.59234619140625,293.9416198730469,291.1573181152344,1.0,0.2431155443191528,0.827933132648468,0.827933132648468,1.0,1.0,-1.119222640991211,0.4585270583629608,0.6606955528259277,0.2581325173377991,0.0,0.0,0.4170396029949188,56.34122085571289,63.0,-16.60515594482422,-9626.615234375,158.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07763671875,307.1711730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.205078125,18000.0,0.0,0.0,0.2105055898427963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331800699234009,0.3331848680973053,-4.78669562653522e-06,0.0,0.0002136364055331,0.0,0.0,15.799757957458496,0.0,0.0,0.0,0.3177632391452789,4.0,0.0,1.0
391740,293.1335754394531,297.1499938964844,293.1499938964844,0.0426048971712589,-1271.7718505859375,304.1448669433594,0.6250297427177429,0.0888148248195648,0.0809349194169044,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5036121010780334,0.050000000745058,0.0487197265028953,293.3567199707031,297.1499938964844,293.1499938964844,0.2453268766403198,-3642.18798828125,304.1770324707031,0.9691109657287598,0.3285917043685913,0.2312155365943908,293.1883239746094,297.1499938964844,293.1499938964844,0.267794132232666,-5295.52294921875,304.14703369140625,0.9904841780662536,0.3548801839351654,0.3369457423686981,293.30645751953125,297.1499938964844,293.1499938964844,0.0057995412498712,-2103.300537109375,298.6845703125,0.5036121010780334,0.050000000745058,0.2311054170131683,291.1492919921875,291.1499938964844,266.26666259765625,264.8798217773437,282.6141967773437,293.9510803222656,291.1493835449219,1.0,0.2454245388507843,0.8277169466018677,0.8277169466018677,1.0,1.0,-1.1148253679275513,0.4566504657268524,0.658174991607666,0.2566984891891479,0.0,0.0,0.41802579164505,58.30192184448242,66.0,-8.189818382263184,-9579.560546875,160.74624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9598083496094,307.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.2082020044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341505527496338,0.3341553211212158,-4.787214948009932e-06,0.0,0.0002112985675921,0.0,0.0,15.855212211608888,0.0,0.0,0.0,0.3179700076580047,4.0,0.0,1.0
391800,293.1335754394531,297.1499938964844,293.1499938964844,0.0426048971712589,-1271.7718505859375,304.1448669433594,0.6250297427177429,0.0888148248195648,0.0809349194169044,294.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5036121010780334,0.050000000745058,0.0487197265028953,293.3567199707031,297.1499938964844,293.1499938964844,0.2453268766403198,-3642.18798828125,304.1770324707031,0.9691109657287598,0.3285917043685913,0.2312155365943908,293.1883239746094,297.1499938964844,293.1499938964844,0.267794132232666,-5295.52294921875,304.14703369140625,0.9904841780662536,0.3548801839351654,0.3369457423686981,293.30645751953125,297.1499938964844,293.1499938964844,0.0057995412498712,-2103.300537109375,298.6845703125,0.5036121010780334,0.050000000745058,0.2311054170131683,291.1492919921875,291.1499938964844,266.26666259765625,264.8798217773437,282.6141967773437,293.9510803222656,291.1493835449219,1.0,0.2454245388507843,0.8277169466018677,0.8277169466018677,1.0,1.0,-1.1148253679275513,0.4566504657268524,0.658174991607666,0.2566984891891479,0.0,0.0,0.41802579164505,58.30192184448242,66.0,-8.189818382263184,-9579.560546875,160.74624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9598083496094,307.1053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.609375,18000.0,0.0,0.0,0.2082020044326782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341505527496338,0.3341553211212158,-4.787214948009932e-06,0.0,0.0002112985675921,0.0,0.0,15.855212211608888,0.0,0.0,0.0,0.3179700076580047,4.0,0.0,1.0
391860,293.1336669921875,297.1499938964844,293.1499938964844,0.0432088971138,-1281.5843505859375,304.1455993652344,0.6198107600212097,0.089219257235527,0.0815409794449806,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4978333413600921,0.050000000745058,0.0488105304539203,293.3543395996094,297.1499938964844,293.1499938964844,0.2408353984355926,-3589.671875,304.17547607421875,0.9529881477355956,0.3238303363323211,0.2278718650341034,293.1900939941406,297.1499938964844,293.1499938964844,0.266692042350769,-5277.38720703125,304.1497802734375,0.9800348281860352,0.3535454869270324,0.3356675803661346,293.3055419921875,297.1499938964844,293.1499938964844,0.0057643656618893,-2093.06005859375,298.6321105957031,0.4978333413600921,0.050000000745058,0.2315361350774765,291.1474609375,291.1499938964844,266.3033447265625,264.9129333496094,282.6272277832031,293.9461975097656,291.1469116210937,1.0,0.2481024414300918,0.827462375164032,0.827462375164032,1.0,1.0,-1.110628962516785,0.4548957347869873,0.6557332277297974,0.255222886800766,0.0,0.0,0.418403148651123,60.5303840637207,69.0,-5.938475131988525,-9523.7587890625,163.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,307.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.2065632045269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345195949077606,0.334524393081665,-4.789047125086654e-06,0.0,0.0002096354000968,0.0,0.0,15.88127899169922,0.0,0.0,0.0,0.3180824518203735,4.0,0.0,1.0
391920,293.1336669921875,297.1499938964844,293.1499938964844,0.0432088971138,-1281.5843505859375,304.1455993652344,0.6198107600212097,0.089219257235527,0.0815409794449806,294.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.4978333413600921,0.050000000745058,0.0488105304539203,293.3543395996094,297.1499938964844,293.1499938964844,0.2408353984355926,-3589.671875,304.17547607421875,0.9529881477355956,0.3238303363323211,0.2278718650341034,293.1900939941406,297.1499938964844,293.1499938964844,0.266692042350769,-5277.38720703125,304.1497802734375,0.9800348281860352,0.3535454869270324,0.3356675803661346,293.3055419921875,297.1499938964844,293.1499938964844,0.0057643656618893,-2093.06005859375,298.6321105957031,0.4978333413600921,0.050000000745058,0.2315361350774765,291.1474609375,291.1499938964844,266.3033447265625,264.9129333496094,282.6272277832031,293.9461975097656,291.1469116210937,1.0,0.2481024414300918,0.827462375164032,0.827462375164032,1.0,1.0,-1.110628962516785,0.4548957347869873,0.6557332277297974,0.255222886800766,0.0,0.0,0.418403148651123,60.5303840637207,69.0,-5.938475131988525,-9523.7587890625,163.76388549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8263244628906,307.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.654296875,18000.0,0.0,0.0,0.2065632045269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345195949077606,0.334524393081665,-4.789047125086654e-06,0.0,0.0002096354000968,0.0,0.0,15.88127899169922,0.0,0.0,0.0,0.3180824518203735,4.0,0.0,1.0
391980,293.1356201171875,297.1499938964844,293.1499938964844,0.0434109009802341,-1284.838623046875,304.146728515625,0.6132210493087769,0.0892374515533447,0.0817203298211097,294.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4921159148216247,0.050000000745058,0.0489095784723758,293.3510131835937,297.1499938964844,293.1499938964844,0.2367240786552429,-3541.45166015625,304.1738586425781,0.9358616471290588,0.319330632686615,0.2247825264930725,293.1906433105469,297.1499938964844,293.1499938964844,0.265844315290451,-5263.666015625,304.1512451171875,0.9685853719711304,0.3524189591407776,0.334673523902893,293.3050231933594,297.1499938964844,293.1499938964844,0.0057298387400805,-2083.067138671875,298.5781555175781,0.4921159148216247,0.050000000745058,0.2320059835910797,291.1440734863281,291.1499938964844,266.3399963378906,264.94580078125,282.6390380859375,293.9398803710937,291.1438903808594,1.0,0.2510520219802856,0.8272078037261963,0.8272078037261963,1.0,1.0,-1.1066255569458008,0.4532337784767151,0.6533918380737305,0.2537835538387298,0.0,0.0,0.4194625318050384,62.97044372558594,72.0,-3.690089702606201,-9478.09765625,167.2103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6890869140625,306.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.2055064588785171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357158303260803,0.3357205986976623,-4.792498202732531e-06,0.0,0.0002085629239445,0.0,0.0,15.958349227905272,0.0,0.0,0.0,0.3183919489383697,4.0,0.0,1.0
392040,293.1356201171875,297.1499938964844,293.1499938964844,0.0434109009802341,-1284.838623046875,304.146728515625,0.6132210493087769,0.0892374515533447,0.0817203298211097,294.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.4921159148216247,0.050000000745058,0.0489095784723758,293.3510131835937,297.1499938964844,293.1499938964844,0.2367240786552429,-3541.45166015625,304.1738586425781,0.9358616471290588,0.319330632686615,0.2247825264930725,293.1906433105469,297.1499938964844,293.1499938964844,0.265844315290451,-5263.666015625,304.1512451171875,0.9685853719711304,0.3524189591407776,0.334673523902893,293.3050231933594,297.1499938964844,293.1499938964844,0.0057298387400805,-2083.067138671875,298.5781555175781,0.4921159148216247,0.050000000745058,0.2320059835910797,291.1440734863281,291.1499938964844,266.3399963378906,264.94580078125,282.6390380859375,293.9398803710937,291.1438903808594,1.0,0.2510520219802856,0.8272078037261963,0.8272078037261963,1.0,1.0,-1.1066255569458008,0.4532337784767151,0.6533918380737305,0.2537835538387298,0.0,0.0,0.4194625318050384,62.97044372558594,72.0,-3.690089702606201,-9478.09765625,167.2103729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6890869140625,306.9385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.2055064588785171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357158303260803,0.3357205986976623,-4.792498202732531e-06,0.0,0.0002085629239445,0.0,0.0,15.958349227905272,0.0,0.0,0.0,0.3183919489383697,4.0,0.0,1.0
392100,293.13690185546875,297.1499938964844,293.1499938964844,0.043425865471363,-1285.0484619140625,304.1473083496094,0.6095451712608337,0.0891669318079948,0.0817277431488037,294.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4892826378345489,0.050000000745058,0.0489617325365543,293.3492736816406,297.1499938964844,293.1499938964844,0.2347069233655929,-3517.67333984375,304.1731872558594,0.9271771311759948,0.3171242773532867,0.2232780456542968,293.19073486328125,297.1499938964844,293.1499938964844,0.2654183506965637,-5256.81396484375,304.1517944335937,0.9625318646430968,0.3518812954425812,0.3342141509056091,293.3049011230469,297.1499938964844,293.1499938964844,0.0057123755104839,-2077.898681640625,298.5514221191406,0.4892826378345489,0.050000000745058,0.2322533875703811,291.1436462402344,291.1499938964844,266.3583374023437,264.962158203125,282.6453552246094,293.93719482421875,291.1435852050781,1.0,0.2526021599769592,0.827080488204956,0.827080488204956,1.0,1.0,-1.104636788368225,0.4524032473564148,0.6522334814071655,0.2530832588672638,0.0,0.0,0.4199307858943939,64.2577133178711,72.0,-2.147125482559204,-9455.603515625,169.05349731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6212463378906,306.899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.08984375,18000.0,0.0,0.0,0.2051774263381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363316357135772,0.3363364338874817,-4.794766482518753e-06,0.0,0.0002082290156977,0.0,0.0,15.999593734741213,0.0,0.0,0.0,0.3185586631298065,4.0,0.0,1.0
392160,293.1383056640625,297.1499938964844,293.1499938964844,0.0434039644896984,-1284.6552734375,304.1478271484375,0.6057343482971191,0.0890603736042976,0.0816993936896324,294.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.4864580929279327,0.050000000745058,0.0490153282880783,293.3475341796875,297.1499938964844,293.1499938964844,0.2327124327421188,-3494.093505859375,304.172607421875,0.9186372756958008,0.3149440884590149,0.2217911779880523,293.1907958984375,297.1499938964844,293.1499938964844,0.2649896740913391,-5249.943359375,304.1522521972656,0.9563171863555908,0.3513524234294891,0.3337656557559967,293.30487060546875,297.1499938964844,293.1499938964844,0.0056947516277432,-2072.640869140625,298.5246276855469,0.4864580929279327,0.050000000745058,0.2325076162815094,291.14361572265625,291.1499938964844,266.3766784667969,264.9784240722656,282.65191650390625,293.9347229003906,291.1436462402344,1.0,0.2541896998882293,0.8269779086112976,0.8269779086112976,1.0,1.0,-1.1026490926742554,0.4515687525272369,0.6510803699493408,0.2524031698703766,0.0,0.0,0.4203595817089081,65.5820083618164,75.0,-0.865416944026947,-9433.0380859375,170.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.555419921875,306.8607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4609375,18000.0,0.0,0.0,0.2049601823091507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368973433971405,0.3369021415710449,-4.796967004949693e-06,0.0,0.0002080085396301,0.0,0.0,16.037883758544922,0.0,0.0,0.0,0.3187147080898285,4.0,0.0,1.0
392220,293.1406555175781,297.1499938964844,293.1499938964844,0.0433068387210369,-1283.0115966796875,304.1485900878906,0.59947669506073,0.0888240486383438,0.0815942957997322,294.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4819184243679046,0.050000000745058,0.0491035729646682,293.3445739746094,297.1499938964844,293.1499938964844,0.2295852452516555,-3456.9990234375,304.1717529296875,0.9058372378349304,0.31153005361557,0.2194617986679077,293.1907958984375,297.1499938964844,293.1499938964844,0.2643014788627624,-5238.95263671875,304.1528015136719,0.9461805820465088,0.350526362657547,0.3330696225166321,293.3049621582031,297.1499938964844,293.1499938964844,0.0056663155555725,-2064.079833984375,298.4816589355469,0.4819184243679046,0.050000000745058,0.2329262048006057,291.1442565917969,291.1499938964844,266.406005859375,265.0043334960937,282.6624755859375,293.9303283691406,291.1444091796875,1.0,0.256791740655899,0.8268136978149414,0.8268136978149414,1.0,1.0,-1.0994998216629028,0.4502313435077667,0.6492685079574585,0.2513694763183594,0.0,0.0,0.4209255278110504,67.76560974121094,75.0,0.8339843153953552,-9397.505859375,174.12303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566650390625,306.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.2048123925924301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376796245574951,0.3376844227313995,-4.800154783879407e-06,0.0,0.0002078585384879,0.0,0.0,16.09135627746582,0.0,0.0,0.0,0.3189329802989959,4.0,0.0,1.0
392280,293.14129638671875,297.1499938964844,293.1499938964844,0.0432711280882358,-1282.4139404296875,304.1487731933594,0.5978879332542419,0.0887521132826805,0.0815570056438446,294.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.480771005153656,0.050000000745058,0.0491260439157485,293.3438415527344,297.1499938964844,293.1499938964844,0.2288150042295456,-3447.83935546875,304.17156982421875,0.9028993248939514,0.3106871843338012,0.2188884317874908,293.1907958984375,297.1499938964844,293.1499938964844,0.2641285359859466,-5236.1962890625,304.1529235839844,0.9436315298080444,0.3503220081329345,0.3328988552093506,293.3050231933594,297.1499938964844,293.1499938964844,0.0056591555476188,-2061.90966796875,298.4709167480469,0.480771005153656,0.050000000745058,0.2330328077077865,291.1445617675781,291.1499938964844,266.413330078125,265.01080322265625,282.66522216796875,293.92926025390625,291.14471435546875,1.0,0.2574514150619507,0.8267726898193359,0.8267726898193359,1.0,1.0,-1.0987168550491333,0.4498951733112335,0.6488216519355774,0.2511227130889892,0.0,0.0,0.4210358262062073,68.3222885131836,78.0,1.2281100749969482,-9388.6875,174.93231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335327148437,306.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.982421875,18000.0,0.0,0.0,0.2048071771860122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378426134586334,0.3378474414348602,-4.800856913789176e-06,0.0,0.0002078532561426,0.0,0.0,16.102624893188477,0.0,0.0,0.0,0.3189789950847626,4.0,0.0,1.0
392340,293.14453125,297.1499938964844,293.1499938964844,0.0430224947631359,-1278.2777099609375,304.14959716796875,0.5898171067237854,0.0883165672421455,0.0813033208250999,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4748643934726715,0.050000000745058,0.049240618944168,293.3402099609375,297.1499938964844,293.1499938964844,0.2250090986490249,-3402.436279296875,304.17071533203125,0.8888621926307678,0.3065138459205627,0.216058149933815,293.1907043457031,297.1499938964844,293.1499938964844,0.2632478177547455,-5222.17529296875,304.1534118652344,0.9309582710266112,0.3493035137653351,0.3320540189743042,293.305419921875,297.1499938964844,293.1499938964844,0.005622980184853,-2050.846435546875,298.41705322265625,0.4748643934726715,0.050000000745058,0.2335762977600097,291.1468200683594,291.1499938964844,266.45001220703125,265.0428466796875,282.6801452636719,293.9247436523437,291.14715576171875,1.0,0.2607896029949188,0.8265674114227295,0.8265674114227295,1.0,1.0,-1.0947909355163574,0.4481829702854156,0.6466079354286194,0.2499608248472213,0.0,0.0,0.4213204085826874,71.16342163085938,81.0,3.2260804176330566,-9344.2763671875,179.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,306.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.2049300372600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383734822273254,0.3383782804012298,-4.8035044528660364e-06,0.0,0.0002079779224004,0.0,0.0,16.140459060668945,0.0,0.0,0.0,0.3191338777542114,4.0,0.0,1.0
392400,293.14453125,297.1499938964844,293.1499938964844,0.0430224947631359,-1278.2777099609375,304.14959716796875,0.5898171067237854,0.0883165672421455,0.0813033208250999,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4748643934726715,0.050000000745058,0.049240618944168,293.3402099609375,297.1499938964844,293.1499938964844,0.2250090986490249,-3402.436279296875,304.17071533203125,0.8888621926307678,0.3065138459205627,0.216058149933815,293.1907043457031,297.1499938964844,293.1499938964844,0.2632478177547455,-5222.17529296875,304.1534118652344,0.9309582710266112,0.3493035137653351,0.3320540189743042,293.305419921875,297.1499938964844,293.1499938964844,0.005622980184853,-2050.846435546875,298.41705322265625,0.4748643934726715,0.050000000745058,0.2335762977600097,291.1468200683594,291.1499938964844,266.45001220703125,265.0428466796875,282.6801452636719,293.9247436523437,291.14715576171875,1.0,0.2607896029949188,0.8265674114227295,0.8265674114227295,1.0,1.0,-1.0947909355163574,0.4481829702854156,0.6466079354286194,0.2499608248472213,0.0,0.0,0.4213204085826874,71.16342163085938,81.0,3.2260804176330566,-9344.2763671875,179.0642547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3293762207031,306.7274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.861328125,18000.0,0.0,0.0,0.2049300372600555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3383734822273254,0.3383782804012298,-4.8035044528660364e-06,0.0,0.0002079779224004,0.0,0.0,16.140459060668945,0.0,0.0,0.0,0.3191338777542114,4.0,0.0,1.0
392460,293.1590576171875,297.1499938964844,293.1499938964844,0.0411521084606647,-1247.4835205078125,304.15289306640625,0.5762390494346619,0.0854985192418098,0.0793795064091682,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4676849544048309,0.050000000745058,0.0493725165724754,293.34649658203125,297.1499938964844,293.1499938964844,0.219792753458023,-3339.183349609375,304.1725769042969,0.8728891015052795,0.3004002869129181,0.2121611386537552,293.2006530761719,297.1499938964844,293.1499938964844,0.2607957422733307,-5182.47314453125,304.15643310546875,0.9158388376235962,0.346238225698471,0.3296863436698913,293.3182983398437,297.1499938964844,293.1499938964844,0.0055512669496238,-2028.185546875,298.3312072753906,0.4676849544048309,0.050000000745058,0.2342019528150558,291.1554260253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7020874023437,293.9192199707031,291.1571960449219,1.0,0.2640286684036255,0.8263726830482483,0.8263726830482483,1.0,1.0,-1.0858733654022217,0.4441088736057281,0.6417644619941711,0.2479115128517151,0.0,0.0,0.4201938509941101,74.38166809082031,84.0,14.01903247833252,-9273.7802734375,182.3525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,306.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.2051740884780883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378000259399414,0.3378048539161682,-4.803514912055107e-06,0.0,0.0002082256251014,0.0,0.0,16.108381271362305,0.0,0.0,0.0,0.3189965188503265,4.0,0.0,1.0
392520,293.1590576171875,297.1499938964844,293.1499938964844,0.0411521084606647,-1247.4835205078125,304.15289306640625,0.5762390494346619,0.0854985192418098,0.0793795064091682,294.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539001464844,0.4676849544048309,0.050000000745058,0.0493725165724754,293.34649658203125,297.1499938964844,293.1499938964844,0.219792753458023,-3339.183349609375,304.1725769042969,0.8728891015052795,0.3004002869129181,0.2121611386537552,293.2006530761719,297.1499938964844,293.1499938964844,0.2607957422733307,-5182.47314453125,304.15643310546875,0.9158388376235962,0.346238225698471,0.3296863436698913,293.3182983398437,297.1499938964844,293.1499938964844,0.0055512669496238,-2028.185546875,298.3312072753906,0.4676849544048309,0.050000000745058,0.2342019528150558,291.1554260253906,291.1499938964844,266.4866638183594,265.0747375488281,282.7020874023437,293.9192199707031,291.1571960449219,1.0,0.2640286684036255,0.8263726830482483,0.8263726830482483,1.0,1.0,-1.0858733654022217,0.4441088736057281,0.6417644619941711,0.2479115128517151,0.0,0.0,0.4201938509941101,74.38166809082031,84.0,14.01903247833252,-9273.7802734375,182.3525848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,306.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.2051740884780883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378000259399414,0.3378048539161682,-4.803514912055107e-06,0.0,0.0002082256251014,0.0,0.0,16.108381271362305,0.0,0.0,0.0,0.3189965188503265,4.0,0.0,1.0
392580,293.17010498046875,297.1499938964844,293.1499938964844,0.0390788577497005,-1213.48046875,304.1553649902344,0.5625264644622803,0.0830245167016983,0.0772569924592971,294.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4600692987442016,0.050000000745058,0.0495009496808052,293.3462219238281,297.1499938964844,293.1499938964844,0.2150660008192062,-3281.8916015625,304.1728515625,0.8588826656341553,0.2954684197902679,0.2086656838655471,293.204345703125,297.1499938964844,293.1499938964844,0.2586629688739776,-5148.32568359375,304.15777587890625,0.9031950831413268,0.3441977500915527,0.3277149498462677,293.3276672363281,297.1499938964844,293.1499938964844,0.0054887607693672,-2008.210205078125,298.2513732910156,0.4600692987442016,0.050000000745058,0.2348111867904663,291.1653747558594,291.1499938964844,266.5233459472656,265.1065368652344,282.7120666503906,293.8956298828125,291.1657409667969,1.0,0.2671850025653839,0.8261778950691223,0.8261778950691223,1.0,1.0,-1.0776487588882446,0.4404002428054809,0.6372485756874084,0.2458999752998352,0.0,0.0,0.4173221290111542,77.51929473876953,87.0,9.942106246948242,-9188.6865234375,185.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,306.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.712890625,18000.0,0.0,0.0,0.2052997201681137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344966769218445,0.3345014452934265,-4.794402684638044e-06,0.0,0.0002083531289827,0.0,0.0,15.896241188049316,0.0,0.0,0.0,0.3181537985801697,4.0,0.0,1.0
392640,293.17010498046875,297.1499938964844,293.1499938964844,0.0390788577497005,-1213.48046875,304.1553649902344,0.5625264644622803,0.0830245167016983,0.0772569924592971,294.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4600692987442016,0.050000000745058,0.0495009496808052,293.3462219238281,297.1499938964844,293.1499938964844,0.2150660008192062,-3281.8916015625,304.1728515625,0.8588826656341553,0.2954684197902679,0.2086656838655471,293.204345703125,297.1499938964844,293.1499938964844,0.2586629688739776,-5148.32568359375,304.15777587890625,0.9031950831413268,0.3441977500915527,0.3277149498462677,293.3276672363281,297.1499938964844,293.1499938964844,0.0054887607693672,-2008.210205078125,298.2513732910156,0.4600692987442016,0.050000000745058,0.2348111867904663,291.1653747558594,291.1499938964844,266.5233459472656,265.1065368652344,282.7120666503906,293.8956298828125,291.1657409667969,1.0,0.2671850025653839,0.8261778950691223,0.8261778950691223,1.0,1.0,-1.0776487588882446,0.4404002428054809,0.6372485756874084,0.2458999752998352,0.0,0.0,0.4173221290111542,77.51929473876953,87.0,9.942106246948242,-9188.6865234375,185.63592529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,306.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.712890625,18000.0,0.0,0.0,0.2052997201681137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344966769218445,0.3345014452934265,-4.794402684638044e-06,0.0,0.0002083531289827,0.0,0.0,15.896241188049316,0.0,0.0,0.0,0.3181537985801697,4.0,0.0,1.0
392700,293.1748352050781,297.1499938964844,293.1499938964844,0.0380774103105068,-1197.09130859375,304.1561889648437,0.555939257144928,0.0818358212709426,0.0762167200446128,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1664733886719,0.4564663469791412,0.050000000745058,0.0495637208223342,293.3450927734375,297.1499938964844,293.1499938964844,0.2129972726106643,-3256.867919921875,304.1724548339844,0.8526204824447632,0.2932084500789642,0.207102283835411,293.205322265625,297.1499938964844,293.1499938964844,0.2578484714031219,-5135.44970703125,304.1578369140625,0.8978386521339417,0.3433173894882202,0.3269273340702057,293.33135986328125,297.1499938964844,293.1499938964844,0.0054595116525888,-1999.0390625,298.2113037109375,0.4564663469791412,0.050000000745058,0.2351089417934417,291.1667785644531,291.1499938964844,266.5416564941406,265.1224060058594,282.71649169921875,293.884521484375,291.1670837402344,1.0,0.2687513530254364,0.8260805606842041,0.8260805606842041,1.0,1.0,-1.0740108489990234,0.4387787878513336,0.6352320313453674,0.244960606098175,0.0,0.0,0.4160590767860412,79.05720520019531,87.0,7.197864532470703,-9152.56640625,187.34230041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,306.6285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.744140625,18000.0,0.0,0.0,0.2052764892578125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3328936100006103,0.3328984081745147,-4.7884723244351335e-06,0.0,0.0002083295403281,0.0,0.0,15.789227485656738,0.0,0.0,0.0,0.3177199065685272,4.0,0.0,1.0
392760,293.1777648925781,297.1499938964844,293.1499938964844,0.0372260697185993,-1183.1494140625,304.1566162109375,0.5499736666679382,0.0809452906250953,0.0753360614180564,294.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.4530657529830932,0.050000000745058,0.0496259368956089,293.3436889648437,297.1499938964844,293.1499938964844,0.2110040932893753,-3232.716796875,304.1719970703125,0.8467041850090027,0.2910115718841553,0.2055976241827011,293.2069396972656,297.1499938964844,293.1499938964844,0.2569961249828338,-5121.93896484375,304.157958984375,0.8926498889923096,0.342301070690155,0.3261016011238098,293.3345642089844,297.1499938964844,293.1499938964844,0.0054308306425809,-1989.9986572265625,298.1720275878906,0.4530657529830932,0.050000000745058,0.2354040890932083,291.1683044433594,291.1499938964844,266.5599975585937,265.13824462890625,282.7210388183594,293.8746032714844,291.16864013671875,1.0,0.2703128457069397,0.8260213136672974,0.8260213136672974,1.0,1.0,-1.0705853700637815,0.437267005443573,0.6333184242248535,0.2440468817949295,0.0,0.0,0.4146885871887207,80.5834732055664,75.0,5.904651641845703,-9119.013671875,189.0784454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977844238281,306.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,18021.1171875,18000.0,0.0,0.0,0.2051946073770523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312751650810241,0.3312799334526062,-4.782595624419628e-06,0.0,0.0002082464343402,0.0,0.0,15.681882858276367,0.0,0.0,0.0,0.3172802329063415,4.0,0.0,1.0
392820,293.1805725097656,297.1499938964844,293.1499938964844,0.0359520688652992,-1162.2244873046875,304.156494140625,0.5476760268211365,0.0796713456511497,0.0740292817354202,294.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4548181593418121,0.050000000745058,0.0495935641229152,293.3405456542969,297.1499938964844,293.1499938964844,0.2069998085498809,-3183.961181640625,304.1713562011719,0.8447114825248718,0.2867438197135925,0.2025743424892425,293.2109680175781,297.1499938964844,293.1499938964844,0.2548451423645019,-5087.58935546875,304.1589050292969,0.8929430842399597,0.3400422036647796,0.3239988088607788,293.3396911621094,297.1499938964844,293.1499938964844,0.005356318783015,-1965.9691162109373,298.09588623046875,0.4548181593418121,0.050000000745058,0.2352505028247833,291.1725158691406,291.1499938964844,266.5966796875,265.1698913574219,282.734130859375,293.8597106933594,291.1732177734375,1.0,0.2678773403167724,0.8259028196334839,0.8259028196334839,1.0,1.0,-1.0626415014266968,0.4337516129016876,0.6288899183273315,0.2419702261686325,0.0,0.0,0.4114365875720978,79.65138244628906,63.0,6.989284515380859,-9046.21875,184.96829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,306.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.2048325091600418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275728523731231,0.3275776207447052,-4.769889073941158e-06,0.0,0.0002078789548249,0.0,0.0,15.439867973327637,0.0,0.0,0.0,0.3162907361984253,4.0,0.0,1.0
392880,293.1805725097656,297.1499938964844,293.1499938964844,0.0359520688652992,-1162.2244873046875,304.156494140625,0.5476760268211365,0.0796713456511497,0.0740292817354202,294.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.4548181593418121,0.050000000745058,0.0495935641229152,293.3405456542969,297.1499938964844,293.1499938964844,0.2069998085498809,-3183.961181640625,304.1713562011719,0.8447114825248718,0.2867438197135925,0.2025743424892425,293.2109680175781,297.1499938964844,293.1499938964844,0.2548451423645019,-5087.58935546875,304.1589050292969,0.8929430842399597,0.3400422036647796,0.3239988088607788,293.3396911621094,297.1499938964844,293.1499938964844,0.005356318783015,-1965.9691162109373,298.09588623046875,0.4548181593418121,0.050000000745058,0.2352505028247833,291.1725158691406,291.1499938964844,266.5966796875,265.1698913574219,282.734130859375,293.8597106933594,291.1732177734375,1.0,0.2678773403167724,0.8259028196334839,0.8259028196334839,1.0,1.0,-1.0626415014266968,0.4337516129016876,0.6288899183273315,0.2419702261686325,0.0,0.0,0.4114365875720978,79.65138244628906,63.0,6.989284515380859,-9046.21875,184.96829223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,306.6136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.669921875,18000.0,0.0,0.0,0.2048325091600418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275728523731231,0.3275776207447052,-4.769889073941158e-06,0.0,0.0002078789548249,0.0,0.0,15.439867973327637,0.0,0.0,0.0,0.3162907361984253,4.0,0.0,1.0
392940,293.181884765625,297.1499938964844,293.1499938964844,0.0348500311374664,-1144.0023193359375,304.1561889648437,0.5526883006095886,0.0786269009113311,0.0729082375764846,294.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4638436436653137,0.050000000745058,0.0494383387267589,293.3371276855469,297.1499938964844,293.1499938964844,0.2029885798692703,-3134.82958984375,304.1709289550781,0.8507347106933594,0.2826040387153625,0.1995582729578018,293.21453857421875,297.1499938964844,293.1499938964844,0.2524498105049133,-5049.25439453125,304.159912109375,0.902211368083954,0.3377741873264313,0.3216991126537323,293.343505859375,297.1499938964844,293.1499938964844,0.0052690063603222,-1937.2640380859373,298.0228881835937,0.4638436436653137,0.050000000745058,0.2345141917467117,291.17926025390625,291.1499938964844,266.6333312988281,265.20147705078125,282.7514953613281,293.8511962890625,291.1800231933594,1.0,0.2616389393806457,0.8257842659950256,0.8257842659950256,1.0,1.0,-1.053845763206482,0.429873377084732,0.6239723563194275,0.2396534234285354,0.0,0.0,0.4070927500724792,75.59712219238281,51.0,8.847126960754395,-8961.60546875,175.05494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,306.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.83203125,18000.0,0.0,0.0,0.2041372060775756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227081000804901,0.3227128386497497,-4.754021574626677e-06,0.0,0.0002071733033517,0.0,0.0,15.127070426940918,0.0,0.0,0.0,0.3150157332420349,4.0,0.0,1.0
393000,293.181884765625,297.1499938964844,293.1499938964844,0.0348500311374664,-1144.0023193359375,304.1561889648437,0.5526883006095886,0.0786269009113311,0.0729082375764846,294.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.4638436436653137,0.050000000745058,0.0494383387267589,293.3371276855469,297.1499938964844,293.1499938964844,0.2029885798692703,-3134.82958984375,304.1709289550781,0.8507347106933594,0.2826040387153625,0.1995582729578018,293.21453857421875,297.1499938964844,293.1499938964844,0.2524498105049133,-5049.25439453125,304.159912109375,0.902211368083954,0.3377741873264313,0.3216991126537323,293.343505859375,297.1499938964844,293.1499938964844,0.0052690063603222,-1937.2640380859373,298.0228881835937,0.4638436436653137,0.050000000745058,0.2345141917467117,291.17926025390625,291.1499938964844,266.6333312988281,265.20147705078125,282.7514953613281,293.8511962890625,291.1800231933594,1.0,0.2616389393806457,0.8257842659950256,0.8257842659950256,1.0,1.0,-1.053845763206482,0.429873377084732,0.6239723563194275,0.2396534234285354,0.0,0.0,0.4070927500724792,75.59712219238281,51.0,8.847126960754395,-8961.60546875,175.05494689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,306.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.83203125,18000.0,0.0,0.0,0.2041372060775756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227081000804901,0.3227128386497497,-4.754021574626677e-06,0.0,0.0002071733033517,0.0,0.0,15.127070426940918,0.0,0.0,0.0,0.3150157332420349,4.0,0.0,1.0
393060,293.1826171875,297.1499938964844,293.1499938964844,0.0337793864309787,-1126.1871337890625,304.1559143066406,0.5635592341423035,0.0776718407869339,0.0718100816011428,294.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4768368601799011,0.050000000745058,0.0492030754685401,293.3337097167969,297.1499938964844,293.1499938964844,0.1990193426609039,-3085.98388671875,304.1705627441406,0.8639358282089233,0.2785560488700866,0.1965519785881042,293.21728515625,297.1499938964844,293.1499938964844,0.2500334680080414,-5010.61474609375,304.16064453125,0.9207342863082886,0.3355789482593536,0.3193789720535278,293.34637451171875,297.1499938964844,293.1499938964844,0.0051748314872384,-1906.012451171875,297.951171875,0.4768368601799011,0.050000000745058,0.2333981990814209,291.185791015625,291.1499938964844,266.6700134277344,265.2330017089844,282.7718200683594,293.84783935546875,291.1864929199219,1.0,0.2525440156459808,0.825685441493988,0.825685441493988,1.0,1.0,-1.0445125102996826,0.425787091255188,0.6187254190444946,0.2371445149183273,0.0,0.0,0.4018743932247162,69.5083236694336,39.0,8.835939407348633,-8866.8759765625,161.5238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,306.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.2030388861894607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316779762506485,0.3167845010757446,-4.734463800559752e-06,0.0,0.000206058655749,0.0,0.0,14.749394416809082,0.0,0.0,0.0,0.313475489616394,4.0,0.0,1.0
393120,293.1826171875,297.1499938964844,293.1499938964844,0.0337793864309787,-1126.1871337890625,304.1559143066406,0.5635592341423035,0.0776718407869339,0.0718100816011428,294.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.4768368601799011,0.050000000745058,0.0492030754685401,293.3337097167969,297.1499938964844,293.1499938964844,0.1990193426609039,-3085.98388671875,304.1705627441406,0.8639358282089233,0.2785560488700866,0.1965519785881042,293.21728515625,297.1499938964844,293.1499938964844,0.2500334680080414,-5010.61474609375,304.16064453125,0.9207342863082886,0.3355789482593536,0.3193789720535278,293.34637451171875,297.1499938964844,293.1499938964844,0.0051748314872384,-1906.012451171875,297.951171875,0.4768368601799011,0.050000000745058,0.2333981990814209,291.185791015625,291.1499938964844,266.6700134277344,265.2330017089844,282.7718200683594,293.84783935546875,291.1864929199219,1.0,0.2525440156459808,0.825685441493988,0.825685441493988,1.0,1.0,-1.0445125102996826,0.425787091255188,0.6187254190444946,0.2371445149183273,0.0,0.0,0.4018743932247162,69.5083236694336,39.0,8.835939407348633,-8866.8759765625,161.5238800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3087463378906,306.6217956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.80078125,18000.0,0.0,0.0,0.2030388861894607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316779762506485,0.3167845010757446,-4.734463800559752e-06,0.0,0.000206058655749,0.0,0.0,14.749394416809082,0.0,0.0,0.0,0.313475489616394,4.0,0.0,1.0
393180,293.1830139160156,297.1499938964844,293.1499938964844,0.0327246375381946,-1108.513916015625,304.1557006835937,0.5804357528686523,0.0767653658986091,0.0707137882709503,294.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.4917826950550079,0.050000000745058,0.0489161014556884,293.33038330078125,297.1499938964844,293.1499938964844,0.1951090842485427,-3037.656982421875,304.17022705078125,0.8854304552078247,0.2745786607265472,0.1935596764087677,293.2193603515625,297.1499938964844,293.1499938964844,0.2476514875888824,-4972.55224609375,304.1610412597656,0.9497716426849364,0.3334523737430572,0.3170750439167022,293.3486022949219,297.1499938964844,293.1499938964844,0.0050770062953233,-1873.3316650390625,297.8798217773437,0.4917826950550079,0.050000000745058,0.2320369184017181,291.1913146972656,291.1499938964844,266.7066650390625,265.264404296875,282.7939758300781,293.8487854003906,291.1918640136719,1.0,0.2412327975034713,0.8255866169929504,0.8255866169929504,1.0,1.0,-1.0348615646362305,0.4216019809246063,0.6132595539093018,0.2344657480716705,0.0,0.0,0.3959817588329315,62.10491180419922,27.0,7.554149150848389,-8765.0078125,145.8186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841552734375,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.833984375,18000.0,0.0,0.0,0.2015021592378616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100894391536712,0.3100941479206085,-4.712306235887809e-06,0.0,0.0002044990833383,0.0,0.0,14.328368186950684,0.0,0.0,0.0,0.3117541372776031,4.0,0.0,1.0
393240,293.1830139160156,297.1499938964844,293.1499938964844,0.0327246375381946,-1108.513916015625,304.1557006835937,0.5804357528686523,0.0767653658986091,0.0707137882709503,294.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907653808594,0.4917826950550079,0.050000000745058,0.0489161014556884,293.33038330078125,297.1499938964844,293.1499938964844,0.1951090842485427,-3037.656982421875,304.17022705078125,0.8854304552078247,0.2745786607265472,0.1935596764087677,293.2193603515625,297.1499938964844,293.1499938964844,0.2476514875888824,-4972.55224609375,304.1610412597656,0.9497716426849364,0.3334523737430572,0.3170750439167022,293.3486022949219,297.1499938964844,293.1499938964844,0.0050770062953233,-1873.3316650390625,297.8798217773437,0.4917826950550079,0.050000000745058,0.2320369184017181,291.1913146972656,291.1499938964844,266.7066650390625,265.264404296875,282.7939758300781,293.8487854003906,291.1918640136719,1.0,0.2412327975034713,0.8255866169929504,0.8255866169929504,1.0,1.0,-1.0348615646362305,0.4216019809246063,0.6132595539093018,0.2344657480716705,0.0,0.0,0.3959817588329315,62.10491180419922,27.0,7.554149150848389,-8765.0078125,145.8186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3841552734375,306.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.833984375,18000.0,0.0,0.0,0.2015021592378616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100894391536712,0.3100941479206085,-4.712306235887809e-06,0.0,0.0002044990833383,0.0,0.0,14.328368186950684,0.0,0.0,0.0,0.3117541372776031,4.0,0.0,1.0
393300,293.1831359863281,297.1499938964844,293.1499938964844,0.0322026871144771,-1099.7178955078125,304.1556091308594,0.5913735032081604,0.0763225257396698,0.0701646730303764,294.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.5010364055633545,0.050000000745058,0.04875960201025,293.3287658691406,297.1499938964844,293.1499938964844,0.1931800842285156,-3013.7431640625,304.1700439453125,0.9000720381736755,0.2726117372512817,0.1920699626207351,293.22021484375,297.1499938964844,293.1499938964844,0.2464796304702758,-4953.8330078125,304.1611633300781,0.96725732088089,0.3324086964130401,0.3159304559230804,293.3495178222656,297.1499938964844,293.1499938964844,0.0050275041721761,-1856.7281494140625,297.8440856933594,0.5010364055633545,0.050000000745058,0.2312945574522018,291.1935119628906,291.1499938964844,266.7250061035156,265.28009033203125,282.8055114746094,293.8506774902344,291.1939392089844,1.0,0.2348721027374267,0.8255372047424316,0.8255372047424316,1.0,1.0,-1.0299614667892456,0.4194956421852112,0.6104658842086792,0.2330654859542846,0.0,0.0,0.3928583860397339,58.0721321105957,27.0,6.580847263336182,-8712.15625,137.47061157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266052246094,306.6380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.037109375,18000.0,0.0,0.0,0.2005667239427566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065534830093384,0.3065581917762756,-4.700609224528307e-06,0.0,0.0002035497309407,0.0,0.0,14.108198165893556,0.0,0.0,0.0,0.3108525574207306,4.0,0.0,1.0
393360,293.1832275390625,297.1499938964844,293.1499938964844,0.0316838547587394,-1090.937255859375,304.1555480957031,0.6041656732559204,0.0758832469582557,0.0696140527725219,294.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.5125938057899475,0.050000000745058,0.0485970824956893,293.3271789550781,297.1499938964844,293.1499938964844,0.191269114613533,-2990.005615234375,304.1698913574219,0.9190973043441772,0.2706571817398071,0.1905848383903503,293.220947265625,297.1499938964844,293.1499938964844,0.2453209459781646,-4935.3251953125,304.1612548828125,0.98564475774765,0.3313744664192199,0.3147899806499481,293.35040283203125,297.1499938964844,293.1499938964844,0.0049778432585299,-1840.031494140625,297.8081970214844,0.5125938057899475,0.050000000745058,0.2305236458778381,291.1953125,291.1499938964844,266.74334716796875,265.2957763671875,282.81719970703125,293.8534545898437,291.1956481933594,1.0,0.2280889302492141,0.8255081176757812,0.8255081176757812,1.0,1.0,-1.0250287055969238,0.4173904359340668,0.6076382994651794,0.2316265851259231,0.0,0.0,0.3896582424640655,53.886138916015625,25.0,5.4984660148620605,-8658.4501953125,128.92300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4711608886719,306.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18043.72265625,18000.0,0.0,0.0,0.1995230317115783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3029456436634063,0.3029503226280212,-4.688708486355608e-06,0.0,0.0002024905115831,0.0,0.0,13.885278701782228,0.0,0.0,0.0,0.3099386394023895,4.0,0.0,1.0
