time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393420,293.183349609375,297.1499938964844,293.1499938964844,0.0307374130934476,-1074.7359619140625,304.1552734375,0.6223397850990295,0.0750163793563842,0.0686255097389221,294.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.5325847268104553,0.050000000745058,0.0483826845884323,293.3241882324219,297.1499938964844,293.1499938964844,0.1875116229057312,-2943.10888671875,304.1695251464844,0.949986457824707,0.2667798101902008,0.1877202540636062,293.21697998046875,297.1499938964844,293.1499938964844,0.2324768900871276,-4723.16796875,304.1803894042969,0.9990000128746032,0.3303389549255371,0.3009853065013885,293.351806640625,297.1499938964844,293.1499938964844,0.0048922868445515,-1810.8529052734373,297.7384338378906,0.5325847268104553,0.050000000745058,0.2295066267251968,291.2021789550781,291.1499938964844,266.7799987792969,265.3270568847656,282.85357666015625,293.8484191894531,291.2059326171875,1.0,0.2169518172740936,0.82545006275177,0.82545006275177,1.0,1.0,-1.002365231513977,0.4071587324142456,0.5952065587043762,0.2265858054161071,0.0,0.0,0.382451593875885,48.1707878112793,25.0,23.150278091430664,-8498.5107421875,113.7123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5666809082031,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16796875,18000.0,0.0,0.0,0.1970973312854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954811155796051,0.2954857945442199,-4.664818789024139e-06,0.0,0.0002000287349801,0.0,0.0,13.4312162399292,0.0,0.0,0.0,0.3080664873123169,4.0,0.0,1.0
393480,293.183349609375,297.1499938964844,293.1499938964844,0.0307374130934476,-1074.7359619140625,304.1552734375,0.6223397850990295,0.0750163793563842,0.0686255097389221,294.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20037841796875,0.5325847268104553,0.050000000745058,0.0483826845884323,293.3241882324219,297.1499938964844,293.1499938964844,0.1875116229057312,-2943.10888671875,304.1695251464844,0.949986457824707,0.2667798101902008,0.1877202540636062,293.21697998046875,297.1499938964844,293.1499938964844,0.2324768900871276,-4723.16796875,304.1803894042969,0.9990000128746032,0.3303389549255371,0.3009853065013885,293.351806640625,297.1499938964844,293.1499938964844,0.0048922868445515,-1810.8529052734373,297.7384338378906,0.5325847268104553,0.050000000745058,0.2295066267251968,291.2021789550781,291.1499938964844,266.7799987792969,265.3270568847656,282.85357666015625,293.8484191894531,291.2059326171875,1.0,0.2169518172740936,0.82545006275177,0.82545006275177,1.0,1.0,-1.002365231513977,0.4071587324142456,0.5952065587043762,0.2265858054161071,0.0,0.0,0.382451593875885,48.1707878112793,25.0,23.150278091430664,-8498.5107421875,113.7123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5666809082031,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16796875,18000.0,0.0,0.0,0.1970973312854766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954811155796051,0.2954857945442199,-4.664818789024139e-06,0.0,0.0002000287349801,0.0,0.0,13.4312162399292,0.0,0.0,0.0,0.3080664873123169,4.0,0.0,1.0
393540,293.1831359863281,297.1499938964844,293.1499938964844,0.029803616926074,-1057.7645263671875,304.1550598144531,0.6345325708389282,0.0742122009396553,0.0677595809102058,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5486084818840027,0.050000000745058,0.0482504852116107,293.32080078125,297.1499938964844,293.1499938964844,0.1833385080099105,-2890.22509765625,304.1699523925781,0.9698985815048218,0.2630426287651062,0.184933453798294,293.1912536621094,297.1499938964844,293.1499938964844,0.2116984874010086,-4377.67041015625,304.20440673828125,0.9990000128746032,0.333831250667572,0.279354065656662,293.3525390625,297.1499938964844,293.1499938964844,0.0048098075203597,-1780.4287109375,297.6875305175781,0.5486084818840027,0.050000000745058,0.2288795411586761,291.2436828613281,291.1499938964844,266.8166809082031,265.3582458496094,282.877685546875,293.794921875,291.2469177246094,1.0,0.2075056135654449,0.825391948223114,0.825391948223114,1.0,1.0,-0.9711040258407592,0.3929941058158874,0.5781099200248718,0.2199435532093048,0.0,0.0,0.3671204745769501,44.44216537475586,43.0,40.87255096435547,-8234.24609375,100.60750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,306.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8203125,18000.0,0.0,0.0,0.193881869316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813590168952942,0.2813636660575866,-4.629577688319841e-06,0.0,0.0001967654534382,0.0,0.0,12.61615753173828,0.0,0.0,0.0,0.3047580420970917,4.0,0.0,1.0
393600,293.1831359863281,297.1499938964844,293.1499938964844,0.029803616926074,-1057.7645263671875,304.1550598144531,0.6345325708389282,0.0742122009396553,0.0677595809102058,294.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23992919921875,0.5486084818840027,0.050000000745058,0.0482504852116107,293.32080078125,297.1499938964844,293.1499938964844,0.1833385080099105,-2890.22509765625,304.1699523925781,0.9698985815048218,0.2630426287651062,0.184933453798294,293.1912536621094,297.1499938964844,293.1499938964844,0.2116984874010086,-4377.67041015625,304.20440673828125,0.9990000128746032,0.333831250667572,0.279354065656662,293.3525390625,297.1499938964844,293.1499938964844,0.0048098075203597,-1780.4287109375,297.6875305175781,0.5486084818840027,0.050000000745058,0.2288795411586761,291.2436828613281,291.1499938964844,266.8166809082031,265.3582458496094,282.877685546875,293.794921875,291.2469177246094,1.0,0.2075056135654449,0.825391948223114,0.825391948223114,1.0,1.0,-0.9711040258407592,0.3929941058158874,0.5781099200248718,0.2199435532093048,0.0,0.0,0.3671204745769501,44.44216537475586,43.0,40.87255096435547,-8234.24609375,100.60750579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6970520019531,306.7126770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.8203125,18000.0,0.0,0.0,0.193881869316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813590168952942,0.2813636660575866,-4.629577688319841e-06,0.0,0.0001967654534382,0.0,0.0,12.61615753173828,0.0,0.0,0.0,0.3047580420970917,4.0,0.0,1.0
393660,293.1828918457031,297.1499938964844,293.1499938964844,0.029197247698903,-1049.267822265625,304.1542663574219,0.633635938167572,0.073423370718956,0.0670502707362175,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.549938440322876,0.050000000745058,0.0482406876981258,293.3119812011719,297.1499938964844,293.1499938964844,0.181172028183937,-2863.720947265625,304.1668395996094,0.9686484932899476,0.2605213224887848,0.1830985099077224,293.169677734375,297.1499938964844,293.1499938964844,0.2096951901912689,-4349.734375,304.1885681152344,0.9990000128746032,0.3371999561786651,0.2776603400707245,293.3524780273437,297.1499938964844,293.1499938964844,0.0047507239505648,-1761.4609375,297.6135559082031,0.549938440322876,0.050000000745058,0.2288330495357513,291.23516845703125,291.1499938964844,266.85333251953125,265.389404296875,282.8570861816406,293.7419128417969,291.2287292480469,1.0,0.2071181088685989,0.8255525827407837,0.8255525827407837,1.0,1.0,-0.9659379720687866,0.3911957740783691,0.5747422575950623,0.2174997478723526,0.0,0.0,0.3554119765758514,44.10142135620117,61.0,-25.40615463256836,-8070.685546875,98.9653549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627624511719,306.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.68359375,18000.0,0.0,0.0,0.189706265926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667829096317291,0.2667874991893768,-4.582929705065908e-06,0.0,0.0001925277465488,0.0,0.0,11.772329330444336,0.0,0.0,0.0,0.3013414740562439,4.0,0.0,1.0
393720,293.1828918457031,297.1499938964844,293.1499938964844,0.029197247698903,-1049.267822265625,304.1542663574219,0.633635938167572,0.073423370718956,0.0670502707362175,294.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23907470703125,0.549938440322876,0.050000000745058,0.0482406876981258,293.3119812011719,297.1499938964844,293.1499938964844,0.181172028183937,-2863.720947265625,304.1668395996094,0.9686484932899476,0.2605213224887848,0.1830985099077224,293.169677734375,297.1499938964844,293.1499938964844,0.2096951901912689,-4349.734375,304.1885681152344,0.9990000128746032,0.3371999561786651,0.2776603400707245,293.3524780273437,297.1499938964844,293.1499938964844,0.0047507239505648,-1761.4609375,297.6135559082031,0.549938440322876,0.050000000745058,0.2288330495357513,291.23516845703125,291.1499938964844,266.85333251953125,265.389404296875,282.8570861816406,293.7419128417969,291.2287292480469,1.0,0.2071181088685989,0.8255525827407837,0.8255525827407837,1.0,1.0,-0.9659379720687866,0.3911957740783691,0.5747422575950623,0.2174997478723526,0.0,0.0,0.3554119765758514,44.10142135620117,61.0,-25.40615463256836,-8070.685546875,98.9653549194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8627624511719,306.6448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18072.68359375,18000.0,0.0,0.0,0.189706265926361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667829096317291,0.2667874991893768,-4.582929705065908e-06,0.0,0.0001925277465488,0.0,0.0,11.772329330444336,0.0,0.0,0.0,0.3013414740562439,4.0,0.0,1.0
393780,293.1835327148437,297.1499938964844,293.1499938964844,0.0283823944628238,-1040.942138671875,304.1540832519531,0.6196218132972717,0.0724624395370483,0.0663403049111366,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5368276834487915,0.050000000745058,0.0483451299369335,293.31365966796875,297.1499938964844,293.1499938964844,0.1788579672574997,-2835.587646484375,304.1651916503906,0.9431748986244202,0.2560984492301941,0.1804689168930053,293.1756286621094,297.1499938964844,293.1499938964844,0.2259425967931747,-4628.3427734375,304.1482238769531,0.9990000128746032,0.3355648517608642,0.2949813604354858,293.35284423828125,297.1499938964844,293.1499938964844,0.0047150631435215,-1753.5311279296875,297.5119323730469,0.5368276834487915,0.050000000745058,0.2293284833431244,291.1748352050781,291.1499938964844,266.8900146484375,265.4204406738281,282.8520812988281,293.79083251953125,291.16717529296875,1.0,0.2141186147928238,0.8257132768630981,0.8257132768630981,1.0,1.0,-0.9834320545196532,0.4001831412315368,0.5832489132881165,0.2184288948774337,0.0,0.0,0.3560016453266144,46.89448165893555,64.0,-70.95138549804688,-8124.0361328125,107.33428955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9851989746094,306.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1853561103343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640559077262878,0.2640604674816131,-4.561009063763777e-06,0.0,0.0001881128846434,0.0,0.0,11.585641860961914,0.0,0.0,0.0,0.3004816174507141,4.0,0.0,1.0
393840,293.1835327148437,297.1499938964844,293.1499938964844,0.0283823944628238,-1040.942138671875,304.1540832519531,0.6196218132972717,0.0724624395370483,0.0663403049111366,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5368276834487915,0.050000000745058,0.0483451299369335,293.31365966796875,297.1499938964844,293.1499938964844,0.1788579672574997,-2835.587646484375,304.1651916503906,0.9431748986244202,0.2560984492301941,0.1804689168930053,293.1756286621094,297.1499938964844,293.1499938964844,0.2259425967931747,-4628.3427734375,304.1482238769531,0.9990000128746032,0.3355648517608642,0.2949813604354858,293.35284423828125,297.1499938964844,293.1499938964844,0.0047150631435215,-1753.5311279296875,297.5119323730469,0.5368276834487915,0.050000000745058,0.2293284833431244,291.1748352050781,291.1499938964844,266.8900146484375,265.4204406738281,282.8520812988281,293.79083251953125,291.16717529296875,1.0,0.2141186147928238,0.8257132768630981,0.8257132768630981,1.0,1.0,-0.9834320545196532,0.4001831412315368,0.5832489132881165,0.2184288948774337,0.0,0.0,0.3560016453266144,46.89448165893555,64.0,-70.95138549804688,-8124.0361328125,107.33428955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9851989746094,306.6357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.52734375,18000.0,0.0,0.0,0.1853561103343963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2640559077262878,0.2640604674816131,-4.561009063763777e-06,0.0,0.0001881128846434,0.0,0.0,11.585641860961914,0.0,0.0,0.0,0.3004816174507141,4.0,0.0,1.0
393900,293.18438720703125,297.1499938964844,293.1499938964844,0.0281551145017147,-1036.59375,304.1537780761719,0.6117236614227295,0.0718692690134048,0.0659004002809524,294.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.5301640033721924,0.050000000745058,0.0484054088592529,293.3168334960937,297.1499938964844,293.1499938964844,0.1771003603935241,-2813.639404296875,304.1656188964844,0.9280813336372375,0.253400444984436,0.1786733716726303,293.18878173828125,297.1499938964844,293.1499938964844,0.2351524233818054,-4782.6689453125,304.13189697265625,0.9990000128746032,0.3326627910137176,0.3045182228088379,293.3536376953125,297.1499938964844,293.1499938964844,0.0046968404203653,-1749.27197265625,297.45965576171875,0.5301640033721924,0.050000000745058,0.2296144068241119,291.1456298828125,291.1499938964844,266.9083251953125,265.4359436035156,282.8646240234375,293.847412109375,291.1397399902344,1.0,0.2175145745277404,0.8257935643196106,0.8257935643196106,1.0,1.0,-0.9926138520240784,0.4049427509307861,0.587671160697937,0.2188120931386947,0.0,0.0,0.3592468798160553,48.497344970703125,64.0,-69.81482696533203,-8187.32666015625,112.06475830078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0053405761719,306.65435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.173828125,18000.0,0.0,0.0,0.1834590435028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662814855575561,0.2662860453128814,-4.5616870920639485e-06,0.0,0.0001861876080511,0.0,0.0,11.696344375610352,0.0,0.0,0.0,0.3008885085582733,4.0,0.0,1.0
393960,293.18560791015625,297.1499938964844,293.1499938964844,0.0278506688773632,-1030.0726318359375,304.1536560058594,0.6035537123680115,0.0711964070796966,0.0653890743851661,294.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5241234302520752,0.050000000745058,0.0484653301537036,293.3183898925781,297.1499938964844,293.1499938964844,0.1752349436283111,-2790.11328125,304.1661682128906,0.9140413999557496,0.2509777545928955,0.1769458651542663,293.2045593261719,297.1499938964844,293.1499938964844,0.2435104697942733,-4920.51904296875,304.1200866699219,0.9990000128746032,0.3290736079216003,0.3131486475467682,293.3549499511719,297.1499938964844,293.1499938964844,0.0046753394417464,-1743.1055908203125,297.4114685058594,0.5241234302520752,0.050000000745058,0.2298986613750457,291.1275939941406,291.1499938964844,266.9266662597656,265.451416015625,282.8794250488281,293.9046936035156,291.1247253417969,1.0,0.2209033071994781,0.8256890177726746,0.8256890177726746,1.0,1.0,-1.0007447004318235,0.4092320799827575,0.5915126204490662,0.218916967511177,0.0,0.0,0.362613320350647,50.07770919799805,67.0,-53.53339767456055,-8254.3212890625,116.5883331298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9954833984375,306.673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.251953125,18000.0,0.0,0.0,0.1818521916866302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696137428283691,0.2696183323860168,-4.568016265693586e-06,0.0,0.000184556847671,0.0,0.0,11.875669479370115,0.0,0.0,0.0,0.3015836477279663,4.0,0.0,1.0
394020,293.1884460449219,297.1499938964844,293.1499938964844,0.027067232877016,-1011.3588256835938,304.1537475585937,0.5808215737342834,0.0697173550724983,0.0642739832401275,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5083247423171997,0.050000000745058,0.0486534275114536,293.3199157714844,297.1499938964844,293.1499938964844,0.1711960434913635,-2738.29833984375,304.16754150390625,0.8823239803314209,0.2464052885770797,0.1738404184579849,293.22320556640625,297.1499938964844,293.1499938964844,0.2391083687543869,-4844.3251953125,304.1372985839844,0.9726288318634032,0.3238614797592163,0.3082506954669952,293.3585205078125,297.1499938964844,293.1499938964844,0.0046279784291982,-1726.1893310546875,297.3363952636719,0.5083247423171997,0.050000000745058,0.2307908982038498,291.1389465332031,291.1499938964844,266.9633483886719,265.4823303222656,282.9308166503906,293.9778747558594,291.143798828125,1.0,0.2268918007612228,0.8254799246788025,0.8254799246788025,1.0,1.0,-0.9910578727722168,0.4054203331470489,0.5856375098228455,0.2153037786483764,0.0,0.0,0.3642005026340484,54.6889762878418,70.0,16.279394149780273,-8241.9306640625,122.15432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150085449219,306.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.853515625,18000.0,0.0,0.0,0.1794200241565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736832797527313,0.273687869310379,-4.583563168125693e-06,0.0,0.0001820885081542,0.0,0.0,12.115468978881836,0.0,0.0,0.0,0.3025435507297516,4.0,0.0,1.0
394080,293.1884460449219,297.1499938964844,293.1499938964844,0.027067232877016,-1011.3588256835938,304.1537475585937,0.5808215737342834,0.0697173550724983,0.0642739832401275,294.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5083247423171997,0.050000000745058,0.0486534275114536,293.3199157714844,297.1499938964844,293.1499938964844,0.1711960434913635,-2738.29833984375,304.16754150390625,0.8823239803314209,0.2464052885770797,0.1738404184579849,293.22320556640625,297.1499938964844,293.1499938964844,0.2391083687543869,-4844.3251953125,304.1372985839844,0.9726288318634032,0.3238614797592163,0.3082506954669952,293.3585205078125,297.1499938964844,293.1499938964844,0.0046279784291982,-1726.1893310546875,297.3363952636719,0.5083247423171997,0.050000000745058,0.2307908982038498,291.1389465332031,291.1499938964844,266.9633483886719,265.4823303222656,282.9308166503906,293.9778747558594,291.143798828125,1.0,0.2268918007612228,0.8254799246788025,0.8254799246788025,1.0,1.0,-0.9910578727722168,0.4054203331470489,0.5856375098228455,0.2153037786483764,0.0,0.0,0.3642005026340484,54.6889762878418,70.0,16.279394149780273,-8241.9306640625,122.15432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150085449219,306.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17985.853515625,18000.0,0.0,0.0,0.1794200241565704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2736832797527313,0.273687869310379,-4.583563168125693e-06,0.0,0.0001820885081542,0.0,0.0,12.115468978881836,0.0,0.0,0.0,0.3025435507297516,4.0,0.0,1.0
394140,293.1912536621094,297.1499938964844,293.1499938964844,0.0259625259786844,-990.9039916992188,304.1543273925781,0.5614036321640015,0.0681745484471321,0.0630554258823394,294.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4971704483032226,0.050000000745058,0.0488224923610687,293.31805419921875,297.1499938964844,293.1499938964844,0.1675736606121063,-2691.764404296875,304.16766357421875,0.8588387966156006,0.2424686998128891,0.1711080074310302,293.2284545898437,297.1499938964844,293.1499938964844,0.2362455874681472,-4795.33935546875,304.1460876464844,0.947961926460266,0.3209294080734253,0.3053287267684936,293.3624267578125,297.1499938964844,293.1499938964844,0.0045715766027569,-1705.9547119140625,297.26336669921875,0.4971704483032226,0.050000000745058,0.2315928786993026,291.1581726074219,291.1499938964844,267.0,265.5131225585937,282.9469909667969,293.9971923828125,291.1580505371094,1.0,0.2323184758424759,0.8252707719802856,0.8252707719802856,1.0,1.0,-0.9839739203453064,0.4028982520103454,0.5810756683349609,0.2119701951742172,0.0,0.0,0.3613334596157074,58.844459533691406,73.0,11.586316108703612,-8147.99755859375,127.4564437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163452148437,306.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.1775460988283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708025574684143,0.270807147026062,-4.580975655699149e-06,0.0,0.000180186718353,0.0,0.0,11.966163635253906,0.0,0.0,0.0,0.3020063042640686,4.0,0.0,1.0
394200,293.1912536621094,297.1499938964844,293.1499938964844,0.0259625259786844,-990.9039916992188,304.1543273925781,0.5614036321640015,0.0681745484471321,0.0630554258823394,294.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.4971704483032226,0.050000000745058,0.0488224923610687,293.31805419921875,297.1499938964844,293.1499938964844,0.1675736606121063,-2691.764404296875,304.16766357421875,0.8588387966156006,0.2424686998128891,0.1711080074310302,293.2284545898437,297.1499938964844,293.1499938964844,0.2362455874681472,-4795.33935546875,304.1460876464844,0.947961926460266,0.3209294080734253,0.3053287267684936,293.3624267578125,297.1499938964844,293.1499938964844,0.0045715766027569,-1705.9547119140625,297.26336669921875,0.4971704483032226,0.050000000745058,0.2315928786993026,291.1581726074219,291.1499938964844,267.0,265.5131225585937,282.9469909667969,293.9971923828125,291.1580505371094,1.0,0.2323184758424759,0.8252707719802856,0.8252707719802856,1.0,1.0,-0.9839739203453064,0.4028982520103454,0.5810756683349609,0.2119701951742172,0.0,0.0,0.3613334596157074,58.844459533691406,73.0,11.586316108703612,-8147.99755859375,127.4564437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163452148437,306.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1171875,18000.0,0.0,0.0,0.1775460988283157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708025574684143,0.270807147026062,-4.580975655699149e-06,0.0,0.000180186718353,0.0,0.0,11.966163635253906,0.0,0.0,0.0,0.3020063042640686,4.0,0.0,1.0
394260,293.1937561035156,297.1499938964844,293.1499938964844,0.0249232314527034,-971.4981079101562,304.1546325683594,0.5444951057434082,0.066619873046875,0.0618107616901397,294.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4883151054382324,0.050000000745058,0.0489808805286884,293.3158874511719,297.1499938964844,293.1499938964844,0.1644577383995056,-2651.879638671875,304.1669921875,0.8400614857673645,0.2386556267738342,0.1685639768838882,293.2306213378906,297.1499938964844,293.1499938964844,0.2343124896287918,-4762.869140625,304.15057373046875,0.9260289072990416,0.318500280380249,0.3031267821788788,293.3661193847656,297.1499938964844,293.1499938964844,0.0045190672390162,-1688.1044921875,297.1788635253906,0.4883151054382324,0.050000000745058,0.2323442101478576,291.1568298339844,291.1499938964844,267.0366516113281,265.5438842773437,282.9547424316406,294.00640869140625,291.1568603515625,1.0,0.2373149245977401,0.8251699805259705,0.8251699805259705,1.0,1.0,-0.9778751134872437,0.4008637964725494,0.5770112872123718,0.2087760418653488,0.0,0.0,0.3605322241783142,62.74070739746094,61.0,3.451458215713501,-8084.73876953125,132.4845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201232910156,306.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.1760355532169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269709050655365,0.2697136402130127,-4.5763626985717565e-06,0.0,0.0001786537177395,0.0,0.0,11.900775909423828,0.0,0.0,0.0,0.3017290234565735,4.0,0.0,1.0
394320,293.1937561035156,297.1499938964844,293.1499938964844,0.0249232314527034,-971.4981079101562,304.1546325683594,0.5444951057434082,0.066619873046875,0.0618107616901397,294.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.4883151054382324,0.050000000745058,0.0489808805286884,293.3158874511719,297.1499938964844,293.1499938964844,0.1644577383995056,-2651.879638671875,304.1669921875,0.8400614857673645,0.2386556267738342,0.1685639768838882,293.2306213378906,297.1499938964844,293.1499938964844,0.2343124896287918,-4762.869140625,304.15057373046875,0.9260289072990416,0.318500280380249,0.3031267821788788,293.3661193847656,297.1499938964844,293.1499938964844,0.0045190672390162,-1688.1044921875,297.1788635253906,0.4883151054382324,0.050000000745058,0.2323442101478576,291.1568298339844,291.1499938964844,267.0366516113281,265.5438842773437,282.9547424316406,294.00640869140625,291.1568603515625,1.0,0.2373149245977401,0.8251699805259705,0.8251699805259705,1.0,1.0,-0.9778751134872437,0.4008637964725494,0.5770112872123718,0.2087760418653488,0.0,0.0,0.3605322241783142,62.74070739746094,61.0,3.451458215713501,-8084.73876953125,132.4845733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7201232910156,306.5539245605469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.923828125,18000.0,0.0,0.0,0.1760355532169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269709050655365,0.2697136402130127,-4.5763626985717565e-06,0.0,0.0001786537177395,0.0,0.0,11.900775909423828,0.0,0.0,0.0,0.3017290234565735,4.0,0.0,1.0
394380,293.19586181640625,297.1499938964844,293.1499938964844,0.0237887278199195,-949.74560546875,304.15496826171875,0.5387146472930908,0.0650845244526863,0.0604314766824245,294.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4877844750881195,0.050000000745058,0.0489909909665584,293.3135681152344,297.1499938964844,293.1499938964844,0.1612346917390823,-2610.337646484375,304.16668701171875,0.8350996375083923,0.2349181920289993,0.1659443825483322,293.2318725585937,297.1499938964844,293.1499938964844,0.2322934418916702,-4729.3203125,304.1537170410156,0.9222782254219056,0.3162046372890472,0.3009509444236755,293.36944580078125,297.1499938964844,293.1499938964844,0.0044515347108244,-1664.65283203125,297.09539794921875,0.4877844750881195,0.050000000745058,0.2323921769857406,291.1581420898437,291.1499938964844,267.0733337402344,265.5745544433594,282.9637145996094,294.0140991210937,291.1584167480469,1.0,0.2362338602542877,0.8250691890716553,0.8250691890716553,1.0,1.0,-0.9705339670181274,0.3982285559177398,0.5723053812980652,0.2054443657398224,0.0,0.0,0.359383225440979,62.87149429321289,49.0,3.064466953277588,-8018.0322265625,130.9184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251525878906,306.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1748968213796615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686579525470733,0.268662542104721,-4.573369551508222e-06,0.0,0.0001774980482878,0.0,0.0,11.841586112976074,0.0,0.0,0.0,0.3014824986457824,4.0,0.0,1.0
394440,293.19586181640625,297.1499938964844,293.1499938964844,0.0237887278199195,-949.74560546875,304.15496826171875,0.5387146472930908,0.0650845244526863,0.0604314766824245,294.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4877844750881195,0.050000000745058,0.0489909909665584,293.3135681152344,297.1499938964844,293.1499938964844,0.1612346917390823,-2610.337646484375,304.16668701171875,0.8350996375083923,0.2349181920289993,0.1659443825483322,293.2318725585937,297.1499938964844,293.1499938964844,0.2322934418916702,-4729.3203125,304.1537170410156,0.9222782254219056,0.3162046372890472,0.3009509444236755,293.36944580078125,297.1499938964844,293.1499938964844,0.0044515347108244,-1664.65283203125,297.09539794921875,0.4877844750881195,0.050000000745058,0.2323921769857406,291.1581420898437,291.1499938964844,267.0733337402344,265.5745544433594,282.9637145996094,294.0140991210937,291.1584167480469,1.0,0.2362338602542877,0.8250691890716553,0.8250691890716553,1.0,1.0,-0.9705339670181274,0.3982285559177398,0.5723053812980652,0.2054443657398224,0.0,0.0,0.359383225440979,62.87149429321289,49.0,3.064466953277588,-8018.0322265625,130.9184112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6251525878906,306.49029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.287109375,18000.0,0.0,0.0,0.1748968213796615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686579525470733,0.268662542104721,-4.573369551508222e-06,0.0,0.0001774980482878,0.0,0.0,11.841586112976074,0.0,0.0,0.0,0.3014824986457824,4.0,0.0,1.0
394500,293.1967163085937,297.1499938964844,293.1499938964844,0.0232085082679986,-938.3663940429688,304.1551208496094,0.5392144918441772,0.0643385350704193,0.0597126744687557,294.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.4901191592216491,0.050000000745058,0.0489471964538097,293.312255859375,297.1499938964844,293.1499938964844,0.1596251130104065,-2589.510498046875,304.1665954589844,0.8367493748664856,0.2331088036298751,0.1646380573511123,293.2322692871094,297.1499938964844,293.1499938964844,0.2312409877777099,-4711.9267578125,304.1549377441406,0.9260664582252502,0.3150865435600281,0.2998456060886383,293.3710021972656,297.1499938964844,293.1499938964844,0.0044131325557827,-1651.189453125,297.053955078125,0.4901191592216491,0.050000000745058,0.232184424996376,291.159423828125,291.1499938964844,267.0916748046875,265.58984375,282.9683837890625,294.01678466796875,291.1597595214844,1.0,0.2339958995580673,0.8250188231468201,0.8250188231468201,1.0,1.0,-0.966474711894989,0.3967198729515075,0.5697548389434814,0.2037465870380401,0.0,0.0,0.3586274981498718,61.69682312011719,49.0,3.501267433166504,-7981.97998046875,128.00840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,306.4599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.1744337230920791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679619193077087,0.267966479063034,-4.571590125124203e-06,0.0,0.0001770280505297,0.0,0.0,11.802948951721191,0.0,0.0,0.0,0.3013248443603515,4.0,0.0,1.0
394560,293.1974182128906,297.1499938964844,293.1499938964844,0.0226288046687841,-926.8113403320312,304.1552429199219,0.5416374802589417,0.0636077672243118,0.0589836277067661,294.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4939179718494415,0.050000000745058,0.0488785095512867,293.3108215332031,297.1499938964844,293.1499938964844,0.1580243557691574,-2568.748046875,304.1664733886719,0.8407574892044067,0.2313331067562103,0.1633380651473999,293.2325744628906,297.1499938964844,293.1499938964844,0.2301689982414245,-4694.25634765625,304.156005859375,0.9330911040306092,0.3139847218990326,0.2987315952777862,293.3724365234375,297.1499938964844,293.1499938964844,0.0043724915012717,-1636.8760986328125,297.0126647949219,0.4939179718494415,0.050000000745058,0.2318586111068725,291.1609191894531,291.1499938964844,267.1099853515625,265.6051330566406,282.97314453125,294.01885986328125,291.1612854003906,1.0,0.2308116108179092,0.8250022530555725,0.8250022530555725,1.0,1.0,-0.962228775024414,0.3951186537742615,0.5671101212501526,0.2020456045866012,0.0,0.0,0.3577513098716736,59.890811920166016,37.0,3.995748519897461,-7944.62646484375,124.04270935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5401306152344,306.4310607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62890625,18000.0,0.0,0.0,0.174021765589714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671465575695038,0.2671511173248291,-4.569498742057476e-06,0.0,0.0001766099594533,0.0,0.0,11.757736206054688,0.0,0.0,0.0,0.301140695810318,4.0,0.0,1.0
394620,293.1984558105469,297.1499938964844,293.1499938964844,0.0214862581342458,-903.4383544921876,304.1553955078125,0.5523278117179871,0.0621920786798,0.0575114041566848,294.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5062162280082703,0.050000000745058,0.0486830733716487,293.30780029296875,297.1499938964844,293.1499938964844,0.1548519879579544,-2527.454345703125,304.1662902832031,0.8561241030693054,0.2278688102960586,0.1607592701911926,293.23291015625,297.1499938964844,293.1499938964844,0.2279821634292602,-4658.30078125,304.1576232910156,0.9560710191726683,0.3118252456188202,0.2964884638786316,293.3750305175781,297.1499938964844,293.1499938964844,0.0042864228598773,-1606.3736572265625,296.9304504394531,0.5062162280082703,0.050000000745058,0.2309315502643585,291.1644897460937,291.1499938964844,267.14666748046875,265.6356201171875,282.98297119140625,294.0214538574219,291.1649780273437,1.0,0.2220581620931625,0.8249691724777222,0.8249691724777222,1.0,1.0,-0.9533271193504332,0.3916994035243988,0.5616277456283569,0.1986628025770187,0.0,0.0,0.3555862605571747,54.806976318359375,25.0,5.0552496910095215,-7866.7646484375,113.72813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,306.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.1732932180166244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651306688785553,0.2651352286338806,-4.564296432363335e-06,0.0,0.0001758705766405,0.0,0.0,11.6461763381958,0.0,0.0,0.0,0.3006860613822937,4.0,0.0,1.0
394680,293.1984558105469,297.1499938964844,293.1499938964844,0.0214862581342458,-903.4383544921876,304.1553955078125,0.5523278117179871,0.0621920786798,0.0575114041566848,294.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640930175781,0.5062162280082703,0.050000000745058,0.0486830733716487,293.30780029296875,297.1499938964844,293.1499938964844,0.1548519879579544,-2527.454345703125,304.1662902832031,0.8561241030693054,0.2278688102960586,0.1607592701911926,293.23291015625,297.1499938964844,293.1499938964844,0.2279821634292602,-4658.30078125,304.1576232910156,0.9560710191726683,0.3118252456188202,0.2964884638786316,293.3750305175781,297.1499938964844,293.1499938964844,0.0042864228598773,-1606.3736572265625,296.9304504394531,0.5062162280082703,0.050000000745058,0.2309315502643585,291.1644897460937,291.1499938964844,267.14666748046875,265.6356201171875,282.98297119140625,294.0214538574219,291.1649780273437,1.0,0.2220581620931625,0.8249691724777222,0.8249691724777222,1.0,1.0,-0.9533271193504332,0.3916994035243988,0.5616277456283569,0.1986628025770187,0.0,0.0,0.3555862605571747,54.806976318359375,25.0,5.0552496910095215,-7866.7646484375,113.72813415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4712829589844,306.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.1732932180166244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2651306688785553,0.2651352286338806,-4.564296432363335e-06,0.0,0.0001758705766405,0.0,0.0,11.6461763381958,0.0,0.0,0.0,0.3006860613822937,4.0,0.0,1.0
394740,293.1988525390625,297.1499938964844,293.1499938964844,0.0204032324254512,-880.4708251953125,304.1553955078125,0.5722983479499817,0.0608837492763996,0.0560649670660495,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5274769067764282,0.050000000745058,0.0484317876398563,293.3046264648437,297.1499938964844,293.1499938964844,0.1517383456230163,-2486.747314453125,304.1660461425781,0.8840352892875671,0.2245168089866638,0.1582168340682983,293.2328491210937,297.1499938964844,293.1499938964844,0.2257840633392334,-4622.2490234375,304.1587219238281,0.9880954623222352,0.3097365498542785,0.2942506372928619,293.37713623046875,297.1499938964844,293.1499938964844,0.0041966633871197,-1574.36669921875,296.8487854003906,0.5274769067764282,0.050000000745058,0.2297395467758178,291.1681823730469,291.1499938964844,267.1833190917969,265.6660461425781,282.98907470703125,294.01531982421875,291.1685485839844,1.0,0.2106422036886215,0.824936032295227,0.824936032295227,1.0,1.0,-0.9441211223602296,0.3880985677242279,0.5560225248336792,0.1953592896461486,0.0,0.0,0.3529027700424194,48.30965423583984,25.0,4.695231914520264,-7786.99853515625,101.25896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.140625,18000.0,0.0,0.0,0.1726058572530746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625811696052551,0.2625857293605804,-4.557607098831795e-06,0.0,0.0001751730014802,0.0,0.0,11.50543212890625,0.0,0.0,0.0,0.3001127541065216,4.0,0.0,1.0
394800,293.1988525390625,297.1499938964844,293.1499938964844,0.0204032324254512,-880.4708251953125,304.1553955078125,0.5722983479499817,0.0608837492763996,0.0560649670660495,294.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5274769067764282,0.050000000745058,0.0484317876398563,293.3046264648437,297.1499938964844,293.1499938964844,0.1517383456230163,-2486.747314453125,304.1660461425781,0.8840352892875671,0.2245168089866638,0.1582168340682983,293.2328491210937,297.1499938964844,293.1499938964844,0.2257840633392334,-4622.2490234375,304.1587219238281,0.9880954623222352,0.3097365498542785,0.2942506372928619,293.37713623046875,297.1499938964844,293.1499938964844,0.0041966633871197,-1574.36669921875,296.8487854003906,0.5274769067764282,0.050000000745058,0.2297395467758178,291.1681823730469,291.1499938964844,267.1833190917969,265.6660461425781,282.98907470703125,294.01531982421875,291.1685485839844,1.0,0.2106422036886215,0.824936032295227,0.824936032295227,1.0,1.0,-0.9441211223602296,0.3880985677242279,0.5560225248336792,0.1953592896461486,0.0,0.0,0.3529027700424194,48.30965423583984,25.0,4.695231914520264,-7786.99853515625,101.25896453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.140625,18000.0,0.0,0.0,0.1726058572530746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625811696052551,0.2625857293605804,-4.557607098831795e-06,0.0,0.0001751730014802,0.0,0.0,11.50543212890625,0.0,0.0,0.0,0.3001127541065216,4.0,0.0,1.0
394860,293.19842529296875,297.1499938964844,293.1499938964844,0.0195103175938129,-860.8094482421875,304.15509033203125,0.5875451564788818,0.0597353279590606,0.0548436939716339,294.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5461390614509583,0.050000000745058,0.0482696667313575,293.2995910644531,297.1499938964844,293.1499938964844,0.1488699465990066,-2449.095947265625,304.1654663085937,0.9066784977912904,0.2216031402349472,0.1559115201234817,293.22802734375,297.1499938964844,293.1499938964844,0.2150136977434158,-4441.4736328125,304.17486572265625,0.9990000128746032,0.308578759431839,0.2825265526771545,293.3785095214844,297.1499938964844,293.1499938964844,0.0041175191290676,-1545.824951171875,296.76959228515625,0.5461390614509583,0.050000000745058,0.2289705276489257,291.17401123046875,291.1499938964844,267.2200012207031,265.6964111328125,282.9971008300781,293.9832763671875,291.1770935058594,1.0,0.2015243619680404,0.824945867061615,0.824945867061615,1.0,1.0,-0.9247047305107116,0.3796192705631256,0.5450854301452637,0.1907754987478256,0.0,0.0,0.3494736850261688,43.97393035888672,25.0,18.785076141357425,-7671.9970703125,90.45213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,306.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.97265625,18000.0,0.0,0.0,0.1718526631593704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596302330493927,0.259634792804718,-4.549877758108778e-06,0.0,0.0001744086039252,0.0,0.0,11.343408584594728,0.0,0.0,0.0,0.2994465827941894,4.0,0.0,1.0
394920,293.19842529296875,297.1499938964844,293.1499938964844,0.0195103175938129,-860.8094482421875,304.15509033203125,0.5875451564788818,0.0597353279590606,0.0548436939716339,294.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5461390614509583,0.050000000745058,0.0482696667313575,293.2995910644531,297.1499938964844,293.1499938964844,0.1488699465990066,-2449.095947265625,304.1654663085937,0.9066784977912904,0.2216031402349472,0.1559115201234817,293.22802734375,297.1499938964844,293.1499938964844,0.2150136977434158,-4441.4736328125,304.17486572265625,0.9990000128746032,0.308578759431839,0.2825265526771545,293.3785095214844,297.1499938964844,293.1499938964844,0.0041175191290676,-1545.824951171875,296.76959228515625,0.5461390614509583,0.050000000745058,0.2289705276489257,291.17401123046875,291.1499938964844,267.2200012207031,265.6964111328125,282.9971008300781,293.9832763671875,291.1770935058594,1.0,0.2015243619680404,0.824945867061615,0.824945867061615,1.0,1.0,-0.9247047305107116,0.3796192705631256,0.5450854301452637,0.1907754987478256,0.0,0.0,0.3494736850261688,43.97393035888672,25.0,18.785076141357425,-7671.9970703125,90.45213317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3948974609375,306.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.97265625,18000.0,0.0,0.0,0.1718526631593704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596302330493927,0.259634792804718,-4.549877758108778e-06,0.0,0.0001744086039252,0.0,0.0,11.343408584594728,0.0,0.0,0.0,0.2994465827941894,4.0,0.0,1.0
394980,293.197509765625,297.1499938964844,293.1499938964844,0.0187084656208753,-842.1903076171875,304.1547241210937,0.5978378057479858,0.0586931034922599,0.0537879206240177,294.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5605579614639282,0.050000000745058,0.0481673032045364,293.2900695800781,297.1499938964844,293.1499938964844,0.146640658378601,-2419.548095703125,304.1640014648437,0.9258973002433776,0.2197467684745788,0.1544181257486343,293.20684814453125,297.1499938964844,293.1499938964844,0.1977577954530716,-4150.07177734375,304.19500732421875,0.9990000128746032,0.3108758628368377,0.2642190754413605,293.37890625,297.1499938964844,293.1499938964844,0.0040414398536086,-1516.9197998046875,296.7072448730469,0.5605579614639282,0.050000000745058,0.2284849435091018,291.2050476074219,291.1499938964844,267.25665283203125,265.7266540527344,282.98211669921875,293.8885192871094,291.2079162597656,1.0,0.1937025785446167,0.8249557614326477,0.8249557614326477,1.0,1.0,-0.8989658951759338,0.3681780993938446,0.5307877659797668,0.1853411793708801,0.0,0.0,0.3400284051895141,41.093849182128906,28.0,31.88872528076172,-7490.5849609375,81.1363754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.130859375,18000.0,0.0,0.0,0.1707040518522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521181404590606,0.2521226704120636,-4.5349115680437535e-06,0.0,0.0001732429082039,0.0,0.0,10.945792198181152,0.0,0.0,0.0,0.2978525757789612,4.0,0.0,1.0
395040,293.197509765625,297.1499938964844,293.1499938964844,0.0187084656208753,-842.1903076171875,304.1547241210937,0.5978378057479858,0.0586931034922599,0.0537879206240177,294.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.5605579614639282,0.050000000745058,0.0481673032045364,293.2900695800781,297.1499938964844,293.1499938964844,0.146640658378601,-2419.548095703125,304.1640014648437,0.9258973002433776,0.2197467684745788,0.1544181257486343,293.20684814453125,297.1499938964844,293.1499938964844,0.1977577954530716,-4150.07177734375,304.19500732421875,0.9990000128746032,0.3108758628368377,0.2642190754413605,293.37890625,297.1499938964844,293.1499938964844,0.0040414398536086,-1516.9197998046875,296.7072448730469,0.5605579614639282,0.050000000745058,0.2284849435091018,291.2050476074219,291.1499938964844,267.25665283203125,265.7266540527344,282.98211669921875,293.8885192871094,291.2079162597656,1.0,0.1937025785446167,0.8249557614326477,0.8249557614326477,1.0,1.0,-0.8989658951759338,0.3681780993938446,0.5307877659797668,0.1853411793708801,0.0,0.0,0.3400284051895141,41.093849182128906,28.0,31.88872528076172,-7490.5849609375,81.1363754272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3146667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18043.130859375,18000.0,0.0,0.0,0.1707040518522262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521181404590606,0.2521226704120636,-4.5349115680437535e-06,0.0,0.0001732429082039,0.0,0.0,10.945792198181152,0.0,0.0,0.0,0.2978525757789612,4.0,0.0,1.0
395100,293.1968994140625,297.1499938964844,293.1499938964844,0.0183680523186922,-834.2052001953125,304.15447998046875,0.6015987396240234,0.0582098476588726,0.0533066466450691,294.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113647460937,0.5663827657699585,0.050000000745058,0.0481300726532936,293.2855224609375,297.1499938964844,293.1499938964844,0.145771712064743,-2408.12744140625,304.1630249023437,0.9337603449821472,0.2188654839992523,0.1537804752588272,293.1939697265625,297.1499938964844,293.1499938964844,0.1907914578914642,-4032.182373046875,304.1994323730469,0.998860776424408,0.3126875758171081,0.2567642629146576,293.3786926269531,297.1499938964844,293.1499938964844,0.0040063862688839,-1504.008544921875,296.67266845703125,0.5663827657699585,0.050000000745058,0.2283083498477935,291.2126770019531,291.1499938964844,267.2749938964844,265.74176025390625,282.9705810546875,293.8397827148437,291.2136535644531,1.0,0.1907213479280471,0.8249606490135193,0.8249606490135193,1.0,1.0,-0.8884175419807434,0.3635508716106415,0.5248667001724243,0.1829979717731475,0.0,0.0,0.3350512087345123,40.03233337402344,28.0,21.891822814941406,-7398.77734375,77.63003540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4380798339844,306.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0078125,18000.0,0.0,0.0,0.1698804050683975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472931146621704,0.2472976297140121,-4.522919880400877e-06,0.0,0.0001724070170894,0.0,0.0,10.687788009643556,0.0,0.0,0.0,0.2968206703662872,4.0,0.0,1.0
395160,293.1961975097656,297.1499938964844,293.1499938964844,0.0180650521069765,-827.0794067382812,304.1542053222656,0.6043381094932556,0.0577523782849311,0.0528563037514686,294.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5710979700088501,0.050000000745058,0.0481013916432857,293.2815856933594,297.1499938964844,293.1499938964844,0.144959345459938,-2397.4990234375,304.1621398925781,0.9397568702697754,0.2179213613271713,0.153123453259468,293.1814880371094,297.1499938964844,293.1499938964844,0.1851132959127426,-3936.074462890625,304.20074462890625,0.9980878233909608,0.3145796954631805,0.2506406605243683,293.3782653808594,297.1499938964844,293.1499938964844,0.0039740032516419,-1492.3555908203125,296.6353454589844,0.5710979700088501,0.050000000745058,0.2281722873449325,291.2142333984375,291.1499938964844,267.2933349609375,265.7568359375,282.9599609375,293.7974548339844,291.2139587402344,1.0,0.1882772743701934,0.8250762820243835,0.8250762820243835,1.0,1.0,-0.879540205001831,0.3597037494182586,0.51983642578125,0.1809493601322174,0.0,0.0,0.3305884003639221,39.20512390136719,31.0,10.446685791015623,-7319.6064453125,74.8337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4760437011719,306.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.23828125,18000.0,0.0,0.0,0.168887585401535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428688406944275,0.2428733557462692,-4.5107276491762605e-06,0.0,0.000171399427927,0.0,0.0,10.450602531433104,0.0,0.0,0.0,0.2958570420742035,4.0,0.0,1.0
