time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395220,293.1946105957031,297.1499938964844,293.1499938964844,0.017540480941534,-814.635986328125,304.1536865234375,0.607229471206665,0.0569054558873176,0.0520394183695316,294.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.5775919556617737,0.050000000745058,0.0480637960135936,293.2755126953125,297.1499938964844,293.1499938964844,0.1433056443929672,-2375.837890625,304.1608581542969,0.9466625452041626,0.2158262282609939,0.1516853123903274,293.1602478027344,297.1499938964844,293.1499938964844,0.1771592050790786,-3801.838134765625,304.1968994140625,0.9966241717338562,0.3181006610393524,0.2420585304498672,293.3768615722656,297.1499938964844,293.1499938964844,0.0039140051230788,-1471.1317138671875,296.5572204589844,0.5775919556617737,0.050000000745058,0.2279939502477646,291.2088317871094,291.1499938964844,267.3299865722656,265.7869567871094,282.94512939453125,293.73468017578125,291.2075500488281,1.0,0.1848426014184951,0.8253074884414673,0.8253074884414673,1.0,1.0,-0.8662723302841187,0.3540641367435455,0.5122082233428955,0.1776582449674606,0.0,0.0,0.323029100894928,38.09907531738281,34.0,-5.767123222351074,-7196.9921875,70.93694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,306.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.119140625,18000.0,0.0,0.0,0.1664933711290359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355022728443145,0.2355067580938339,-4.489478669711389e-06,0.0,0.0001689696073299,0.0,0.0,10.05811595916748,0.0,0.0,0.0,0.2942425906658172,4.0,0.0,1.0
395280,293.1946105957031,297.1499938964844,293.1499938964844,0.017540480941534,-814.635986328125,304.1536865234375,0.607229471206665,0.0569054558873176,0.0520394183695316,294.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2096252441406,0.5775919556617737,0.050000000745058,0.0480637960135936,293.2755126953125,297.1499938964844,293.1499938964844,0.1433056443929672,-2375.837890625,304.1608581542969,0.9466625452041626,0.2158262282609939,0.1516853123903274,293.1602478027344,297.1499938964844,293.1499938964844,0.1771592050790786,-3801.838134765625,304.1968994140625,0.9966241717338562,0.3181006610393524,0.2420585304498672,293.3768615722656,297.1499938964844,293.1499938964844,0.0039140051230788,-1471.1317138671875,296.5572204589844,0.5775919556617737,0.050000000745058,0.2279939502477646,291.2088317871094,291.1499938964844,267.3299865722656,265.7869567871094,282.94512939453125,293.73468017578125,291.2075500488281,1.0,0.1848426014184951,0.8253074884414673,0.8253074884414673,1.0,1.0,-0.8662723302841187,0.3540641367435455,0.5122082233428955,0.1776582449674606,0.0,0.0,0.323029100894928,38.09907531738281,34.0,-5.767123222351074,-7196.9921875,70.93694305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5671081542969,306.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.119140625,18000.0,0.0,0.0,0.1664933711290359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355022728443145,0.2355067580938339,-4.489478669711389e-06,0.0,0.0001689696073299,0.0,0.0,10.05811595916748,0.0,0.0,0.0,0.2942425906658172,4.0,0.0,1.0
395340,293.1929016113281,297.1499938964844,293.1499938964844,0.0170920342206954,-803.8657836914062,304.1531982421875,0.6069849133491516,0.0561198480427265,0.0513063557446002,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.5805341601371765,0.050000000745058,0.0480474419891834,293.2716369628906,297.1499938964844,293.1499938964844,0.1415259689092636,-2352.425537109375,304.16021728515625,0.9474746584892272,0.2134354412555694,0.1500605940818786,293.1459350585937,297.1499938964844,293.1499938964844,0.1734358966350555,-3740.488037109375,304.1873779296875,0.9957990646362304,0.3207563161849975,0.2381128519773483,293.3752746582031,297.1499938964844,293.1499938964844,0.0038578619714826,-1451.5377197265625,296.4765319824219,0.5805341601371765,0.050000000745058,0.2279163748025894,291.1973876953125,291.1499938964844,267.3666687011719,265.81695556640625,282.9400634765625,293.70074462890625,291.19537353515625,1.0,0.1831147074699401,0.825538694858551,0.825538694858551,1.0,1.0,-0.8585923910140991,0.3509472012519836,0.5076451897621155,0.1754233837127685,0.0,0.0,0.317421555519104,37.589881896972656,37.0,-15.927899360656738,-7114.29345703125,68.91938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1875,18000.0,0.0,0.0,0.1637462526559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299726456403732,0.2299771159887313,-4.473190983844688e-06,0.0,0.0001661816204432,0.0,0.0,9.766496658325195,0.0,0.0,0.0,0.2930376827716827,4.0,0.0,1.0
395400,293.1929016113281,297.1499938964844,293.1499938964844,0.0170920342206954,-803.8657836914062,304.1531982421875,0.6069849133491516,0.0561198480427265,0.0513063557446002,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1986999511719,0.5805341601371765,0.050000000745058,0.0480474419891834,293.2716369628906,297.1499938964844,293.1499938964844,0.1415259689092636,-2352.425537109375,304.16021728515625,0.9474746584892272,0.2134354412555694,0.1500605940818786,293.1459350585937,297.1499938964844,293.1499938964844,0.1734358966350555,-3740.488037109375,304.1873779296875,0.9957990646362304,0.3207563161849975,0.2381128519773483,293.3752746582031,297.1499938964844,293.1499938964844,0.0038578619714826,-1451.5377197265625,296.4765319824219,0.5805341601371765,0.050000000745058,0.2279163748025894,291.1973876953125,291.1499938964844,267.3666687011719,265.81695556640625,282.9400634765625,293.70074462890625,291.19537353515625,1.0,0.1831147074699401,0.825538694858551,0.825538694858551,1.0,1.0,-0.8585923910140991,0.3509472012519836,0.5076451897621155,0.1754233837127685,0.0,0.0,0.317421555519104,37.589881896972656,37.0,-15.927899360656738,-7114.29345703125,68.91938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6566162109375,306.2685241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1875,18000.0,0.0,0.0,0.1637462526559829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299726456403732,0.2299771159887313,-4.473190983844688e-06,0.0,0.0001661816204432,0.0,0.0,9.766496658325195,0.0,0.0,0.0,0.2930376827716827,4.0,0.0,1.0
395460,293.1913146972656,297.1499938964844,293.1499938964844,0.016687111929059,-794.0122680664062,304.1528015136719,0.6038647294044495,0.0553573332726955,0.0506191216409206,294.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5803672075271606,0.050000000745058,0.0480483844876289,293.2697448730469,297.1499938964844,293.1499938964844,0.1395677030086517,-2326.533447265625,304.1600952148437,0.9428607225418092,0.210736870765686,0.1482351869344711,293.1394348144531,297.1499938964844,293.1499938964844,0.1734977066516876,-3744.781982421875,304.1747741699219,0.9958486557006836,0.3221921324729919,0.238337755203247,293.37384033203125,297.1499938964844,293.1499938964844,0.003803891595453,-1432.83544921875,296.3935852050781,0.5803672075271606,0.050000000745058,0.2279208451509475,291.1822814941406,291.1499938964844,267.4033203125,265.8468933105469,282.9450988769531,293.69305419921875,291.17999267578125,1.0,0.1828559786081314,0.8256992697715759,0.8256992697715759,1.0,1.0,-0.8558515310287476,0.3500211536884308,0.5058304071426392,0.1741801798343658,0.0,0.0,0.3141132891178131,37.57115173339844,40.0,-20.962114334106445,-7068.89306640625,68.44417572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.63671875,18000.0,0.0,0.0,0.1609005779027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265048623085022,0.2265093326568603,-4.462153356143972e-06,0.0,0.0001632936327951,0.0,0.0,9.583541870117188,0.0,0.0,0.0,0.2922728657722473,4.0,0.0,1.0
395520,293.1913146972656,297.1499938964844,293.1499938964844,0.016687111929059,-794.0122680664062,304.1528015136719,0.6038647294044495,0.0553573332726955,0.0506191216409206,294.50799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.5803672075271606,0.050000000745058,0.0480483844876289,293.2697448730469,297.1499938964844,293.1499938964844,0.1395677030086517,-2326.533447265625,304.1600952148437,0.9428607225418092,0.210736870765686,0.1482351869344711,293.1394348144531,297.1499938964844,293.1499938964844,0.1734977066516876,-3744.781982421875,304.1747741699219,0.9958486557006836,0.3221921324729919,0.238337755203247,293.37384033203125,297.1499938964844,293.1499938964844,0.003803891595453,-1432.83544921875,296.3935852050781,0.5803672075271606,0.050000000745058,0.2279208451509475,291.1822814941406,291.1499938964844,267.4033203125,265.8468933105469,282.9450988769531,293.69305419921875,291.17999267578125,1.0,0.1828559786081314,0.8256992697715759,0.8256992697715759,1.0,1.0,-0.8558515310287476,0.3500211536884308,0.5058304071426392,0.1741801798343658,0.0,0.0,0.3141132891178131,37.57115173339844,40.0,-20.962114334106445,-7068.89306640625,68.44417572021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7240600585937,306.2687683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.63671875,18000.0,0.0,0.0,0.1609005779027938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2265048623085022,0.2265093326568603,-4.462153356143972e-06,0.0,0.0001632936327951,0.0,0.0,9.583541870117188,0.0,0.0,0.0,0.2922728657722473,4.0,0.0,1.0
395580,293.1899719238281,297.1499938964844,293.1499938964844,0.0162976756691932,-784.3629760742188,304.15252685546875,0.5980748534202576,0.0545847825706005,0.0499441735446453,294.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5775195956230164,0.050000000745058,0.0480642803013324,293.2696228027344,297.1499938964844,293.1499938964844,0.1373883038759231,-2297.548095703125,304.1603698730469,0.9333385825157166,0.2077340185642242,0.1462070941925048,293.1405944824219,297.1499938964844,293.1499938964844,0.1768178641796112,-3805.3515625,304.1609802246094,0.9966431260108948,0.3222406804561615,0.2421554327011108,293.3729248046875,297.1499938964844,293.1499938964844,0.0037506399676203,-1414.3406982421875,296.3092346191406,0.5775195956230164,0.050000000745058,0.2279962450265884,291.16650390625,291.1499938964844,267.44000244140625,265.8767395019531,282.9596862792969,293.7079467773437,291.164306640625,1.0,0.1838605105876922,0.825859785079956,0.825859785079956,1.0,1.0,-0.8572976589202881,0.3509264588356018,0.5063712000846863,0.173844963312149,0.0,0.0,0.312973141670227,37.97627258300781,43.0,-21.928430557250977,-7054.654296875,69.27127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,306.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1582211703062057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249943763017654,0.2249988317489624,-4.456230726646027e-06,0.0,0.000160574374604,0.0,0.0,9.50197982788086,0.0,0.0,0.0,0.2919206619262695,4.0,0.0,1.0
395640,293.1899719238281,297.1499938964844,293.1499938964844,0.0162976756691932,-784.3629760742188,304.15252685546875,0.5980748534202576,0.0545847825706005,0.0499441735446453,294.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16802978515625,0.5775195956230164,0.050000000745058,0.0480642803013324,293.2696228027344,297.1499938964844,293.1499938964844,0.1373883038759231,-2297.548095703125,304.1603698730469,0.9333385825157166,0.2077340185642242,0.1462070941925048,293.1405944824219,297.1499938964844,293.1499938964844,0.1768178641796112,-3805.3515625,304.1609802246094,0.9966431260108948,0.3222406804561615,0.2421554327011108,293.3729248046875,297.1499938964844,293.1499938964844,0.0037506399676203,-1414.3406982421875,296.3092346191406,0.5775195956230164,0.050000000745058,0.2279962450265884,291.16650390625,291.1499938964844,267.44000244140625,265.8767395019531,282.9596862792969,293.7079467773437,291.164306640625,1.0,0.1838605105876922,0.825859785079956,0.825859785079956,1.0,1.0,-0.8572976589202881,0.3509264588356018,0.5063712000846863,0.173844963312149,0.0,0.0,0.312973141670227,37.97627258300781,43.0,-21.928430557250977,-7054.654296875,69.27127075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,306.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1582211703062057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249943763017654,0.2249988317489624,-4.456230726646027e-06,0.0,0.000160574374604,0.0,0.0,9.50197982788086,0.0,0.0,0.0,0.2919206619262695,4.0,0.0,1.0
395700,293.1893920898437,297.1499938964844,293.1499938964844,0.016102721914649,-779.45458984375,304.1524353027344,0.5942432284355164,0.054186962544918,0.049603097140789,294.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5752209424972534,0.050000000745058,0.0480773784220218,293.2701110839844,297.1499938964844,293.1499938964844,0.136211946606636,-2281.834716796875,304.1606140136719,0.926946222782135,0.2061254382133484,0.1451197415590286,293.1438293457031,297.1499938964844,293.1499938964844,0.1795301586389541,-3853.591064453125,304.154052734375,0.9972143173217772,0.3217257857322693,0.2452126741409301,293.3726806640625,297.1499938964844,293.1499938964844,0.00372398737818,-1405.0372314453125,296.26666259765625,0.5752209424972534,0.050000000745058,0.2280583828687667,291.1589050292969,291.1499938964844,267.4583435058594,265.89166259765625,282.9703674316406,293.7226257324219,291.1568298339844,1.0,0.1847783774137497,0.8259400725364685,0.8259400725364685,1.0,1.0,-0.8593423962593079,0.3519483506679535,0.507394015789032,0.1739862412214279,0.0,0.0,0.3131410181522369,38.32398986816406,43.0,-21.413442611694336,-7057.02001953125,70.11595916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75408935546875,306.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.556640625,18000.0,0.0,0.0,0.1570190787315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249009311199188,0.2249053865671157,-4.455007911019493e-06,0.0,0.0001593544002389,0.0,0.0,9.495197296142578,0.0,0.0,0.0,0.2918834686279297,4.0,0.0,1.0
395760,293.1889343261719,297.1499938964844,293.1499938964844,0.0159063022583723,-774.4517211914062,304.15234375,0.5898385643959045,0.0537826009094715,0.0492578633129596,294.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5724135041236877,0.050000000745058,0.0480937212705612,293.270751953125,297.1499938964844,293.1499938964844,0.134987860918045,-2265.4404296875,304.1609191894531,0.9196914434432985,0.2044761478900909,0.1439944952726364,293.1486511230469,297.1499938964844,293.1499938964844,0.1828442811965942,-3911.930908203125,304.1473083496094,0.9978297352790833,0.32085782289505,0.2489168047904968,293.37261962890625,297.1499938964844,293.1499938964844,0.0036972539965063,-1395.6639404296875,296.223876953125,0.5724135041236877,0.050000000745058,0.2281359136104583,291.1517333984375,291.1499938964844,267.4766540527344,265.9065246582031,282.9828186035156,293.74072265625,291.1497497558594,1.0,0.1859434247016906,0.8259533047676086,0.8259533047676086,1.0,1.0,-0.8621353507041931,0.3532835841178894,0.5088517665863037,0.1743119359016418,0.0,0.0,0.3137485980987549,38.7625846862793,46.0,-20.4764461517334,-7064.68994140625,71.22228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.741943359375,306.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.484375,18000.0,0.0,0.0,0.1559430360794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252054810523986,0.2252099364995956,-4.454837380762911e-06,0.0,0.0001582623663125,0.0,0.0,9.508828163146973,0.0,0.0,0.0,0.2919298112392425,4.0,0.0,1.0
395820,293.1881103515625,297.1499938964844,293.1499938964844,0.0155143924057483,-764.2943725585938,304.1522216796875,0.5795473456382751,0.0529605746269226,0.0485635586082935,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5654993057250977,0.050000000745058,0.0481357499957084,293.2723999023437,297.1499938964844,293.1499938964844,0.132457748055458,-2231.434326171875,304.1614990234375,0.9038429260253906,0.2010822147130966,0.1416847109794616,293.16241455078125,297.1499938964844,293.1499938964844,0.1909790933132171,-4053.306396484375,304.1346740722656,0.9989871382713318,0.3181077539920807,0.2579028904438019,293.3729553222656,297.1499938964844,293.1499938964844,0.003643425181508,-1376.6630859375,296.1376953125,0.5654993057250977,0.050000000745058,0.2283352762460708,291.1386108398437,291.1499938964844,267.5133361816406,265.93621826171875,283.01177978515625,293.7842102050781,291.1369323730469,1.0,0.1889343112707138,0.8259797692298889,0.8259797692298889,1.0,1.0,-0.8696038126945496,0.3567363917827606,0.5128673911094666,0.1754801273345947,0.0,0.0,0.3161601722240448,39.89893341064453,49.0,-18.06648826599121,-7093.36376953125,74.1583480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,306.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.154254138469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268968820571899,0.2269013375043869,-4.4573648665391374e-06,0.0,0.0001565483398735,0.0,0.0,9.591744422912598,0.0,0.0,0.0,0.2922508418560028,4.0,0.0,1.0
395880,293.1881103515625,297.1499938964844,293.1499938964844,0.0155143924057483,-764.2943725585938,304.1522216796875,0.5795473456382751,0.0529605746269226,0.0485635586082935,294.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5654993057250977,0.050000000745058,0.0481357499957084,293.2723999023437,297.1499938964844,293.1499938964844,0.132457748055458,-2231.434326171875,304.1614990234375,0.9038429260253906,0.2010822147130966,0.1416847109794616,293.16241455078125,297.1499938964844,293.1499938964844,0.1909790933132171,-4053.306396484375,304.1346740722656,0.9989871382713318,0.3181077539920807,0.2579028904438019,293.3729553222656,297.1499938964844,293.1499938964844,0.003643425181508,-1376.6630859375,296.1376953125,0.5654993057250977,0.050000000745058,0.2283352762460708,291.1386108398437,291.1499938964844,267.5133361816406,265.93621826171875,283.01177978515625,293.7842102050781,291.1369323730469,1.0,0.1889343112707138,0.8259797692298889,0.8259797692298889,1.0,1.0,-0.8696038126945496,0.3567363917827606,0.5128673911094666,0.1754801273345947,0.0,0.0,0.3161601722240448,39.89893341064453,49.0,-18.06648826599121,-7093.36376953125,74.1583480834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.684326171875,306.2097473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1640625,18000.0,0.0,0.0,0.154254138469696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268968820571899,0.2269013375043869,-4.4573648665391374e-06,0.0,0.0001565483398735,0.0,0.0,9.591744422912598,0.0,0.0,0.0,0.2922508418560028,4.0,0.0,1.0
395940,293.1875915527344,297.1499938964844,293.1499938964844,0.0151174189522862,-753.742919921875,304.1521301269531,0.5675857067108154,0.0521049872040748,0.047854833304882,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5572147965431213,0.050000000745058,0.0481898598372936,293.2747802734375,297.1499938964844,293.1499938964844,0.1297724843025207,-2195.142822265625,304.1621398925781,0.8871986865997314,0.1975018829107284,0.139261394739151,293.1806945800781,297.1499938964844,293.1499938964844,0.200663074851036,-4219.05859375,304.12371826171875,0.9990000128746032,0.3140947520732879,0.2684583067893982,293.3738708496094,297.1499938964844,293.1499938964844,0.003588869003579,-1357.1929931640625,296.0512390136719,0.5572147965431213,0.050000000745058,0.2285919487476349,291.12799072265625,291.1499938964844,267.54998779296875,265.9658203125,283.0480041503906,293.83856201171875,291.1268005371094,1.0,0.1926719546318054,0.8260062336921692,0.8260062336921692,1.0,1.0,-0.8788858652114868,0.3609089255332947,0.5179769396781921,0.1772443801164627,0.0,0.0,0.3198388218879699,41.36541748046875,37.0,-14.136833190917969,-7134.67138671875,77.95162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868225097656,306.1627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1532767713069915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298218160867691,0.2298262864351272,-4.463293862499995e-06,0.0,0.0001555564376758,0.0,0.0,9.738893508911133,0.0,0.0,0.0,0.2928359508514404,4.0,0.0,1.0
396000,293.1875915527344,297.1499938964844,293.1499938964844,0.0151174189522862,-753.742919921875,304.1521301269531,0.5675857067108154,0.0521049872040748,0.047854833304882,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5572147965431213,0.050000000745058,0.0481898598372936,293.2747802734375,297.1499938964844,293.1499938964844,0.1297724843025207,-2195.142822265625,304.1621398925781,0.8871986865997314,0.1975018829107284,0.139261394739151,293.1806945800781,297.1499938964844,293.1499938964844,0.200663074851036,-4219.05859375,304.12371826171875,0.9990000128746032,0.3140947520732879,0.2684583067893982,293.3738708496094,297.1499938964844,293.1499938964844,0.003588869003579,-1357.1929931640625,296.0512390136719,0.5572147965431213,0.050000000745058,0.2285919487476349,291.12799072265625,291.1499938964844,267.54998779296875,265.9658203125,283.0480041503906,293.83856201171875,291.1268005371094,1.0,0.1926719546318054,0.8260062336921692,0.8260062336921692,1.0,1.0,-0.8788858652114868,0.3609089255332947,0.5179769396781921,0.1772443801164627,0.0,0.0,0.3198388218879699,41.36541748046875,37.0,-14.136833190917969,-7134.67138671875,77.95162200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5868225097656,306.1627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1532767713069915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298218160867691,0.2298262864351272,-4.463293862499995e-06,0.0,0.0001555564376758,0.0,0.0,9.738893508911133,0.0,0.0,0.0,0.2928359508514404,4.0,0.0,1.0
396060,293.1871032714844,297.1499938964844,293.1499938964844,0.0146586224436759,-740.9585571289062,304.1521911621094,0.5658456087112427,0.0512495078146457,0.0470679812133312,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5592519044876099,0.050000000745058,0.048176135867834,293.2744445800781,297.1499938964844,293.1499938964844,0.1269930303096771,-2157.206298828125,304.1627197265625,0.8848192691802979,0.1943945735692978,0.1369219571352005,293.19384765625,297.1499938964844,293.1499938964844,0.1985997706651687,-4180.728515625,304.1365661621094,0.9990000128746032,0.3106165528297424,0.2658784389495849,293.375,297.1499938964844,293.1499938964844,0.0035276282578706,-1334.311767578125,295.9732666015625,0.5592519044876099,0.050000000745058,0.2285268604755401,291.1326904296875,291.1499938964844,267.5882873535156,265.9967956542969,283.0950012207031,293.864990234375,291.1366882324219,1.0,0.190644159913063,0.8259279727935791,0.8259279727935791,1.0,1.0,-0.8719505667686462,0.3574270606040954,0.5145235061645508,0.176831305027008,0.0,0.0,0.3222795724868774,40.96413040161133,25.0,18.16566467285156,-7115.0654296875,76.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.1529851704835891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328113317489624,0.2328158020973205,-4.471402462513652e-06,0.0,0.0001552605099277,0.0,0.0,9.894384384155272,0.0,0.0,0.0,0.2934571802616119,4.0,0.0,1.0
396120,293.1871032714844,297.1499938964844,293.1499938964844,0.0146586224436759,-740.9585571289062,304.1521911621094,0.5658456087112427,0.0512495078146457,0.0470679812133312,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5592519044876099,0.050000000745058,0.048176135867834,293.2744445800781,297.1499938964844,293.1499938964844,0.1269930303096771,-2157.206298828125,304.1627197265625,0.8848192691802979,0.1943945735692978,0.1369219571352005,293.19384765625,297.1499938964844,293.1499938964844,0.1985997706651687,-4180.728515625,304.1365661621094,0.9990000128746032,0.3106165528297424,0.2658784389495849,293.375,297.1499938964844,293.1499938964844,0.0035276282578706,-1334.311767578125,295.9732666015625,0.5592519044876099,0.050000000745058,0.2285268604755401,291.1326904296875,291.1499938964844,267.5882873535156,265.9967956542969,283.0950012207031,293.864990234375,291.1366882324219,1.0,0.190644159913063,0.8259279727935791,0.8259279727935791,1.0,1.0,-0.8719505667686462,0.3574270606040954,0.5145235061645508,0.176831305027008,0.0,0.0,0.3222795724868774,40.96413040161133,25.0,18.16566467285156,-7115.0654296875,76.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46539306640625,306.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.57421875,18000.0,0.0,0.0,0.1529851704835891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328113317489624,0.2328158020973205,-4.471402462513652e-06,0.0,0.0001552605099277,0.0,0.0,9.894384384155272,0.0,0.0,0.0,0.2934571802616119,4.0,0.0,1.0
396180,293.1864624023437,297.1499938964844,293.1499938964844,0.0141506008803844,-725.930908203125,304.1523132324219,0.5745238661766052,0.0504385568201541,0.0462517216801643,294.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5716131925582886,0.050000000745058,0.048098474740982,293.2684631347656,297.1499938964844,293.1499938964844,0.1246830224990844,-2125.255126953125,304.16229248046875,0.897955596446991,0.1924456357955932,0.1353044062852859,293.18756103515625,297.1499938964844,293.1499938964844,0.1840772479772567,-3927.614501953125,304.1655578613281,0.9979889988899232,0.3107363581657409,0.2499669641256332,293.3757019042969,297.1499938964844,293.1499938964844,0.0034575464669615,-1306.546630859375,295.9173583984375,0.5716131925582886,0.050000000745058,0.2281584590673446,291.1707458496094,291.1499938964844,267.6296691894531,266.030517578125,283.125732421875,293.813232421875,291.17681884765625,1.0,0.1838534921407699,0.825849711894989,0.825849711894989,1.0,1.0,-0.8494018316268921,0.3466585576534271,0.5027432441711426,0.1741748452186584,0.0,0.0,0.317126601934433,38.79723739624024,28.0,49.31710052490234,-6973.17822265625,69.16917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,306.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3671875,18000.0,0.0,0.0,0.1529318392276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301698923110962,0.2301743626594543,-4.471239208214684e-06,0.0,0.0001552063768031,0.0,0.0,9.771559715270996,0.0,0.0,0.0,0.2930052280426025,4.0,0.0,1.0
396240,293.1864624023437,297.1499938964844,293.1499938964844,0.0141506008803844,-725.930908203125,304.1523132324219,0.5745238661766052,0.0504385568201541,0.0462517216801643,294.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.5716131925582886,0.050000000745058,0.048098474740982,293.2684631347656,297.1499938964844,293.1499938964844,0.1246830224990844,-2125.255126953125,304.16229248046875,0.897955596446991,0.1924456357955932,0.1353044062852859,293.18756103515625,297.1499938964844,293.1499938964844,0.1840772479772567,-3927.614501953125,304.1655578613281,0.9979889988899232,0.3107363581657409,0.2499669641256332,293.3757019042969,297.1499938964844,293.1499938964844,0.0034575464669615,-1306.546630859375,295.9173583984375,0.5716131925582886,0.050000000745058,0.2281584590673446,291.1707458496094,291.1499938964844,267.6296691894531,266.030517578125,283.125732421875,293.813232421875,291.17681884765625,1.0,0.1838534921407699,0.825849711894989,0.825849711894989,1.0,1.0,-0.8494018316268921,0.3466585576534271,0.5027432441711426,0.1741748452186584,0.0,0.0,0.317126601934433,38.79723739624024,28.0,49.31710052490234,-6973.17822265625,69.16917419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660583496094,306.1230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3671875,18000.0,0.0,0.0,0.1529318392276764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2301698923110962,0.2301743626594543,-4.471239208214684e-06,0.0,0.0001552063768031,0.0,0.0,9.771559715270996,0.0,0.0,0.0,0.2930052280426025,4.0,0.0,1.0
396300,293.1860656738281,297.1499938964844,293.1499938964844,0.0139163844287395,-718.8214111328125,304.1523132324219,0.5781259536743164,0.0500537641346454,0.0458714514970779,294.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876525878906,0.5769848823547363,0.050000000745058,0.0480673536658287,293.264404296875,297.1499938964844,293.1499938964844,0.123817428946495,-2113.2412109375,304.16162109375,0.9040870666503906,0.1917392462491989,0.1347598731517791,293.1780090332031,297.1499938964844,293.1499938964844,0.1774680316448211,-3812.502197265625,304.17462158203125,0.9967815279960632,0.3121360242366791,0.2428689152002334,293.375732421875,297.1499938964844,293.1499938964844,0.0034230046439915,-1292.7994384765625,295.8915710449219,0.5769848823547363,0.050000000745058,0.228010818362236,291.1916198730469,291.1499938964844,267.6514892578125,266.0483703613281,283.1305847167969,293.7675476074219,291.19683837890625,1.0,0.1813672184944152,0.8258106112480164,0.8258106112480164,1.0,1.0,-0.839553713798523,0.3419334888458252,0.4976201951503753,0.1730902045965194,0.0,0.0,0.3122496902942657,37.92369079589844,28.0,49.70885467529297,-6884.00830078125,66.32780456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,306.0841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18030.263671875,18000.0,0.0,0.0,0.1527894139289856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266145497560501,0.226619005203247,-4.46550711785676e-06,0.0,0.0001550618326291,0.0,0.0,9.59547996520996,0.0,0.0,0.0,0.2923221290111542,4.0,0.0,1.0
396360,293.1856384277344,297.1499938964844,293.1499938964844,0.0137605983763933,-714.210205078125,304.1477966308594,0.581105649471283,0.050000000745058,0.0456394515931606,294.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2024230957031,0.5810301303863525,0.050000000745058,0.0480448193848133,293.2610778808594,297.1499938964844,293.1499938964844,0.1230584755539894,-2102.791259765625,304.160888671875,0.908610224723816,0.1909463554620742,0.1342185139656067,293.1682434082031,297.1499938964844,293.1499938964844,0.1724653095006942,-3725.35986328125,304.17919921875,0.9956495761871338,0.3137021660804748,0.2374447137117386,293.37548828125,297.1499938964844,293.1499938964844,0.0033903077710419,-1280.1744384765625,295.8614501953125,0.5810301303863525,0.050000000745058,0.2279039323329925,291.2045288085937,291.1499938964844,267.6739807128906,266.0668029785156,283.1356811523437,293.7279052734375,291.2063903808594,1.0,0.1793651729822158,0.825925350189209,0.825925350189209,1.0,1.0,-0.8319604396820068,0.3382331430912018,0.4937272667884826,0.1724329888820648,0.0,0.0,0.3072619438171386,37.29094696044922,31.0,34.59688949584961,-6795.52783203125,64.23333740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305969238281,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.142578125,18000.0,0.0,0.0,0.1525152772665023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2223352342844009,0.2223396897315979,-4.45677096649888e-06,0.0,0.0001547836145618,0.0,0.0,9.3811616897583,0.0,0.0,0.0,0.2914837300777435,4.0,0.0,1.0
396420,293.1849975585937,297.1499938964844,293.1499938964844,0.0137096401304006,-712.93408203125,304.1366577148437,0.5864244103431702,0.050000000745058,0.0455971136689186,294.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064819335937,0.5864241123199463,0.050000000745058,0.0480158850550651,293.2560729980469,297.1499938964844,293.1499938964844,0.1216294839978218,-2083.31298828125,304.15966796875,0.9136483669281006,0.1891476660966873,0.1329888701438903,293.1510314941406,297.1499938964844,293.1499938964844,0.1658345907926559,-3610.481201171875,304.1802673339844,0.9938244819641112,0.3167386949062347,0.2301111370325088,293.3743591308594,297.1499938964844,293.1499938964844,0.0033319164067506,-1258.5572509765625,295.7876892089844,0.5864241123199463,0.050000000745058,0.227766677737236,291.2060852050781,291.1499938964844,267.72100830078125,266.10546875,283.1504821777344,293.6648254394531,291.20513916015625,1.0,0.1767192333936691,0.8261549472808838,0.8261549472808838,1.0,1.0,-0.8214312791824341,0.3329200744628906,0.4885112047195434,0.1719984710216522,0.0,0.0,0.2994666993618011,36.48152542114258,34.0,4.654183864593506,-6660.6875,61.478153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.978515625,18000.0,0.0,0.0,0.1515522450208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151967585086822,0.2152011841535568,-4.438448740984313e-06,0.0,0.0001538062642794,0.0,0.0,9.019808769226074,0.0,0.0,0.0,0.2900251746177673,4.0,0.0,1.0
396480,293.1849975585937,297.1499938964844,293.1499938964844,0.0137096401304006,-712.93408203125,304.1366577148437,0.5864244103431702,0.050000000745058,0.0455971136689186,294.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064819335937,0.5864241123199463,0.050000000745058,0.0480158850550651,293.2560729980469,297.1499938964844,293.1499938964844,0.1216294839978218,-2083.31298828125,304.15966796875,0.9136483669281006,0.1891476660966873,0.1329888701438903,293.1510314941406,297.1499938964844,293.1499938964844,0.1658345907926559,-3610.481201171875,304.1802673339844,0.9938244819641112,0.3167386949062347,0.2301111370325088,293.3743591308594,297.1499938964844,293.1499938964844,0.0033319164067506,-1258.5572509765625,295.7876892089844,0.5864241123199463,0.050000000745058,0.227766677737236,291.2060852050781,291.1499938964844,267.72100830078125,266.10546875,283.1504821777344,293.6648254394531,291.20513916015625,1.0,0.1767192333936691,0.8261549472808838,0.8261549472808838,1.0,1.0,-0.8214312791824341,0.3329200744628906,0.4885112047195434,0.1719984710216522,0.0,0.0,0.2994666993618011,36.48152542114258,34.0,4.654183864593506,-6660.6875,61.478153228759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.351806640625,305.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.978515625,18000.0,0.0,0.0,0.1515522450208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151967585086822,0.2152011841535568,-4.438448740984313e-06,0.0,0.0001538062642794,0.0,0.0,9.019808769226074,0.0,0.0,0.0,0.2900251746177673,4.0,0.0,1.0
396540,293.18365478515625,297.1499938964844,293.1499938964844,0.0136951999738812,-712.8308715820312,304.12774658203125,0.5884639024734497,0.050000000745058,0.0455869473516941,294.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.5884639024734497,0.050000000745058,0.048005249351263,293.2527160644531,297.1499938964844,293.1499938964844,0.1201597079634666,-2063.27685546875,304.1589050292969,0.9132345914840698,0.1871464401483535,0.1316207945346832,293.1392822265625,297.1499938964844,293.1499938964844,0.1632745862007141,-3567.448974609375,304.17431640625,0.993035852909088,0.3191051483154297,0.2273094803094864,293.3724670410156,297.1499938964844,293.1499938964844,0.003278913674876,-1239.337158203125,295.7096252441406,0.5884639024734497,0.050000000745058,0.2277162373065948,291.1970520019531,291.1499938964844,267.7705383300781,266.1463623046875,283.1726379394531,293.6230163574219,291.1952209472656,1.0,0.1756710559129715,0.8263844847679138,0.8263844847679138,1.0,1.0,-0.8163401484489441,0.3300234973430633,0.4863166511058807,0.1726215183734893,0.0,0.0,0.293737530708313,36.19107055664063,37.0,-11.283766746520996,-6575.03271484375,60.30757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,305.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.095703125,18000.0,0.0,0.0,0.1501694917678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100649327039718,0.2100693583488464,-4.424403414304834e-06,0.0,0.0001524029357824,0.0,0.0,8.76131820678711,0.0,0.0,0.0,0.2889626026153564,4.0,0.0,1.0
396600,293.18365478515625,297.1499938964844,293.1499938964844,0.0136951999738812,-712.8308715820312,304.12774658203125,0.5884639024734497,0.050000000745058,0.0455869473516941,294.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1980895996094,0.5884639024734497,0.050000000745058,0.048005249351263,293.2527160644531,297.1499938964844,293.1499938964844,0.1201597079634666,-2063.27685546875,304.1589050292969,0.9132345914840698,0.1871464401483535,0.1316207945346832,293.1392822265625,297.1499938964844,293.1499938964844,0.1632745862007141,-3567.448974609375,304.17431640625,0.993035852909088,0.3191051483154297,0.2273094803094864,293.3724670410156,297.1499938964844,293.1499938964844,0.003278913674876,-1239.337158203125,295.7096252441406,0.5884639024734497,0.050000000745058,0.2277162373065948,291.1970520019531,291.1499938964844,267.7705383300781,266.1463623046875,283.1726379394531,293.6230163574219,291.1952209472656,1.0,0.1756710559129715,0.8263844847679138,0.8263844847679138,1.0,1.0,-0.8163401484489441,0.3300234973430633,0.4863166511058807,0.1726215183734893,0.0,0.0,0.293737530708313,36.19107055664063,37.0,-11.283766746520996,-6575.03271484375,60.30757141113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40008544921875,305.9252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.095703125,18000.0,0.0,0.0,0.1501694917678833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2100649327039718,0.2100693583488464,-4.424403414304834e-06,0.0,0.0001524029357824,0.0,0.0,8.76131820678711,0.0,0.0,0.0,0.2889626026153564,4.0,0.0,1.0
396660,293.1817626953125,297.1499938964844,293.1499938964844,0.0136992391198873,-713.2979736328125,304.1209716796875,0.5875549912452698,0.050000000745058,0.0455914214253425,294.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5875549912452698,0.050000000745058,0.0480099655687809,293.2508850097656,297.1499938964844,293.1499938964844,0.1185861080884933,-2041.7474365234373,304.1585693359375,0.9079667925834656,0.1849184781312942,0.1301130652427673,293.13427734375,297.1499938964844,293.1499938964844,0.1643178910017013,-3588.092041015625,304.1643981933594,0.9933940768241882,0.3204054236412048,0.2285596430301666,293.3702087402344,297.1499938964844,293.1499938964844,0.0032287018839269,-1221.2952880859375,295.630126953125,0.5875549912452698,0.050000000745058,0.2277386039495468,291.18359375,291.1499938964844,267.8223876953125,266.1892395019531,283.2054443359375,293.6070251464844,291.18145751953125,1.0,0.1760140806436538,0.8265939354896545,0.8265939354896545,1.0,1.0,-0.8160678744316101,0.32925546169281,0.4868123829364776,0.1742033809423446,0.0,0.0,0.2901331484317779,36.33869171142578,40.0,-18.53043937683105,-6527.7646484375,60.47169876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,305.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.1485515981912613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066911309957504,0.2066955417394638,-4.414668637764407e-06,0.0,0.0001507609849795,0.0,0.0,8.59181022644043,0.0,0.0,0.0,0.2882603406906128,4.0,0.0,1.0
396720,293.1817626953125,297.1499938964844,293.1499938964844,0.0136992391198873,-713.2979736328125,304.1209716796875,0.5875549912452698,0.050000000745058,0.0455914214253425,294.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1849670410156,0.5875549912452698,0.050000000745058,0.0480099655687809,293.2508850097656,297.1499938964844,293.1499938964844,0.1185861080884933,-2041.7474365234373,304.1585693359375,0.9079667925834656,0.1849184781312942,0.1301130652427673,293.13427734375,297.1499938964844,293.1499938964844,0.1643178910017013,-3588.092041015625,304.1643981933594,0.9933940768241882,0.3204054236412048,0.2285596430301666,293.3702087402344,297.1499938964844,293.1499938964844,0.0032287018839269,-1221.2952880859375,295.630126953125,0.5875549912452698,0.050000000745058,0.2277386039495468,291.18359375,291.1499938964844,267.8223876953125,266.1892395019531,283.2054443359375,293.6070251464844,291.18145751953125,1.0,0.1760140806436538,0.8265939354896545,0.8265939354896545,1.0,1.0,-0.8160678744316101,0.32925546169281,0.4868123829364776,0.1742033809423446,0.0,0.0,0.2901331484317779,36.33869171142578,40.0,-18.53043937683105,-6527.7646484375,60.47169876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4512939453125,305.9075012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18015.455078125,18000.0,0.0,0.0,0.1485515981912613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066911309957504,0.2066955417394638,-4.414668637764407e-06,0.0,0.0001507609849795,0.0,0.0,8.59181022644043,0.0,0.0,0.0,0.2882603406906128,4.0,0.0,1.0
396780,293.17974853515625,297.1499938964844,293.1499938964844,0.0137129221111536,-714.0379638671875,304.11529541015625,0.5840972661972046,0.050000000745058,0.0456087477505207,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5840972661972046,0.050000000745058,0.0480282083153724,293.2506103515625,297.1499938964844,293.1499938964844,0.1168325319886207,-2017.6121826171875,304.1586303710937,0.8989810943603516,0.1824210584163665,0.1284345835447311,293.1361999511719,297.1499938964844,293.1499938964844,0.1684591770172119,-3662.986083984375,304.1526794433594,0.9946572780609132,0.3204250931739807,0.2332882583141327,293.3680725097656,297.1499938964844,293.1499938964844,0.0031798027921468,-1203.710693359375,295.5505676269531,0.5840972661972046,0.050000000745058,0.2278251349925995,291.1695251464844,291.1499938964844,267.8763427734375,266.2340087890625,283.2485046386719,293.61529541015625,291.16754150390625,1.0,0.1775563359260559,0.8268033862113953,0.8268033862113953,1.0,1.0,-0.8198742270469666,0.3302856981754303,0.4895885288715362,0.1766152530908584,0.0,0.0,0.288480669260025,36.87131881713867,43.0,-19.555587768554688,-6511.90771484375,61.78606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877014160156,305.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1469026952981948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049686908721923,0.2049731016159057,-4.408991571835941e-06,0.0,0.000149087558384,0.0,0.0,8.504384994506836,0.0,0.0,0.0,0.2878896594047546,4.0,0.0,1.0
396840,293.17974853515625,297.1499938964844,293.1499938964844,0.0137129221111536,-714.0379638671875,304.11529541015625,0.5840972661972046,0.050000000745058,0.0456087477505207,294.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5840972661972046,0.050000000745058,0.0480282083153724,293.2506103515625,297.1499938964844,293.1499938964844,0.1168325319886207,-2017.6121826171875,304.1586303710937,0.8989810943603516,0.1824210584163665,0.1284345835447311,293.1361999511719,297.1499938964844,293.1499938964844,0.1684591770172119,-3662.986083984375,304.1526794433594,0.9946572780609132,0.3204250931739807,0.2332882583141327,293.3680725097656,297.1499938964844,293.1499938964844,0.0031798027921468,-1203.710693359375,295.5505676269531,0.5840972661972046,0.050000000745058,0.2278251349925995,291.1695251464844,291.1499938964844,267.8763427734375,266.2340087890625,283.2485046386719,293.61529541015625,291.16754150390625,1.0,0.1775563359260559,0.8268033862113953,0.8268033862113953,1.0,1.0,-0.8198742270469666,0.3302856981754303,0.4895885288715362,0.1766152530908584,0.0,0.0,0.288480669260025,36.87131881713867,43.0,-19.555587768554688,-6511.90771484375,61.78606414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4877014160156,305.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.1469026952981948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049686908721923,0.2049731016159057,-4.408991571835941e-06,0.0,0.000149087558384,0.0,0.0,8.504384994506836,0.0,0.0,0.0,0.2878896594047546,4.0,0.0,1.0
396900,293.1788024902344,297.1499938964844,293.1499938964844,0.0137216113507747,-714.4530639648438,304.112548828125,0.5815286636352539,0.050000000745058,0.0456219241023063,294.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16424560546875,0.5815286636352539,0.050000000745058,0.0480420812964439,293.25103759765625,297.1499938964844,293.1499938964844,0.1158717796206474,-2004.3251953125,304.1588134765625,0.8932644128799438,0.1810608208179474,0.1275229901075363,293.1396789550781,297.1499938964844,293.1499938964844,0.1715380400419235,-3717.8056640625,304.1466064453125,0.9954963326454164,0.319920152425766,0.2367715388536453,293.3671569824219,297.1499938964844,293.1499938964844,0.0031554829329252,-1194.9254150390625,295.51092529296875,0.5815286636352539,0.050000000745058,0.2278909534215927,291.1629943847656,291.1499938964844,267.9040832519531,266.25701904296875,283.2734375,293.6274108886719,291.1611328125,1.0,0.1787243783473968,0.8269081115722656,0.8269081115722656,1.0,1.0,-0.8230718970298767,0.3313719630241394,0.4916999340057373,0.1780882626771927,0.0,0.0,0.2882719933986664,37.27168273925781,43.0,-18.79646110534668,-6512.98828125,62.83280563354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,305.8913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.458984375,18000.0,0.0,0.0,0.146127849817276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046273797750473,0.2046317905187606,-4.407473170431331e-06,0.0,0.0001483012019889,0.0,0.0,8.486369132995605,0.0,0.0,0.0,0.2878089547157287,4.0,0.0,1.0
396960,293.1779479980469,297.1499938964844,293.1499938964844,0.0137310624122619,-714.8849487304688,304.1097717285156,0.5784649848937988,0.050000000745058,0.0456379987299442,294.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5784649848937988,0.050000000745058,0.0480590090155601,293.2518615722656,297.1499938964844,293.1499938964844,0.1148506700992584,-1990.1591796875,304.1590881347656,0.8867961168289185,0.179622933268547,0.1265601366758346,293.1446838378906,297.1499938964844,293.1499938964844,0.1752019524574279,-3782.5126953125,304.1405639648437,0.996390163898468,0.3190670907497406,0.2408918589353561,293.3663635253906,297.1499938964844,293.1499938964844,0.0031311423517763,-1186.10107421875,295.47137451171875,0.5784649848937988,0.050000000745058,0.2279712408781051,291.15692138671875,291.1499938964844,267.9322509765625,266.2803955078125,283.3004150390625,293.6441345214844,291.1552124023437,1.0,0.1801288723945617,0.8269485831260681,0.8269485831260681,1.0,1.0,-0.8269971609115601,0.3327764272689819,0.4942207336425781,0.1797094941139221,0.0,0.0,0.288422554731369,37.75719451904297,46.0,-17.680673599243164,-6518.314453125,64.11923217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49835205078125,305.8842163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.1454150080680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045851498842239,0.2045895457267761,-4.406710559123894e-06,0.0,0.0001475777535233,0.0,0.0,8.483074188232422,0.0,0.0,0.0,0.2877883017063141,4.0,0.0,1.0
