time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397020,293.176513671875,297.1499938964844,293.1499938964844,0.0137514108791947,-715.7757568359375,304.1038818359375,0.571043848991394,0.050000000745058,0.0456786826252937,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.571043848991394,0.050000000745058,0.0481018498539924,293.2544860839844,297.1499938964844,293.1499938964844,0.1126212924718856,-1959.0888671875,304.1597595214844,0.8720049262046814,0.1765097975730896,0.1244761794805526,293.1589050292969,297.1499938964844,293.1499938964844,0.184018924832344,-3936.44189453125,304.1290588378906,0.9980980157852172,0.3163288533687591,0.2507120668888092,293.3652648925781,297.1499938964844,293.1499938964844,0.0030823228880763,-1168.30224609375,295.39227294921875,0.571043848991394,0.050000000745058,0.228174477815628,291.146240234375,291.1499938964844,267.9898681640625,266.32830810546875,283.35955810546875,293.68951416015625,291.1449584960937,1.0,0.183569386601448,0.8270294666290283,0.8270294666290283,1.0,1.0,-0.8366255760192871,0.3363741934299469,0.5002513527870178,0.1833255738019943,0.0,0.0,0.2896646559238434,38.97560501098633,49.0,-14.333078384399414,-6542.39306640625,67.35979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47882080078125,305.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.435546875,18000.0,0.0,0.0,0.1442468911409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052931487560272,0.2052975594997406,-4.407173491927097e-06,0.0,0.0001463922671973,0.0,0.0,8.515457153320312,0.0,0.0,0.0,0.2879057824611664,4.0,0.0,1.0
397080,293.176513671875,297.1499938964844,293.1499938964844,0.0137514108791947,-715.7757568359375,304.1038818359375,0.571043848991394,0.050000000745058,0.0456786826252937,294.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.571043848991394,0.050000000745058,0.0481018498539924,293.2544860839844,297.1499938964844,293.1499938964844,0.1126212924718856,-1959.0888671875,304.1597595214844,0.8720049262046814,0.1765097975730896,0.1244761794805526,293.1589050292969,297.1499938964844,293.1499938964844,0.184018924832344,-3936.44189453125,304.1290588378906,0.9980980157852172,0.3163288533687591,0.2507120668888092,293.3652648925781,297.1499938964844,293.1499938964844,0.0030823228880763,-1168.30224609375,295.39227294921875,0.571043848991394,0.050000000745058,0.228174477815628,291.146240234375,291.1499938964844,267.9898681640625,266.32830810546875,283.35955810546875,293.68951416015625,291.1449584960937,1.0,0.183569386601448,0.8270294666290283,0.8270294666290283,1.0,1.0,-0.8366255760192871,0.3363741934299469,0.5002513527870178,0.1833255738019943,0.0,0.0,0.2896646559238434,38.97560501098633,49.0,-14.333078384399414,-6542.39306640625,67.35979461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47882080078125,305.8617858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.435546875,18000.0,0.0,0.0,0.1442468911409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052931487560272,0.2052975594997406,-4.407173491927097e-06,0.0,0.0001463922671973,0.0,0.0,8.515457153320312,0.0,0.0,0.0,0.2879057824611664,4.0,0.0,1.0
397140,293.175537109375,297.1499938964844,293.1499938964844,0.0137703418731689,-716.575927734375,304.0972900390625,0.5622392296791077,0.050000000745058,0.0457305796444416,294.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5622392296791077,0.050000000745058,0.0481564998626709,293.2583312988281,297.1499938964844,293.1499938964844,0.1101251691579818,-1924.0679931640625,304.1606750488281,0.8554885387420654,0.1730847954750061,0.1221815794706344,293.1777648925781,297.1499938964844,293.1499938964844,0.1943303346633911,-4113.7724609375,304.118896484375,0.9990000128746032,0.3122863173484802,0.2620787918567657,293.36480712890625,297.1499938964844,293.1499938964844,0.003032463369891,-1149.898681640625,295.3144226074219,0.5622392296791077,0.050000000745058,0.2284337133169174,291.1395263671875,291.1499938964844,268.0490417480469,266.3775329589844,283.42437744140625,293.7478942871094,291.1389465332031,1.0,0.1877251118421554,0.8271103501319885,0.8271103501319885,1.0,1.0,-0.8479528427124023,0.3407325744628906,0.5072202682495117,0.1873034387826919,0.0,0.0,0.291557639837265,40.51276016235352,52.0,-8.804161071777344,-6578.4873046875,71.40670013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1435243338346481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066904604434967,0.20669487118721,-4.409695520735113e-06,0.0,0.0001456589525332,0.0,0.0,8.582463264465332,0.0,0.0,0.0,0.2881666123867035,4.0,0.0,1.0
397200,293.175537109375,297.1499938964844,293.1499938964844,0.0137703418731689,-716.575927734375,304.0972900390625,0.5622392296791077,0.050000000745058,0.0457305796444416,294.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5622392296791077,0.050000000745058,0.0481564998626709,293.2583312988281,297.1499938964844,293.1499938964844,0.1101251691579818,-1924.0679931640625,304.1606750488281,0.8554885387420654,0.1730847954750061,0.1221815794706344,293.1777648925781,297.1499938964844,293.1499938964844,0.1943303346633911,-4113.7724609375,304.118896484375,0.9990000128746032,0.3122863173484802,0.2620787918567657,293.36480712890625,297.1499938964844,293.1499938964844,0.003032463369891,-1149.898681640625,295.3144226074219,0.5622392296791077,0.050000000745058,0.2284337133169174,291.1395263671875,291.1499938964844,268.0490417480469,266.3775329589844,283.42437744140625,293.7478942871094,291.1389465332031,1.0,0.1877251118421554,0.8271103501319885,0.8271103501319885,1.0,1.0,-0.8479528427124023,0.3407325744628906,0.5072202682495117,0.1873034387826919,0.0,0.0,0.291557639837265,40.51276016235352,52.0,-8.804161071777344,-6578.4873046875,71.40670013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288024902344,305.8207702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.1435243338346481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066904604434967,0.20669487118721,-4.409695520735113e-06,0.0,0.0001456589525332,0.0,0.0,8.582463264465332,0.0,0.0,0.0,0.2881666123867035,4.0,0.0,1.0
397260,293.17498779296875,297.1499938964844,293.1499938964844,0.0137892188504338,-717.3463745117188,304.0899353027344,0.5525283217430115,0.050000000745058,0.0457932576537132,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5525283217430115,0.050000000745058,0.048222504556179,293.2631530761719,297.1499938964844,293.1499938964844,0.1073908656835556,-1885.47314453125,304.16168212890625,0.8381514549255371,0.1693684458732605,0.1196879670023918,293.199951171875,297.1499938964844,293.1499938964844,0.2056349664926529,-4305.3134765625,304.1104736328125,0.9990000128746032,0.3070898354053497,0.2743811011314392,293.3648681640625,297.1499938964844,293.1499938964844,0.0029819377232342,-1131.092529296875,295.2371826171875,0.5525283217430115,0.050000000745058,0.2287468016147613,291.1358947753906,291.1499938964844,268.1095275878906,266.4278869628906,283.49420166015625,293.8164367675781,291.135498046875,1.0,0.1924436688423156,0.8270852565765381,0.8270852565765381,1.0,1.0,-0.8602554798126221,0.3455314934253692,0.5147239565849304,0.1914834976196289,0.0,0.0,0.2936976850032806,42.3498420715332,40.0,-5.335212707519531,-6613.97412109375,76.15641784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1433012336492538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083332538604736,0.208337664604187,-4.413175702211447e-06,0.0,0.0001454325247323,0.0,0.0,8.662407875061035,0.0,0.0,0.0,0.2884853184223175,4.0,0.0,1.0
397320,293.17498779296875,297.1499938964844,293.1499938964844,0.0137892188504338,-717.3463745117188,304.0899353027344,0.5525283217430115,0.050000000745058,0.0457932576537132,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5525283217430115,0.050000000745058,0.048222504556179,293.2631530761719,297.1499938964844,293.1499938964844,0.1073908656835556,-1885.47314453125,304.16168212890625,0.8381514549255371,0.1693684458732605,0.1196879670023918,293.199951171875,297.1499938964844,293.1499938964844,0.2056349664926529,-4305.3134765625,304.1104736328125,0.9990000128746032,0.3070898354053497,0.2743811011314392,293.3648681640625,297.1499938964844,293.1499938964844,0.0029819377232342,-1131.092529296875,295.2371826171875,0.5525283217430115,0.050000000745058,0.2287468016147613,291.1358947753906,291.1499938964844,268.1095275878906,266.4278869628906,283.49420166015625,293.8164367675781,291.135498046875,1.0,0.1924436688423156,0.8270852565765381,0.8270852565765381,1.0,1.0,-0.8602554798126221,0.3455314934253692,0.5147239565849304,0.1914834976196289,0.0,0.0,0.2936976850032806,42.3498420715332,40.0,-5.335212707519531,-6613.97412109375,76.15641784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3540344238281,305.7644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1640625,18000.0,0.0,0.0,0.1433012336492538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083332538604736,0.208337664604187,-4.413175702211447e-06,0.0,0.0001454325247323,0.0,0.0,8.662407875061035,0.0,0.0,0.0,0.2884853184223175,4.0,0.0,1.0
397380,293.17437744140625,297.1499938964844,293.1499938964844,0.0137590067461133,-716.465087890625,304.0830383300781,0.5531831383705139,0.050000000745058,0.0457888059318065,294.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5531831383705139,0.050000000745058,0.0482178181409835,293.2655029296875,297.1499938964844,293.1499938964844,0.1045614629983902,-1845.2098388671875,304.1624755859375,0.8334265351295471,0.1660092175006866,0.1171977669000625,293.216064453125,297.1499938964844,293.1499938964844,0.2052592784166336,-4294.72509765625,304.1249084472656,0.9990000128746032,0.3025228679180145,0.2735531032085418,293.3650817871094,297.1499938964844,293.1499938964844,0.00292673939839,-1110.0137939453125,295.1664428710937,0.5531831383705139,0.050000000745058,0.2287245690822601,291.1423034667969,291.1499938964844,268.171142578125,266.47918701171875,283.5702819824219,293.8531494140625,291.145751953125,1.0,0.1912556290626526,0.8270601034164429,0.8270601034164429,1.0,1.0,-0.8562431335449219,0.3428307771682739,0.513412356376648,0.1929318159818649,0.0,0.0,0.2946180701255798,42.23378753662109,28.0,17.966156005859375,-6577.796875,75.2967300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,305.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2421875,18000.0,0.0,0.0,0.1434827446937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096978724002838,0.2097022831439972,-4.417026502778754e-06,0.0,0.0001456167519791,0.0,0.0,8.730813026428223,0.0,0.0,0.0,0.288757711648941,4.0,0.0,1.0
397440,293.17437744140625,297.1499938964844,293.1499938964844,0.0137590067461133,-716.465087890625,304.0830383300781,0.5531831383705139,0.050000000745058,0.0457888059318065,294.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5531831383705139,0.050000000745058,0.0482178181409835,293.2655029296875,297.1499938964844,293.1499938964844,0.1045614629983902,-1845.2098388671875,304.1624755859375,0.8334265351295471,0.1660092175006866,0.1171977669000625,293.216064453125,297.1499938964844,293.1499938964844,0.2052592784166336,-4294.72509765625,304.1249084472656,0.9990000128746032,0.3025228679180145,0.2735531032085418,293.3650817871094,297.1499938964844,293.1499938964844,0.00292673939839,-1110.0137939453125,295.1664428710937,0.5531831383705139,0.050000000745058,0.2287245690822601,291.1423034667969,291.1499938964844,268.171142578125,266.47918701171875,283.5702819824219,293.8531494140625,291.145751953125,1.0,0.1912556290626526,0.8270601034164429,0.8270601034164429,1.0,1.0,-0.8562431335449219,0.3428307771682739,0.513412356376648,0.1929318159818649,0.0,0.0,0.2946180701255798,42.23378753662109,28.0,17.966156005859375,-6577.796875,75.2967300415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2712097167969,305.7671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2421875,18000.0,0.0,0.0,0.1434827446937561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096978724002838,0.2097022831439972,-4.417026502778754e-06,0.0,0.0001456167519791,0.0,0.0,8.730813026428223,0.0,0.0,0.0,0.288757711648941,4.0,0.0,1.0
397500,293.1737670898437,297.1499938964844,293.1499938964844,0.0137187084183096,-715.0811157226562,304.0805969238281,0.5574033856391907,0.050000000745058,0.0457609742879867,294.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537170410156,0.5574033856391907,0.050000000745058,0.0481885112822055,293.264404296875,297.1499938964844,293.1499938964844,0.1033219993114471,-1827.40869140625,304.1624450683594,0.8361315131187439,0.1647606939077377,0.1162016168236732,293.2168884277344,297.1499938964844,293.1499938964844,0.2004414051771164,-4210.50927734375,304.1382751464844,0.9990000128746032,0.3015159368515014,0.2682195007801056,293.3649597167969,297.1499938964844,293.1499938964844,0.0028967766556888,-1098.1322021484375,295.13946533203125,0.5574033856391907,0.050000000745058,0.2285855412483215,291.1566772460937,291.1499938964844,268.20233154296875,266.5051574707031,283.59747314453125,293.8371887207031,291.1614990234375,1.0,0.1887978613376617,0.8270475268363953,0.8270475268363953,1.0,1.0,-0.848412811756134,0.3388544619083404,0.5095583200454712,0.1925468146800995,0.0,0.0,0.2927570939064026,41.43165588378906,28.0,32.834110260009766,-6527.67138671875,72.80776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2390441894531,305.7689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.1435956954956054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089492380619049,0.2089536488056183,-4.417361651576357e-06,0.0,0.0001457313774153,0.0,0.0,8.69789981842041,0.0,0.0,0.0,0.2886395752429962,4.0,0.0,1.0
397560,293.1727905273437,297.1499938964844,293.1499938964844,0.0136698735877871,-713.3637084960938,304.0791931152344,0.563989520072937,0.050000000745058,0.0457198731601238,294.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.563989520072937,0.050000000745058,0.0481452271342277,293.2618713378906,297.1499938964844,293.1499938964844,0.1022640243172645,-1812.1492919921875,304.162109375,0.8420370817184448,0.1638076156377792,0.1153981909155845,293.21240234375,297.1499938964844,293.1499938964844,0.1928264945745468,-4078.273193359375,304.1542663574219,0.9990000128746032,0.3015483915805816,0.2598409950733185,293.364501953125,297.1499938964844,293.1499938964844,0.0028660970274358,-1085.8486328125,295.1159973144531,0.563989520072937,0.050000000745058,0.2283802330493927,291.1747436523437,291.1499938964844,268.23370361328125,266.5312805175781,283.61553955078125,293.7981262207031,291.18035888671875,1.0,0.1852155178785324,0.8270809650421143,0.8270809650421143,1.0,1.0,-0.8370471000671387,0.333330899477005,0.5037161707878113,0.1913954466581344,0.0,0.0,0.2893069982528686,40.237060546875,25.0,44.23154067993164,-6455.1474609375,69.2215576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189025878906,305.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.435546875,18000.0,0.0,0.0,0.1436415314674377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2069089561700821,0.2069133669137954,-4.415163402882172e-06,0.0,0.0001457778998883,0.0,0.0,8.602470397949219,0.0,0.0,0.0,0.2882795631885528,4.0,0.0,1.0
397620,293.1698913574219,297.1499938964844,293.1499938964844,0.0135899260640144,-710.4362182617188,304.0795593261719,0.5767709016799927,0.050000000745058,0.0456470064818859,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5767709016799927,0.050000000745058,0.0480684973299503,293.25457763671875,297.1499938964844,293.1499938964844,0.1007192060351371,-1789.8338623046875,304.16064453125,0.8548175692558289,0.1624503284692764,0.114284910261631,293.19171142578125,297.1499938964844,293.1499938964844,0.1775930821895599,-3813.393310546875,304.177978515625,0.9968359470367432,0.3041353523731231,0.2431536167860031,293.36248779296875,297.1499938964844,293.1499938964844,0.0028075010050088,-1062.4815673828125,295.0715637207031,0.5767709016799927,0.050000000745058,0.2280162572860717,291.209228515625,291.1499938964844,268.2970275878906,266.583984375,283.6248474121094,293.6828918457031,291.2126159667969,1.0,0.1788358241319656,0.8271478414535522,0.8271478414535522,1.0,1.0,-0.8150661587715149,0.3228767514228821,0.4921894073486328,0.1886583417654037,0.0,0.0,0.2789293229579925,38.09494018554688,28.0,40.54875946044922,-6283.0517578125,62.75463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,305.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.982421875,18000.0,0.0,0.0,0.1433116793632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996611207723617,0.1996655315160751,-4.402975264383713e-06,0.0,0.0001454431330785,0.0,0.0,8.257706642150879,0.0,0.0,0.0,0.2869483828544616,4.0,0.0,1.0
397680,293.1698913574219,297.1499938964844,293.1499938964844,0.0135899260640144,-710.4362182617188,304.0795593261719,0.5767709016799927,0.050000000745058,0.0456470064818859,294.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.5767709016799927,0.050000000745058,0.0480684973299503,293.25457763671875,297.1499938964844,293.1499938964844,0.1007192060351371,-1789.8338623046875,304.16064453125,0.8548175692558289,0.1624503284692764,0.114284910261631,293.19171142578125,297.1499938964844,293.1499938964844,0.1775930821895599,-3813.393310546875,304.177978515625,0.9968359470367432,0.3041353523731231,0.2431536167860031,293.36248779296875,297.1499938964844,293.1499938964844,0.0028075010050088,-1062.4815673828125,295.0715637207031,0.5767709016799927,0.050000000745058,0.2280162572860717,291.209228515625,291.1499938964844,268.2970275878906,266.583984375,283.6248474121094,293.6828918457031,291.2126159667969,1.0,0.1788358241319656,0.8271478414535522,0.8271478414535522,1.0,1.0,-0.8150661587715149,0.3228767514228821,0.4921894073486328,0.1886583417654037,0.0,0.0,0.2789293229579925,38.09494018554688,28.0,40.54875946044922,-6283.0517578125,62.75463104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2251892089844,305.7120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.982421875,18000.0,0.0,0.0,0.1433116793632507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996611207723617,0.1996655315160751,-4.402975264383713e-06,0.0,0.0001454431330785,0.0,0.0,8.257706642150879,0.0,0.0,0.0,0.2869483828544616,4.0,0.0,1.0
397740,293.1660461425781,297.1499938964844,293.1499938964844,0.0135574601590633,-709.14990234375,304.0833435058594,0.5856266617774963,0.050000000745058,0.0456009767949581,294.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5856266617774963,0.050000000745058,0.0480200238525867,293.2474060058594,297.1499938964844,293.1499938964844,0.0996177792549133,-1774.0477294921875,304.158935546875,0.863805890083313,0.1612567007541656,0.1134190410375595,293.1659851074219,297.1499938964844,293.1499938964844,0.1667232662439346,-3624.06884765625,304.1863708496094,0.994117796421051,0.3082973062992096,0.2312019616365432,293.3590087890625,297.1499938964844,293.1499938964844,0.0027557159774005,-1042.4384765625,295.0189514160156,0.5856266617774963,0.050000000745058,0.2277863174676895,291.2250061035156,291.1499938964844,268.3608703613281,266.6371154785156,283.62237548828125,293.574462890625,291.22576904296875,1.0,0.1746152490377426,0.8272147178649902,0.8272147178649902,1.0,1.0,-0.7992905378341675,0.3154815435409546,0.4838089644908905,0.1864791810512542,0.0,0.0,0.2676898539066314,36.72193145751953,31.0,18.84843063354492,-6130.45068359375,58.518653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,305.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.763671875,18000.0,0.0,0.0,0.1422682404518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912686228752136,0.1912730038166046,-4.385437478049425e-06,0.0,0.0001443841756554,0.0,0.0,7.857407569885254,0.0,0.0,0.0,0.2853673696517944,4.0,0.0,1.0
397800,293.1660461425781,297.1499938964844,293.1499938964844,0.0135574601590633,-709.14990234375,304.0833435058594,0.5856266617774963,0.050000000745058,0.0456009767949581,294.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2240905761719,0.5856266617774963,0.050000000745058,0.0480200238525867,293.2474060058594,297.1499938964844,293.1499938964844,0.0996177792549133,-1774.0477294921875,304.158935546875,0.863805890083313,0.1612567007541656,0.1134190410375595,293.1659851074219,297.1499938964844,293.1499938964844,0.1667232662439346,-3624.06884765625,304.1863708496094,0.994117796421051,0.3082973062992096,0.2312019616365432,293.3590087890625,297.1499938964844,293.1499938964844,0.0027557159774005,-1042.4384765625,295.0189514160156,0.5856266617774963,0.050000000745058,0.2277863174676895,291.2250061035156,291.1499938964844,268.3608703613281,266.6371154785156,283.62237548828125,293.574462890625,291.22576904296875,1.0,0.1746152490377426,0.8272147178649902,0.8272147178649902,1.0,1.0,-0.7992905378341675,0.3154815435409546,0.4838089644908905,0.1864791810512542,0.0,0.0,0.2676898539066314,36.72193145751953,31.0,18.84843063354492,-6130.45068359375,58.518653869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882995605469,305.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.763671875,18000.0,0.0,0.0,0.1422682404518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912686228752136,0.1912730038166046,-4.385437478049425e-06,0.0,0.0001443841756554,0.0,0.0,7.857407569885254,0.0,0.0,0.0,0.2853673696517944,4.0,0.0,1.0
397860,293.1618957519531,297.1499938964844,293.1499938964844,0.0135773997753858,-709.8231811523438,304.089111328125,0.5905598998069763,0.050000000745058,0.0455766804516315,294.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5905598998069763,0.050000000745058,0.0479944385588169,293.2420959472656,297.1499938964844,293.1499938964844,0.0986761972308158,-1760.80908203125,304.15753173828125,0.8677685856819153,0.1598732024431228,0.1124712079763412,293.1445007324219,297.1499938964844,293.1499938964844,0.1607308536767959,-3520.513427734375,304.1840209960937,0.992167055606842,0.312260091304779,0.2244154214859008,293.35467529296875,297.1499938964844,293.1499938964844,0.0027106325142085,-1025.9718017578125,294.9509582519531,0.5905598998069763,0.050000000745058,0.2276649475097656,291.2139892578125,291.1499938964844,268.4250793457031,266.69049072265625,283.6268005371094,293.50244140625,291.2106628417969,1.0,0.1722059994935989,0.8275732398033142,0.8275732398033142,1.0,1.0,-0.7898008227348328,0.3110579252243042,0.4787429273128509,0.1851852983236313,0.0,0.0,0.259546160697937,35.987247467041016,34.0,-15.407744407653809,-6004.833984375,56.16128540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,305.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3671875,18000.0,0.0,0.0,0.1405028402805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844521313905716,0.1844564974308014,-4.368814188637771e-06,0.0,0.0001425925147486,0.0,0.0,7.532442569732666,0.0,0.0,0.0,0.2840621471405029,4.0,0.0,1.0
397920,293.1618957519531,297.1499938964844,293.1499938964844,0.0135773997753858,-709.8231811523438,304.089111328125,0.5905598998069763,0.050000000745058,0.0455766804516315,294.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.21588134765625,0.5905598998069763,0.050000000745058,0.0479944385588169,293.2420959472656,297.1499938964844,293.1499938964844,0.0986761972308158,-1760.80908203125,304.15753173828125,0.8677685856819153,0.1598732024431228,0.1124712079763412,293.1445007324219,297.1499938964844,293.1499938964844,0.1607308536767959,-3520.513427734375,304.1840209960937,0.992167055606842,0.312260091304779,0.2244154214859008,293.35467529296875,297.1499938964844,293.1499938964844,0.0027106325142085,-1025.9718017578125,294.9509582519531,0.5905598998069763,0.050000000745058,0.2276649475097656,291.2139892578125,291.1499938964844,268.4250793457031,266.69049072265625,283.6268005371094,293.50244140625,291.2106628417969,1.0,0.1722059994935989,0.8275732398033142,0.8275732398033142,1.0,1.0,-0.7898008227348328,0.3110579252243042,0.4787429273128509,0.1851852983236313,0.0,0.0,0.259546160697937,35.987247467041016,34.0,-15.407744407653809,-6004.833984375,56.16128540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901062011719,305.6190795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.3671875,18000.0,0.0,0.0,0.1405028402805328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1844521313905716,0.1844564974308014,-4.368814188637771e-06,0.0,0.0001425925147486,0.0,0.0,7.532442569732666,0.0,0.0,0.0,0.2840621471405029,4.0,0.0,1.0
397980,293.1578674316406,297.1499938964844,293.1499938964844,0.013613149523735,-711.0011596679688,304.09600830078125,0.5921556949615479,0.050000000745058,0.0455690138041973,294.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5921556949615479,0.050000000745058,0.0479863658547401,293.23858642578125,297.1499938964844,293.1499938964844,0.0976177155971527,-1745.8292236328125,304.15679931640625,0.867022693157196,0.1582500338554382,0.1113779917359352,293.1302185058594,297.1499938964844,293.1499938964844,0.158756598830223,-3488.01171875,304.1758728027344,0.991464912891388,0.3153144121170044,0.2222023159265518,293.3501892089844,297.1499938964844,293.1499938964844,0.0026698207948356,-1011.2184448242188,294.8805847167969,0.5921556949615479,0.050000000745058,0.2276266664266586,291.197021484375,291.1499938964844,268.4894104003906,266.7439880371094,283.6415710449219,293.4647216796875,291.1947937011719,1.0,0.171374037861824,0.827931821346283,0.827931821346283,1.0,1.0,-0.7857665419578552,0.3091079592704773,0.4766585826873779,0.1848457157611847,0.0,0.0,0.2544949948787689,35.74986267089844,37.0,-20.74304580688477,-5948.19287109375,55.27383804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,305.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.67578125,18000.0,0.0,0.0,0.1382552683353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805298328399658,0.1805341839790344,-4.358227215561783e-06,0.0,0.0001403115165885,0.0,0.0,7.345576763153076,0.0,0.0,0.0,0.2832858264446258,4.0,0.0,1.0
398040,293.1578674316406,297.1499938964844,293.1499938964844,0.013613149523735,-711.0011596679688,304.09600830078125,0.5921556949615479,0.050000000745058,0.0455690138041973,294.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1983947753906,0.5921556949615479,0.050000000745058,0.0479863658547401,293.23858642578125,297.1499938964844,293.1499938964844,0.0976177155971527,-1745.8292236328125,304.15679931640625,0.867022693157196,0.1582500338554382,0.1113779917359352,293.1302185058594,297.1499938964844,293.1499938964844,0.158756598830223,-3488.01171875,304.1758728027344,0.991464912891388,0.3153144121170044,0.2222023159265518,293.3501892089844,297.1499938964844,293.1499938964844,0.0026698207948356,-1011.2184448242188,294.8805847167969,0.5921556949615479,0.050000000745058,0.2276266664266586,291.197021484375,291.1499938964844,268.4894104003906,266.7439880371094,283.6415710449219,293.4647216796875,291.1947937011719,1.0,0.171374037861824,0.827931821346283,0.827931821346283,1.0,1.0,-0.7857665419578552,0.3091079592704773,0.4766585826873779,0.1848457157611847,0.0,0.0,0.2544949948787689,35.74986267089844,37.0,-20.74304580688477,-5948.19287109375,55.27383804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4969177246094,305.62994384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.67578125,18000.0,0.0,0.0,0.1382552683353424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805298328399658,0.1805341839790344,-4.358227215561783e-06,0.0,0.0001403115165885,0.0,0.0,7.345576763153076,0.0,0.0,0.0,0.2832858264446258,4.0,0.0,1.0
398100,293.1559753417969,297.1499938964844,293.1499938964844,0.0136330155655741,-711.6333618164062,304.099609375,0.5918331742286682,0.050000000745058,0.0455705597996711,294.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910705566406,0.5918331742286682,0.050000000745058,0.0479879938066005,293.237548828125,297.1499938964844,293.1499938964844,0.0970127508044242,-1737.2047119140625,304.1566772460937,0.8650096654891968,0.1573333442211151,0.1107652485370636,293.1260986328125,297.1499938964844,293.1499938964844,0.1591148674488067,-3495.592041015625,304.1705017089844,0.9916096925735474,0.3163755238056183,0.2226502597332,293.3480834960937,297.1499938964844,293.1499938964844,0.0026496113277971,-1003.8746337890624,294.84637451171875,0.5918331742286682,0.050000000745058,0.227634385228157,291.189697265625,291.1499938964844,268.5215759277344,266.77069091796875,283.6529846191406,293.4570007324219,291.1872863769531,1.0,0.1714844852685928,0.8281111121177673,0.8281111121177673,1.0,1.0,-0.7855812311172485,0.3089373707771301,0.476643830537796,0.1850559413433075,0.0,0.0,0.25258269906044,35.79372787475586,37.0,-21.958600997924805,-5929.6103515625,55.30645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54296875,305.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.537109375,18000.0,0.0,0.0,0.1370531767606735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790157407522201,0.1790200918912887,-4.354397333372617e-06,0.0,0.0001390915567753,0.0,0.0,7.274226665496826,0.0,0.0,0.0,0.2829944193363189,4.0,0.0,1.0
398160,293.1542358398437,297.1499938964844,293.1499938964844,0.0136553645133972,-712.3488159179688,304.1031799316406,0.5908351540565491,0.050000000745058,0.0455753616988658,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832580566406,0.5908351540565491,0.050000000745058,0.0479930527508258,293.2369689941406,297.1499938964844,293.1499938964844,0.0963617712259292,-1727.9044189453125,304.1566467285156,0.8620049357414246,0.1563421338796615,0.1101039797067642,293.1239929199219,297.1499938964844,293.1499938964844,0.1603058725595474,-3517.89892578125,304.16461181640625,0.9920485019683838,0.3170888125896454,0.2240342944860458,293.3461303710937,297.1499938964844,293.1499938964844,0.0026295369025319,-996.5982055664062,294.8116760253906,0.5908351540565491,0.050000000745058,0.2276583760976791,291.1817626953125,291.1499938964844,268.5537109375,266.79736328125,283.6669006347656,293.4557189941406,291.17919921875,1.0,0.1719117164611816,0.8282203674316406,0.8282203674316406,1.0,1.0,-0.7864887118339539,0.3092382252216339,0.4772504866123199,0.1855011880397796,0.0,0.0,0.251258909702301,35.93603515625,40.0,-22.96929931640625,-5918.1171875,55.62438583374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5818176269531,305.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.1358386129140854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778779774904251,0.1778823286294937,-4.351306415628642e-06,0.0,0.000137858922244,0.0,0.0,7.220397472381592,0.0,0.0,0.0,0.282772809267044,4.0,0.0,1.0
398220,293.15118408203125,297.1499938964844,293.1499938964844,0.0137044293805956,-713.9133911132812,304.1100769042969,0.586989164352417,0.050000000745058,0.0455941967666149,294.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.586989164352417,0.050000000745058,0.0480128824710845,293.23699951171875,297.1499938964844,293.1499938964844,0.0948998555541038,-1706.940673828125,304.1568603515625,0.8533616065979004,0.1541340202093124,0.108630284667015,293.12579345703125,297.1499938964844,293.1499938964844,0.1649515032768249,-3602.1484375,304.1520080566406,0.9936115741729736,0.3174001574516296,0.2293363213539123,293.3427734375,297.1499938964844,293.1499938964844,0.0025894932914525,-982.0692749023438,294.7413635253906,0.586989164352417,0.050000000745058,0.2277524471282959,291.1655578613281,291.1499938964844,268.6177673339844,266.8504638671875,283.70098876953125,293.4700012207031,291.16314697265625,1.0,0.1736357659101486,0.828438937664032,0.828438937664032,1.0,1.0,-0.7912417054176331,0.3111157715320587,0.4801259636878967,0.1870385408401489,0.0,0.0,0.2502784132957458,36.49831008911133,43.0,-22.67156791687012,-5915.90087890625,57.053897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,305.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1334968507289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767953783273697,0.1767997294664383,-4.347553385741776e-06,0.0,0.0001354823325527,0.0,0.0,7.167982578277588,0.0,0.0,0.0,0.2825466394424438,4.0,0.0,1.0
398280,293.15118408203125,297.1499938964844,293.1499938964844,0.0137044293805956,-713.9133911132812,304.1100769042969,0.586989164352417,0.050000000745058,0.0455941967666149,294.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.586989164352417,0.050000000745058,0.0480128824710845,293.23699951171875,297.1499938964844,293.1499938964844,0.0948998555541038,-1706.940673828125,304.1568603515625,0.8533616065979004,0.1541340202093124,0.108630284667015,293.12579345703125,297.1499938964844,293.1499938964844,0.1649515032768249,-3602.1484375,304.1520080566406,0.9936115741729736,0.3174001574516296,0.2293363213539123,293.3427734375,297.1499938964844,293.1499938964844,0.0025894932914525,-982.0692749023438,294.7413635253906,0.586989164352417,0.050000000745058,0.2277524471282959,291.1655578613281,291.1499938964844,268.6177673339844,266.8504638671875,283.70098876953125,293.4700012207031,291.16314697265625,1.0,0.1736357659101486,0.828438937664032,0.828438937664032,1.0,1.0,-0.7912417054176331,0.3111157715320587,0.4801259636878967,0.1870385408401489,0.0,0.0,0.2502784132957458,36.49831008911133,43.0,-22.67156791687012,-5915.90087890625,57.053897857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6319885253906,305.6373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1334968507289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767953783273697,0.1767997294664383,-4.347553385741776e-06,0.0,0.0001354823325527,0.0,0.0,7.167982578277588,0.0,0.0,0.0,0.2825466394424438,4.0,0.0,1.0
398340,293.148681640625,297.1499938964844,293.1499938964844,0.0137567641213536,-715.5577392578125,304.1164855957031,0.5810102820396423,0.050000000745058,0.04562459141016,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5810102820396423,0.050000000745058,0.0480448938906192,293.2381591796875,297.1499938964844,293.1499938964844,0.0932444259524345,-1683.1085205078125,304.1573486328125,0.8419789671897888,0.1516966074705124,0.1069874837994575,293.1347961425781,297.1499938964844,293.1499938964844,0.172169879078865,-3730.548828125,304.1393127441406,0.9956556558609008,0.316197782754898,0.2374712377786636,293.3403015136719,297.1499938964844,293.1499938964844,0.0025489453691989,-967.2747192382812,294.670654296875,0.5810102820396423,0.050000000745058,0.2279042899608612,291.15069580078125,291.1499938964844,268.681396484375,266.90313720703125,283.74072265625,293.50115966796875,291.1485290527344,1.0,0.1763771772384643,0.8286575675010681,0.8286575675010681,1.0,1.0,-0.7992897033691406,0.3144288957118988,0.4848607778549194,0.1893040090799331,0.0,0.0,0.2511927485466003,37.40477752685547,46.0,-20.806150436401367,-5935.51025390625,59.447025299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,305.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.1314666122198104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770708560943603,0.1770752072334289,-4.346783953224076e-06,0.0,0.0001334218977717,0.0,0.0,7.17854118347168,0.0,0.0,0.0,0.2825720012187958,4.0,0.0,1.0
398400,293.148681640625,297.1499938964844,293.1499938964844,0.0137567641213536,-715.5577392578125,304.1164855957031,0.5810102820396423,0.050000000745058,0.04562459141016,294.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.5810102820396423,0.050000000745058,0.0480448938906192,293.2381591796875,297.1499938964844,293.1499938964844,0.0932444259524345,-1683.1085205078125,304.1573486328125,0.8419789671897888,0.1516966074705124,0.1069874837994575,293.1347961425781,297.1499938964844,293.1499938964844,0.172169879078865,-3730.548828125,304.1393127441406,0.9956556558609008,0.316197782754898,0.2374712377786636,293.3403015136719,297.1499938964844,293.1499938964844,0.0025489453691989,-967.2747192382812,294.670654296875,0.5810102820396423,0.050000000745058,0.2279042899608612,291.15069580078125,291.1499938964844,268.681396484375,266.90313720703125,283.74072265625,293.50115966796875,291.1485290527344,1.0,0.1763771772384643,0.8286575675010681,0.8286575675010681,1.0,1.0,-0.7992897033691406,0.3144288957118988,0.4848607778549194,0.1893040090799331,0.0,0.0,0.2511927485466003,37.40477752685547,46.0,-20.806150436401367,-5935.51025390625,59.447025299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394348144531,305.6279602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.47265625,18000.0,0.0,0.0,0.1314666122198104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770708560943603,0.1770752072334289,-4.346783953224076e-06,0.0,0.0001334218977717,0.0,0.0,7.17854118347168,0.0,0.0,0.0,0.2825720012187958,4.0,0.0,1.0
398460,293.146728515625,297.1499938964844,293.1499938964844,0.0138119123876094,-717.2674560546875,304.12237548828125,0.5732822418212891,0.050000000745058,0.0456661209464073,294.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5732822418212891,0.050000000745058,0.0480886250734329,293.2401733398437,297.1499938964844,293.1499938964844,0.0914354771375656,-1657.004638671875,304.1579284667969,0.8286582827568054,0.1490547657012939,0.1052153706550598,293.1499938964844,297.1499938964844,293.1499938964844,0.1814388930797577,-3892.874267578125,304.1274719238281,0.9976487755775452,0.3135177195072174,0.2477741092443466,293.33868408203125,297.1499938964844,293.1499938964844,0.0025077816098928,-952.17138671875,294.5993957519531,0.5732822418212891,0.050000000745058,0.2281117290258407,291.13726806640625,291.1499938964844,268.744384765625,266.9552001953125,283.7845458984375,293.5449523925781,291.13543701171875,1.0,0.179981455206871,0.8287420272827148,0.8287420272827148,1.0,1.0,-0.8098790645599365,0.3188507854938507,0.4910282790660858,0.1921217739582061,0.0,0.0,0.2538051307201385,38.63639450073242,49.0,-18.325727462768555,-5972.26708984375,62.7141227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60235595703125,305.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1299409419298172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785506457090377,0.1785549968481063,-4.348618404037552e-06,0.0,0.0001318735303357,0.0,0.0,7.244900226593018,0.0,0.0,0.0,0.2828205227851867,4.0,0.0,1.0
398520,293.146728515625,297.1499938964844,293.1499938964844,0.0138119123876094,-717.2674560546875,304.12237548828125,0.5732822418212891,0.050000000745058,0.0456661209464073,294.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5732822418212891,0.050000000745058,0.0480886250734329,293.2401733398437,297.1499938964844,293.1499938964844,0.0914354771375656,-1657.004638671875,304.1579284667969,0.8286582827568054,0.1490547657012939,0.1052153706550598,293.1499938964844,297.1499938964844,293.1499938964844,0.1814388930797577,-3892.874267578125,304.1274719238281,0.9976487755775452,0.3135177195072174,0.2477741092443466,293.33868408203125,297.1499938964844,293.1499938964844,0.0025077816098928,-952.17138671875,294.5993957519531,0.5732822418212891,0.050000000745058,0.2281117290258407,291.13726806640625,291.1499938964844,268.744384765625,266.9552001953125,283.7845458984375,293.5449523925781,291.13543701171875,1.0,0.179981455206871,0.8287420272827148,0.8287420272827148,1.0,1.0,-0.8098790645599365,0.3188507854938507,0.4910282790660858,0.1921217739582061,0.0,0.0,0.2538051307201385,38.63639450073242,49.0,-18.325727462768555,-5972.26708984375,62.7141227722168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60235595703125,305.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.205078125,18000.0,0.0,0.0,0.1299409419298172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785506457090377,0.1785549968481063,-4.348618404037552e-06,0.0,0.0001318735303357,0.0,0.0,7.244900226593018,0.0,0.0,0.0,0.2828205227851867,4.0,0.0,1.0
398580,293.1452331542969,297.1499938964844,293.1499938964844,0.013867893256247,-718.9700927734375,304.1275634765625,0.5641927719116211,0.050000000745058,0.0457186810672283,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5641927719116211,0.050000000745058,0.0481439717113971,293.2431030273437,297.1499938964844,293.1499938964844,0.0894356593489646,-1628.088623046875,304.1585998535156,0.8135164976119995,0.14617720246315,0.1032881364226341,293.1700439453125,297.1499938964844,293.1499938964844,0.1922038942575454,-4078.521484375,304.1170959472656,0.9990000128746032,0.3094561100006103,0.2595805525779724,293.3377990722656,297.1499938964844,293.1499938964844,0.0024656965397298,-936.6073608398438,294.5282897949219,0.5641927719116211,0.050000000745058,0.2283742874860763,291.1263427734375,291.1499938964844,268.8065185546875,267.0064697265625,283.83270263671875,293.6005554199219,291.125,1.0,0.184297114610672,0.8288264870643616,0.8288264870643616,1.0,1.0,-0.8221800923347473,0.3240346610546112,0.4981454014778137,0.1953119933605194,0.0,0.0,0.2577282190322876,40.18208312988281,52.0,-14.467979431152344,-6021.0986328125,66.76472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5241394042969,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1290599405765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810443252325058,0.1810486763715744,-4.352769337856444e-06,0.0,0.0001309794461121,0.0,0.0,7.358774185180664,0.0,0.0,0.0,0.2832600474357605,4.0,0.0,1.0
398640,293.1452331542969,297.1499938964844,293.1499938964844,0.013867893256247,-718.9700927734375,304.1275634765625,0.5641927719116211,0.050000000745058,0.0457186810672283,294.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272888183594,0.5641927719116211,0.050000000745058,0.0481439717113971,293.2431030273437,297.1499938964844,293.1499938964844,0.0894356593489646,-1628.088623046875,304.1585998535156,0.8135164976119995,0.14617720246315,0.1032881364226341,293.1700439453125,297.1499938964844,293.1499938964844,0.1922038942575454,-4078.521484375,304.1170959472656,0.9990000128746032,0.3094561100006103,0.2595805525779724,293.3377990722656,297.1499938964844,293.1499938964844,0.0024656965397298,-936.6073608398438,294.5282897949219,0.5641927719116211,0.050000000745058,0.2283742874860763,291.1263427734375,291.1499938964844,268.8065185546875,267.0064697265625,283.83270263671875,293.6005554199219,291.125,1.0,0.184297114610672,0.8288264870643616,0.8288264870643616,1.0,1.0,-0.8221800923347473,0.3240346610546112,0.4981454014778137,0.1953119933605194,0.0,0.0,0.2577282190322876,40.18208312988281,52.0,-14.467979431152344,-6021.0986328125,66.76472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5241394042969,305.5704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8359375,18000.0,0.0,0.0,0.1290599405765533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810443252325058,0.1810486763715744,-4.352769337856444e-06,0.0,0.0001309794461121,0.0,0.0,7.358774185180664,0.0,0.0,0.0,0.2832600474357605,4.0,0.0,1.0
398700,293.1446838378906,297.1499938964844,293.1499938964844,0.0138956364244222,-719.7982177734375,304.1298828125,0.5592792630195618,0.050000000745058,0.0457490235567092,294.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5592792630195618,0.050000000745058,0.048175923526287,293.24481201171875,297.1499938964844,293.1499938964844,0.0883667171001434,-1612.6190185546875,304.15899658203125,0.8050039410591125,0.144663468003273,0.1022715270519256,293.1814880371094,297.1499938964844,293.1499938964844,0.1979699879884719,-4176.8134765625,304.11260986328125,0.9990000128746032,0.3069589734077453,0.2658434510231018,293.3376159667969,297.1499938964844,293.1499938964844,0.0024443003349006,-928.639892578125,294.4930419921875,0.5592792630195618,0.050000000745058,0.2285258471965789,291.12213134765625,291.1499938964844,268.83721923828125,267.03173828125,283.8584289550781,293.6323547363281,291.12109375,1.0,0.1866745352745056,0.8288687467575073,0.8288687467575073,1.0,1.0,-0.8287333250045776,0.3268094658851623,0.5019238591194153,0.196994349360466,0.0,0.0,0.2600107789039612,41.06816482543945,52.0,-12.138181686401367,-6048.0283203125,69.05457305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47198486328125,305.5486145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.150390625,18000.0,0.0,0.0,0.1288849413394928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825689524412155,0.1825733035802841,-4.355555120127974e-06,0.0,0.0001308018254349,0.0,0.0,7.42902135848999,0.0,0.0,0.0,0.2835343182086944,4.0,0.0,1.0
398760,293.1442565917969,297.1499938964844,293.1499938964844,0.0139230964705348,-720.6063842773438,304.1319885253906,0.5542058348655701,0.050000000745058,0.0457819700241088,294.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11944580078125,0.5542058348655701,0.050000000745058,0.0482106171548366,293.2466125488281,297.1499938964844,293.1499938964844,0.0872586593031883,-1596.58203125,304.15936279296875,0.7959622144699097,0.1431110054254531,0.1012267172336578,293.1935729980469,297.1499938964844,293.1499938964844,0.2039158195257187,-4277.384765625,304.1086120605469,0.9990000128746032,0.3041846454143524,0.2722607553005218,293.33758544921875,297.1499938964844,293.1499938964844,0.0024226908572018,-920.5565185546876,294.4581298828125,0.5542058348655701,0.050000000745058,0.2286904156208038,291.1188659667969,291.1499938964844,268.8676452636719,267.0567626953125,283.8853454589844,293.6666564941406,291.1181030273437,1.0,0.1891748756170272,0.828861653804779,0.828861653804779,1.0,1.0,-0.8354600667953491,0.329662024974823,0.5057980418205261,0.1987124383449554,0.0,0.0,0.2624199688434601,42.02606201171875,40.0,-9.674723625183104,-6075.6708984375,71.5069351196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4129333496094,305.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.822265625,18000.0,0.0,0.0,0.1288903504610061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842209994792938,0.1842253655195236,-4.358707428764319e-06,0.0,0.0001308073260588,0.0,0.0,7.505558013916016,0.0,0.0,0.0,0.2838348746299743,4.0,0.0,1.0
