time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398820,293.14337158203125,297.1499938964844,293.1499938964844,0.0139234662055969,-720.3929443359375,304.13653564453125,0.5546093583106995,0.050000000745058,0.0457792729139328,294.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5546093583106995,0.050000000745058,0.0482077784836292,293.2469482421875,297.1499938964844,293.1499938964844,0.0850778967142105,-1564.935302734375,304.15985107421875,0.7911564707756042,0.1405787765979766,0.0992764979600906,293.2107849121094,297.1499938964844,293.1499938964844,0.2038462162017822,-4271.88623046875,304.1231384277344,0.9990000128746032,0.2995584905147552,0.2717509865760803,293.33758544921875,297.1499938964844,293.1499938964844,0.0023758243769407,-902.5210571289062,294.3972473144531,0.5546093583106995,0.050000000745058,0.2286769449710846,291.1246643066406,291.1499938964844,268.9275207519531,267.10595703125,283.9373779296875,293.7033996582031,291.1285400390625,1.0,0.1881356984376907,0.8288474678993225,0.8288474678993225,1.0,1.0,-0.832491934299469,0.3282012343406677,0.5042906999588013,0.1984449028968811,0.0,0.0,0.2657867670059204,41.929473876953125,28.0,18.697452545166016,-6080.30224609375,70.8816909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,305.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.1293740272521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872490048408508,0.1872533708810806,-4.365608674561372e-06,0.0,0.0001312981912633,0.0,0.0,7.648280143737793,0.0,0.0,0.0,0.2843988537788391,4.0,0.0,1.0
398880,293.14337158203125,297.1499938964844,293.1499938964844,0.0139234662055969,-720.3929443359375,304.13653564453125,0.5546093583106995,0.050000000745058,0.0457792729139328,294.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5546093583106995,0.050000000745058,0.0482077784836292,293.2469482421875,297.1499938964844,293.1499938964844,0.0850778967142105,-1564.935302734375,304.15985107421875,0.7911564707756042,0.1405787765979766,0.0992764979600906,293.2107849121094,297.1499938964844,293.1499938964844,0.2038462162017822,-4271.88623046875,304.1231384277344,0.9990000128746032,0.2995584905147552,0.2717509865760803,293.33758544921875,297.1499938964844,293.1499938964844,0.0023758243769407,-902.5210571289062,294.3972473144531,0.5546093583106995,0.050000000745058,0.2286769449710846,291.1246643066406,291.1499938964844,268.9275207519531,267.10595703125,283.9373779296875,293.7033996582031,291.1285400390625,1.0,0.1881356984376907,0.8288474678993225,0.8288474678993225,1.0,1.0,-0.832491934299469,0.3282012343406677,0.5042906999588013,0.1984449028968811,0.0,0.0,0.2657867670059204,41.929473876953125,28.0,18.697452545166016,-6080.30224609375,70.8816909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,305.5139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.1293740272521972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872490048408508,0.1872533708810806,-4.365608674561372e-06,0.0,0.0001312981912633,0.0,0.0,7.648280143737793,0.0,0.0,0.0,0.2843988537788391,4.0,0.0,1.0
398940,293.1420593261719,297.1499938964844,293.1499938964844,0.0138575946912169,-717.7879028320312,304.14263916015625,0.5651849508285522,0.050000000745058,0.0457127206027507,294.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5651849508285522,0.050000000745058,0.0481376983225345,293.2405090332031,297.1499938964844,293.1499938964844,0.0835946425795555,-1543.244873046875,304.15899658203125,0.8009640574455261,0.139416292309761,0.0981684848666191,293.2076721191406,297.1499938964844,293.1499938964844,0.1916511505842209,-4059.070068359375,304.1527099609375,0.9990071654319764,0.2986004054546356,0.2583070695400238,293.3371276855469,297.1499938964844,293.1499938964844,0.0023236183915287,-881.5890502929688,294.35888671875,0.5651849508285522,0.050000000745058,0.228344514966011,291.1585388183594,291.1499938964844,268.9859924316406,267.1538391113281,283.9535217285156,293.6527099609375,291.1639709472656,1.0,0.1822367906570434,0.8288333415985107,0.8288333415985107,1.0,1.0,-0.8144675493240356,0.320252388715744,0.4942151308059692,0.194614440202713,0.0,0.0,0.2624997794628143,39.959075927734375,25.0,43.60844039916992,-5989.8486328125,65.24533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,305.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1301297843456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861979067325592,0.186202272772789,-4.367554993223166e-06,0.0,0.0001320651936111,0.0,0.0,7.605980396270752,0.0,0.0,0.0,0.284271776676178,4.0,0.0,1.0
399000,293.1420593261719,297.1499938964844,293.1499938964844,0.0138575946912169,-717.7879028320312,304.14263916015625,0.5651849508285522,0.050000000745058,0.0457127206027507,294.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5651849508285522,0.050000000745058,0.0481376983225345,293.2405090332031,297.1499938964844,293.1499938964844,0.0835946425795555,-1543.244873046875,304.15899658203125,0.8009640574455261,0.139416292309761,0.0981684848666191,293.2076721191406,297.1499938964844,293.1499938964844,0.1916511505842209,-4059.070068359375,304.1527099609375,0.9990071654319764,0.2986004054546356,0.2583070695400238,293.3371276855469,297.1499938964844,293.1499938964844,0.0023236183915287,-881.5890502929688,294.35888671875,0.5651849508285522,0.050000000745058,0.228344514966011,291.1585388183594,291.1499938964844,268.9859924316406,267.1538391113281,283.9535217285156,293.6527099609375,291.1639709472656,1.0,0.1822367906570434,0.8288333415985107,0.8288333415985107,1.0,1.0,-0.8144675493240356,0.320252388715744,0.4942151308059692,0.194614440202713,0.0,0.0,0.2624997794628143,39.959075927734375,25.0,43.60844039916992,-5989.8486328125,65.24533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781921386719,305.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1301297843456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861979067325592,0.186202272772789,-4.367554993223166e-06,0.0,0.0001320651936111,0.0,0.0,7.605980396270752,0.0,0.0,0.0,0.284271776676178,4.0,0.0,1.0
399060,293.1400451660156,297.1499938964844,293.1499938964844,0.0137773342430591,-715.0208129882812,304.150146484375,0.5778489708900452,0.0500689223408699,0.0456528589129447,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5777917504310608,0.050000000745058,0.0480627715587616,293.2300720214844,297.1499938964844,293.1499938964844,0.0830003023147583,-1534.53564453125,304.156982421875,0.8151464462280273,0.1392356157302856,0.0978572592139244,293.1871643066406,297.1499938964844,293.1499938964844,0.1766368448734283,-3797.605712890625,304.1766052246094,0.99657142162323,0.3012771904468536,0.2417922168970108,293.3356018066406,297.1499938964844,293.1499938964844,0.0022727979812771,-861.3679809570312,294.3219909667969,0.5777917504310608,0.050000000745058,0.2279891073703766,291.1897888183594,291.1499938964844,269.0428161621094,267.20025634765625,283.93505859375,293.5419006347656,291.1929016113281,1.0,0.1759837567806244,0.8289907574653625,0.8289907574653625,1.0,1.0,-0.7936839461326599,0.311226487159729,0.4824574887752533,0.1899773329496383,0.0,0.0,0.2549388110637665,37.834564208984375,28.0,37.45252227783203,-5852.0595703125,59.20746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.005859375,18000.0,0.0,0.0,0.1306285262107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814683973789215,0.1814727634191513,-4.360923412605189e-06,0.0,0.0001325713528785,0.0,0.0,7.390434741973877,0.0,0.0,0.0,0.2834606468677521,4.0,0.0,1.0
399120,293.1400451660156,297.1499938964844,293.1499938964844,0.0137773342430591,-715.0208129882812,304.150146484375,0.5778489708900452,0.0500689223408699,0.0456528589129447,294.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874084472656,0.5777917504310608,0.050000000745058,0.0480627715587616,293.2300720214844,297.1499938964844,293.1499938964844,0.0830003023147583,-1534.53564453125,304.156982421875,0.8151464462280273,0.1392356157302856,0.0978572592139244,293.1871643066406,297.1499938964844,293.1499938964844,0.1766368448734283,-3797.605712890625,304.1766052246094,0.99657142162323,0.3012771904468536,0.2417922168970108,293.3356018066406,297.1499938964844,293.1499938964844,0.0022727979812771,-861.3679809570312,294.3219909667969,0.5777917504310608,0.050000000745058,0.2279891073703766,291.1897888183594,291.1499938964844,269.0428161621094,267.20025634765625,283.93505859375,293.5419006347656,291.1929016113281,1.0,0.1759837567806244,0.8289907574653625,0.8289907574653625,1.0,1.0,-0.7936839461326599,0.311226487159729,0.4824574887752533,0.1899773329496383,0.0,0.0,0.2549388110637665,37.834564208984375,28.0,37.45252227783203,-5852.0595703125,59.20746612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289978027344,305.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.005859375,18000.0,0.0,0.0,0.1306285262107849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814683973789215,0.1814727634191513,-4.360923412605189e-06,0.0,0.0001325713528785,0.0,0.0,7.390434741973877,0.0,0.0,0.0,0.2834606468677521,4.0,0.0,1.0
399180,293.1378173828125,297.1499938964844,293.1499938964844,0.0140410363674163,-722.3779296875,304.149658203125,0.589368462562561,0.0507695749402046,0.0461283735930919,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.5867140889167786,0.050000000745058,0.0480143502354621,293.2196655273437,297.1499938964844,293.1499938964844,0.0828993991017341,-1533.15625,304.1548156738281,0.8253924250602722,0.1393177360296249,0.0978628247976303,293.1612243652344,297.1499938964844,293.1499938964844,0.1657306998968124,-3607.365478515625,304.1855163574219,0.9937157034873962,0.3055933713912964,0.2297137230634689,293.3328552246094,297.1499938964844,293.1499938964844,0.0022278483957052,-844.0287475585938,294.2743835449219,0.5867140889167786,0.050000000745058,0.2277594059705734,291.2015380859375,291.1499938964844,269.09783935546875,267.2450256347656,283.9111022949219,293.4355163574219,291.2015380859375,1.0,0.171892762184143,0.8291481733322144,0.8291481733322144,1.0,1.0,-0.7794283032417297,0.305055022239685,0.474373310804367,0.186814084649086,0.0,0.0,0.2470515966415405,36.45466232299805,31.0,13.304410934448242,-5731.9609375,55.32323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,305.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.484375,18000.0,0.0,0.0,0.130588486790657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759318560361862,0.1759362071752548,-4.350122708274284e-06,0.0,0.0001325307093793,0.0,0.0,7.135133266448975,0.0,0.0,0.0,0.2824647128582001,4.0,0.0,1.0
399240,293.1378173828125,297.1499938964844,293.1499938964844,0.0140410363674163,-722.3779296875,304.149658203125,0.589368462562561,0.0507695749402046,0.0461283735930919,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2011413574219,0.5867140889167786,0.050000000745058,0.0480143502354621,293.2196655273437,297.1499938964844,293.1499938964844,0.0828993991017341,-1533.15625,304.1548156738281,0.8253924250602722,0.1393177360296249,0.0978628247976303,293.1612243652344,297.1499938964844,293.1499938964844,0.1657306998968124,-3607.365478515625,304.1855163574219,0.9937157034873962,0.3055933713912964,0.2297137230634689,293.3328552246094,297.1499938964844,293.1499938964844,0.0022278483957052,-844.0287475585938,294.2743835449219,0.5867140889167786,0.050000000745058,0.2277594059705734,291.2015380859375,291.1499938964844,269.09783935546875,267.2450256347656,283.9111022949219,293.4355163574219,291.2015380859375,1.0,0.171892762184143,0.8291481733322144,0.8291481733322144,1.0,1.0,-0.7794283032417297,0.305055022239685,0.474373310804367,0.186814084649086,0.0,0.0,0.2470515966415405,36.45466232299805,31.0,13.304410934448242,-5731.9609375,55.32323455810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1407775878906,305.3620300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.484375,18000.0,0.0,0.0,0.130588486790657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1759318560361862,0.1759362071752548,-4.350122708274284e-06,0.0,0.0001325307093793,0.0,0.0,7.135133266448975,0.0,0.0,0.0,0.2824647128582001,4.0,0.0,1.0
399300,293.1368408203125,297.1499938964844,293.1499938964844,0.0142041044309735,-727.1194458007812,304.1494140625,0.5938538908958435,0.0511170178651809,0.0464240387082099,294.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2003173828125,0.5896948575973511,0.050000000745058,0.0479989014565944,293.21502685546875,297.1499938964844,293.1499938964844,0.0829146280884742,-1533.476318359375,304.1539306640625,0.8288552761077881,0.1393454074859619,0.0978732779622078,293.14947509765625,297.1499938964844,293.1499938964844,0.1620642691850662,-3543.559326171875,304.1856994628906,0.9925329089164734,0.3077629208564758,0.2256117910146713,293.3311462402344,297.1499938964844,293.1499938964844,0.002207432873547,-836.3695678710938,294.24615478515625,0.5896948575973511,0.050000000745058,0.227686122059822,291.1999206542969,291.1499938964844,269.1246032714844,267.2667236328125,283.9037475585937,293.3948059082031,291.19879150390625,1.0,0.1705489009618759,0.8292268514633179,0.8292268514633179,1.0,1.0,-0.7747653126716614,0.3030201196670532,0.4717451930046081,0.1858327686786651,0.0,0.0,0.2438714057207107,36.01463317871094,31.0,1.4860236644744873,-5687.08837890625,54.09390640258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,305.3402099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.193359375,18000.0,0.0,0.0,0.1303591877222061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735675185918808,0.1735718548297882,-4.344826720625861e-06,0.0,0.0001322980097029,0.0,0.0,7.025733470916748,0.0,0.0,0.0,0.282029241323471,4.0,0.0,1.0
399360,293.1358642578125,297.1499938964844,293.1499938964844,0.0143781611695885,-732.1670532226562,304.1492004394531,0.5974873900413513,0.0514744631946086,0.0467303320765495,294.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964416503906,0.5918194651603699,0.050000000745058,0.0479880981147289,293.2107238769531,297.1499938964844,293.1499938964844,0.0829493403434753,-1534.09228515625,304.15313720703125,0.8313503861427307,0.1393694728612899,0.0978833362460136,293.13916015625,297.1499938964844,293.1499938964844,0.1594367325305938,-3498.094482421875,304.1839599609375,0.9916158318519592,0.3097925186157226,0.2226694524288177,293.32928466796875,297.1499938964844,293.1499938964844,0.0021881421562284,-829.2089233398438,294.2165222167969,0.5918194651603699,0.050000000745058,0.2276348769664764,291.1955871582031,291.1499938964844,269.1508483886719,267.2879638671875,283.8994140625,293.36199951171875,291.1938781738281,1.0,0.1696239858865738,0.8293976783752441,0.8293976783752441,1.0,1.0,-0.7715384364128113,0.3015967011451721,0.4699417352676391,0.1852127015590667,0.0,0.0,0.2412553578615188,35.708335876464844,34.0,-7.258159637451172,-5653.21484375,53.248294830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925354003906,305.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0078125,18000.0,0.0,0.0,0.1300120800733566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716161370277404,0.1716204732656479,-4.340196028351784e-06,0.0,0.000131945736939,0.0,0.0,6.935372829437256,0.0,0.0,0.0,0.2816648185253143,4.0,0.0,1.0
399420,293.13385009765625,297.1499938964844,293.1499938964844,0.0147630125284194,-743.1948852539062,304.1488342285156,0.6024816036224365,0.0522423796355724,0.0473886467516422,294.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5936864614486694,0.050000000745058,0.0479787401854991,293.202880859375,297.1499938964844,293.1499938964844,0.0830577239394187,-1535.8958740234375,304.15191650390625,0.8336095213890076,0.1394253373146057,0.097910538315773,293.1239624023437,297.1499938964844,293.1499938964844,0.1570838838815689,-3458.6630859375,304.17645263671875,0.9907576441764832,0.3131670951843261,0.2200719714164734,293.325439453125,297.1499938964844,293.1499938964844,0.0021516042761504,-815.76025390625,294.15557861328125,0.5936864614486694,0.050000000745058,0.2275904864072799,291.1830749511719,291.1499938964844,269.2016296386719,267.3289489746094,283.9043273925781,293.3254089355469,291.1808776855469,1.0,0.1689357906579971,0.8297392725944519,0.8297392725944519,1.0,1.0,-0.7691779136657715,0.3004659414291382,0.4687119424343109,0.185013934969902,0.0,0.0,0.237644761800766,35.45207214355469,37.0,-16.87311363220215,-5612.94140625,52.59146499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,305.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.509765625,18000.0,0.0,0.0,0.1290503293275833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688482910394668,0.1688526272773742,-4.333229753683554e-06,0.0,0.000130969681777,0.0,0.0,6.80712890625,0.0,0.0,0.0,0.2811415195465088,4.0,0.0,1.0
399480,293.13385009765625,297.1499938964844,293.1499938964844,0.0147630125284194,-743.1948852539062,304.1488342285156,0.6024816036224365,0.0522423796355724,0.0473886467516422,294.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.184326171875,0.5936864614486694,0.050000000745058,0.0479787401854991,293.202880859375,297.1499938964844,293.1499938964844,0.0830577239394187,-1535.8958740234375,304.15191650390625,0.8336095213890076,0.1394253373146057,0.097910538315773,293.1239624023437,297.1499938964844,293.1499938964844,0.1570838838815689,-3458.6630859375,304.17645263671875,0.9907576441764832,0.3131670951843261,0.2200719714164734,293.325439453125,297.1499938964844,293.1499938964844,0.0021516042761504,-815.76025390625,294.15557861328125,0.5936864614486694,0.050000000745058,0.2275904864072799,291.1830749511719,291.1499938964844,269.2016296386719,267.3289489746094,283.9043273925781,293.3254089355469,291.1808776855469,1.0,0.1689357906579971,0.8297392725944519,0.8297392725944519,1.0,1.0,-0.7691779136657715,0.3004659414291382,0.4687119424343109,0.185013934969902,0.0,0.0,0.237644761800766,35.45207214355469,37.0,-16.87311363220215,-5612.94140625,52.59146499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2585144042969,305.3193054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18011.509765625,18000.0,0.0,0.0,0.1290503293275833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688482910394668,0.1688526272773742,-4.333229753683554e-06,0.0,0.000130969681777,0.0,0.0,6.80712890625,0.0,0.0,0.0,0.2811415195465088,4.0,0.0,1.0
399540,293.13134765625,297.1499938964844,293.1499938964844,0.0152427228167653,-756.5782470703125,304.1484375,0.6052651405334473,0.0531576909124851,0.0481945723295211,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5927514433860779,0.050000000745058,0.0479834042489528,293.1956481933594,297.1499938964844,293.1499938964844,0.0832316875457763,-1538.6234130859375,304.1510009765625,0.8327272534370422,0.1395500153303146,0.0979918986558914,293.1161804199219,297.1499938964844,293.1499938964844,0.1581418514251709,-3479.78369140625,304.16583251953125,0.9911936521530152,0.3154165744781494,0.2213741242885589,293.3217163085937,297.1499938964844,293.1499938964844,0.0021162000484764,-802.7362060546875,294.0950622558594,0.5927514433860779,0.050000000745058,0.2276126146316528,291.16998291015625,291.1499938964844,269.25,267.3677673339844,283.9239807128906,293.322021484375,291.1678161621094,1.0,0.1696317195892334,0.8300808072090149,0.8300808072090149,1.0,1.0,-0.771836519241333,0.3014253079891205,0.4704112112522125,0.1861205697059631,0.0,0.0,0.2358637303113937,35.607940673828125,40.0,-19.270715713500977,-5603.41357421875,53.15727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.1278909146785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673825681209564,0.1673868894577026,-4.329109742684523e-06,0.0,0.0001297930284636,0.0,0.0,6.738822937011719,0.0,0.0,0.0,0.2808564901351928,4.0,0.0,1.0
399600,293.13134765625,297.1499938964844,293.1499938964844,0.0152427228167653,-756.5782470703125,304.1484375,0.6052651405334473,0.0531576909124851,0.0481945723295211,294.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5927514433860779,0.050000000745058,0.0479834042489528,293.1956481933594,297.1499938964844,293.1499938964844,0.0832316875457763,-1538.6234130859375,304.1510009765625,0.8327272534370422,0.1395500153303146,0.0979918986558914,293.1161804199219,297.1499938964844,293.1499938964844,0.1581418514251709,-3479.78369140625,304.16583251953125,0.9911936521530152,0.3154165744781494,0.2213741242885589,293.3217163085937,297.1499938964844,293.1499938964844,0.0021162000484764,-802.7362060546875,294.0950622558594,0.5927514433860779,0.050000000745058,0.2276126146316528,291.16998291015625,291.1499938964844,269.25,267.3677673339844,283.9239807128906,293.322021484375,291.1678161621094,1.0,0.1696317195892334,0.8300808072090149,0.8300808072090149,1.0,1.0,-0.771836519241333,0.3014253079891205,0.4704112112522125,0.1861205697059631,0.0,0.0,0.2358637303113937,35.607940673828125,40.0,-19.270715713500977,-5603.41357421875,53.15727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3185729980469,305.3223571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.1278909146785736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673825681209564,0.1673868894577026,-4.329109742684523e-06,0.0,0.0001297930284636,0.0,0.0,6.738822937011719,0.0,0.0,0.0,0.2808564901351928,4.0,0.0,1.0
399660,293.1298217773437,297.1499938964844,293.1499938964844,0.0157177280634641,-769.5459594726562,304.1481628417969,0.6053296327590942,0.0539429597556591,0.0489607453346252,294.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5893164277076721,0.050000000745058,0.0480008274316787,293.1894836425781,297.1499938964844,293.1499938964844,0.0834387242794036,-1541.8385009765625,304.1503295898437,0.8289605975151062,0.1396480053663253,0.0980799570679664,293.11651611328125,297.1499938964844,293.1499938964844,0.1623019725084304,-3555.6591796875,304.1535949707031,0.9926897287368774,0.3162248730659485,0.2261341214179992,293.3184814453125,297.1499938964844,293.1499938964844,0.0020815045572817,-790.0526123046875,294.0323486328125,0.5893164277076721,0.050000000745058,0.2276952713727951,291.1542053222656,291.1499938964844,269.29656982421875,267.4049987792969,283.9400634765625,293.3187255859375,291.1514587402344,1.0,0.1715316474437713,0.8302706480026245,0.8302706480026245,1.0,1.0,-0.778693675994873,0.304113507270813,0.47458016872406,0.1883504688739776,0.0,0.0,0.2363115847110748,36.135772705078125,43.0,-23.25199317932129,-5622.94140625,54.79829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580017089844,305.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.126734972000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672256141901016,0.1672299355268478,-4.327450369601138e-06,0.0,0.0001286198821617,0.0,0.0,6.729672908782959,0.0,0.0,0.0,0.2808052599430084,4.0,0.0,1.0
399720,293.1298217773437,297.1499938964844,293.1499938964844,0.0157177280634641,-769.5459594726562,304.1481628417969,0.6053296327590942,0.0539429597556591,0.0489607453346252,294.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5893164277076721,0.050000000745058,0.0480008274316787,293.1894836425781,297.1499938964844,293.1499938964844,0.0834387242794036,-1541.8385009765625,304.1503295898437,0.8289605975151062,0.1396480053663253,0.0980799570679664,293.11651611328125,297.1499938964844,293.1499938964844,0.1623019725084304,-3555.6591796875,304.1535949707031,0.9926897287368774,0.3162248730659485,0.2261341214179992,293.3184814453125,297.1499938964844,293.1499938964844,0.0020815045572817,-790.0526123046875,294.0323486328125,0.5893164277076721,0.050000000745058,0.2276952713727951,291.1542053222656,291.1499938964844,269.29656982421875,267.4049987792969,283.9400634765625,293.3187255859375,291.1514587402344,1.0,0.1715316474437713,0.8302706480026245,0.8302706480026245,1.0,1.0,-0.778693675994873,0.304113507270813,0.47458016872406,0.1883504688739776,0.0,0.0,0.2363115847110748,36.135772705078125,43.0,-23.25199317932129,-5622.94140625,54.79829406738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3580017089844,305.3235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.083984375,18000.0,0.0,0.0,0.126734972000122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672256141901016,0.1672299355268478,-4.327450369601138e-06,0.0,0.0001286198821617,0.0,0.0,6.729672908782959,0.0,0.0,0.0,0.2808052599430084,4.0,0.0,1.0
399780,293.12957763671875,297.1499938964844,293.1499938964844,0.016097605228424,-779.7637939453125,304.1481628417969,0.6023932695388794,0.0545036159455776,0.0495431274175643,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5836964249610901,0.050000000745058,0.0480303242802619,293.1841735839844,297.1499938964844,293.1499938964844,0.0836476162075996,-1545.080078125,304.1498718261719,0.8227008581161499,0.1397214084863662,0.098155491054058,293.12481689453125,297.1499938964844,293.1499938964844,0.1691569685935974,-3678.1767578125,304.1409912109375,0.994793713092804,0.315403938293457,0.2338333278894424,293.3159484863281,297.1499938964844,293.1499938964844,0.0020468137226998,-777.40087890625,293.96710205078125,0.5836964249610901,0.050000000745058,0.2278351783752441,291.1365051269531,291.1499938964844,269.3420715332031,267.4412536621094,283.95562744140625,293.3189697265625,291.1338806152344,1.0,0.1744683235883712,0.8304604887962341,0.8304604887962341,1.0,1.0,-0.7889262437820435,0.3081979155540466,0.4807282984256744,0.1915102899074554,0.0,0.0,0.2392988950014114,37.00980758666992,46.0,-24.097227096557617,-5672.60205078125,57.40910720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656311035156,305.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1258002817630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687270104885101,0.1687313318252563,-4.328835984779289e-06,0.0,0.0001276712864637,0.0,0.0,6.795270919799805,0.0,0.0,0.0,0.2810441851615906,4.0,0.0,1.0
399840,293.12957763671875,297.1499938964844,293.1499938964844,0.016097605228424,-779.7637939453125,304.1481628417969,0.6023932695388794,0.0545036159455776,0.0495431274175643,294.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5836964249610901,0.050000000745058,0.0480303242802619,293.1841735839844,297.1499938964844,293.1499938964844,0.0836476162075996,-1545.080078125,304.1498718261719,0.8227008581161499,0.1397214084863662,0.098155491054058,293.12481689453125,297.1499938964844,293.1499938964844,0.1691569685935974,-3678.1767578125,304.1409912109375,0.994793713092804,0.315403938293457,0.2338333278894424,293.3159484863281,297.1499938964844,293.1499938964844,0.0020468137226998,-777.40087890625,293.96710205078125,0.5836964249610901,0.050000000745058,0.2278351783752441,291.1365051269531,291.1499938964844,269.3420715332031,267.4412536621094,283.95562744140625,293.3189697265625,291.1338806152344,1.0,0.1744683235883712,0.8304604887962341,0.8304604887962341,1.0,1.0,-0.7889262437820435,0.3081979155540466,0.4807282984256744,0.1915102899074554,0.0,0.0,0.2392988950014114,37.00980758666992,46.0,-24.097227096557617,-5672.60205078125,57.40910720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3656311035156,305.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1258002817630767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1687270104885101,0.1687313318252563,-4.328835984779289e-06,0.0,0.0001276712864637,0.0,0.0,6.795270919799805,0.0,0.0,0.0,0.2810441851615906,4.0,0.0,1.0
399900,293.1295471191406,297.1499938964844,293.1499938964844,0.0162622034549713,-784.1317138671875,304.148193359375,0.6000403761863708,0.054768119007349,0.0497909449040889,294.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5801945328712463,0.050000000745058,0.0480493642389774,293.181640625,297.1499938964844,293.1499938964844,0.0837558358907699,-1546.739013671875,304.1496887207031,0.8188222050666809,0.1397888511419296,0.0982038676738739,293.1315002441406,297.1499938964844,293.1499938964844,0.1734034717082977,-3753.17431640625,304.1349182128906,0.9958996176719666,0.3144075572490692,0.2385702729225158,293.31500244140625,297.1499938964844,293.1499938964844,0.0020292482804507,-770.9519653320312,293.9346618652344,0.5801945328712463,0.050000000745058,0.22792549431324,291.1285705566406,291.1499938964844,269.3643798828125,267.458984375,283.9715270996094,293.3338623046875,291.12652587890625,1.0,0.1762756407260894,0.8305554389953613,0.8305554389953613,1.0,1.0,-0.7950978875160217,0.3106811642646789,0.4844167530536651,0.1933792829513549,0.0,0.0,0.2415280938148498,37.56856918334961,46.0,-21.34097671508789,-5705.09033203125,59.054805755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3553466796875,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.02734375,18000.0,0.0,0.0,0.1254811584949493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700305193662643,0.1700348556041717,-4.330711817601696e-06,0.0,0.0001273474190384,0.0,0.0,6.853360176086426,0.0,0.0,0.0,0.2812638282775879,4.0,0.0,1.0
399960,293.12945556640625,297.1499938964844,293.1499938964844,0.0164366234093904,-788.684814453125,304.148193359375,0.5973858833312988,0.0550492703914642,0.050058078020811,294.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5763123035430908,0.050000000745058,0.0480711162090301,293.1790771484375,297.1499938964844,293.1499938964844,0.0838792994618415,-1548.5960693359375,304.1495361328125,0.8145603537559509,0.139893040060997,0.0982799604535102,293.1396179199219,297.1499938964844,293.1499938964844,0.1780673414468765,-3834.8828125,304.1291809082031,0.9969508051872252,0.3130536675453186,0.2437638044357299,293.3142395019531,297.1499938964844,293.1499938964844,0.0020114248618483,-764.3438720703125,293.90338134765625,0.5763123035430908,0.050000000745058,0.2280286699533462,291.12261962890625,291.1499938964844,269.3863830566406,267.4764709472656,283.9886474609375,293.3520202636719,291.12115478515625,1.0,0.178284466266632,0.8305845856666565,0.8305845856666565,1.0,1.0,-0.8018926978111267,0.3134243190288543,0.4884683787822723,0.1954140216112136,0.0,0.0,0.2439578026533126,38.20378875732422,49.0,-17.56702423095703,-5740.9150390625,60.91949081420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3354797363281,305.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.77734375,18000.0,0.0,0.0,0.1252877861261367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715602427721023,0.1715645790100097,-4.3332479435775895e-06,0.0,0.0001271511719096,0.0,0.0,6.9221906661987305,0.0,0.0,0.0,0.2815277576446533,4.0,0.0,1.0
400020,293.1293640136719,297.1499938964844,293.1499938964844,0.016790373250842,-797.7562255859375,304.1482238769531,0.5910751223564148,0.0555876418948173,0.0506004989147186,294.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5675681829452515,0.050000000745058,0.0481228344142437,293.17401123046875,297.1499938964844,293.1499938964844,0.0841798782348632,-1553.054931640625,304.1492004394531,0.8047968149185181,0.1401813775300979,0.0985007509589195,293.1593322753906,297.1499938964844,293.1499938964844,0.1884574741125106,-4014.800048828125,304.1188659667969,0.998688280582428,0.3093232214450836,0.2552332580089569,293.3132629394531,297.1499938964844,293.1499938964844,0.0019747435580939,-750.64599609375,293.8422241210937,0.5675681829452515,0.050000000745058,0.2282740175724029,291.11395263671875,291.1499938964844,269.429443359375,267.5106201171875,284.02587890625,293.3961486816406,291.11285400390625,1.0,0.182835578918457,0.8306429982185364,0.8306429982185364,1.0,1.0,-0.81693035364151,0.3195317089557647,0.4973986744880676,0.1998709738254547,0.0,0.0,0.2493700683116912,39.70119857788086,52.0,-12.426677703857422,-5817.18701171875,65.27073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,305.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.1253284215927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750315725803375,0.1750359088182449,-4.339549377618823e-06,0.0,0.0001271924120374,0.0,0.0,7.079847812652588,0.0,0.0,0.0,0.2821424305438995,4.0,0.0,1.0
400080,293.1293640136719,297.1499938964844,293.1499938964844,0.016790373250842,-797.7562255859375,304.1482238769531,0.5910751223564148,0.0555876418948173,0.0506004989147186,294.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1147155761719,0.5675681829452515,0.050000000745058,0.0481228344142437,293.17401123046875,297.1499938964844,293.1499938964844,0.0841798782348632,-1553.054931640625,304.1492004394531,0.8047968149185181,0.1401813775300979,0.0985007509589195,293.1593322753906,297.1499938964844,293.1499938964844,0.1884574741125106,-4014.800048828125,304.1188659667969,0.998688280582428,0.3093232214450836,0.2552332580089569,293.3132629394531,297.1499938964844,293.1499938964844,0.0019747435580939,-750.64599609375,293.8422241210937,0.5675681829452515,0.050000000745058,0.2282740175724029,291.11395263671875,291.1499938964844,269.429443359375,267.5106201171875,284.02587890625,293.3961486816406,291.11285400390625,1.0,0.182835578918457,0.8306429982185364,0.8306429982185364,1.0,1.0,-0.81693035364151,0.3195317089557647,0.4973986744880676,0.1998709738254547,0.0,0.0,0.2493700683116912,39.70119857788086,52.0,-12.426677703857422,-5817.18701171875,65.27073669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2695617675781,305.320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.796875,18000.0,0.0,0.0,0.1253284215927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750315725803375,0.1750359088182449,-4.339549377618823e-06,0.0,0.0001271924120374,0.0,0.0,7.079847812652588,0.0,0.0,0.0,0.2821424305438995,4.0,0.0,1.0
400140,293.12957763671875,297.1499938964844,293.1499938964844,0.0171216502785682,-806.0881958007812,304.14825439453125,0.5834580063819885,0.0560652241110801,0.051103837788105,294.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.557847797870636,0.050000000745058,0.0481854565441608,293.1690673828125,297.1499938964844,293.1499938964844,0.084552489221096,-1558.5321044921875,304.1488342285156,0.7937974333763123,0.140576034784317,0.0988025665283203,293.1826171875,297.1499938964844,293.1499938964844,0.1998750418424606,-4209.52197265625,304.1102905273437,0.9990000128746032,0.3043731153011322,0.2676567137241363,293.3128967285156,297.1499938964844,293.1499938964844,0.0019372897222638,-736.5846557617188,293.7813415527344,0.557847797870636,0.050000000745058,0.2285710722208023,291.10748291015625,291.1499938964844,269.4711608886719,267.5435791015625,284.06768798828125,293.4514465332031,291.1068115234375,1.0,0.1879754364490509,0.8307014107704163,0.8307014107704163,1.0,1.0,-0.8332386612892151,0.3262026309967041,0.507036030292511,0.2046573013067245,0.0,0.0,0.2555064857006073,41.492454528808594,40.0,-8.312117576599121,-5899.564453125,70.38451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,305.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.052734375,18000.0,0.0,0.0,0.1259741485118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791027784347534,0.179107129573822,-4.347230060375296e-06,0.0,0.0001278477429877,0.0,0.0,7.266329765319824,0.0,0.0,0.0,0.2828739285469055,4.0,0.0,1.0
400200,293.12957763671875,297.1499938964844,293.1499938964844,0.0171216502785682,-806.0881958007812,304.14825439453125,0.5834580063819885,0.0560652241110801,0.051103837788105,294.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.557847797870636,0.050000000745058,0.0481854565441608,293.1690673828125,297.1499938964844,293.1499938964844,0.084552489221096,-1558.5321044921875,304.1488342285156,0.7937974333763123,0.140576034784317,0.0988025665283203,293.1826171875,297.1499938964844,293.1499938964844,0.1998750418424606,-4209.52197265625,304.1102905273437,0.9990000128746032,0.3043731153011322,0.2676567137241363,293.3128967285156,297.1499938964844,293.1499938964844,0.0019372897222638,-736.5846557617188,293.7813415527344,0.557847797870636,0.050000000745058,0.2285710722208023,291.10748291015625,291.1499938964844,269.4711608886719,267.5435791015625,284.06768798828125,293.4514465332031,291.1068115234375,1.0,0.1879754364490509,0.8307014107704163,0.8307014107704163,1.0,1.0,-0.8332386612892151,0.3262026309967041,0.507036030292511,0.2046573013067245,0.0,0.0,0.2555064857006073,41.492454528808594,40.0,-8.312117576599121,-5899.564453125,70.38451385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17547607421875,305.2958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.052734375,18000.0,0.0,0.0,0.1259741485118866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791027784347534,0.179107129573822,-4.347230060375296e-06,0.0,0.0001278477429877,0.0,0.0,7.266329765319824,0.0,0.0,0.0,0.2828739285469055,4.0,0.0,1.0
400260,293.1297912597656,297.1499938964844,293.1499938964844,0.0173733215779066,-812.1314697265625,304.1484069824219,0.5860674381256104,0.0565379038453102,0.0515176802873611,294.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5585864782333374,0.050000000745058,0.04818045347929,293.1623229980469,297.1499938964844,293.1499938964844,0.0850078165531158,-1565.054443359375,304.1484680175781,0.7960115671157837,0.1414519995450973,0.0992796793580055,293.1993103027344,297.1499938964844,293.1499938964844,0.1994003653526306,-4197.2744140625,304.1249389648437,0.9990000128746032,0.3001204431056976,0.2667211890220642,293.3127136230469,297.1499938964844,293.1499938964844,0.0018972633406519,-721.1558837890625,293.7299499511719,0.5585864782333374,0.050000000745058,0.2285473197698593,291.11346435546875,291.1499938964844,269.511474609375,267.5753173828125,284.1063842773437,293.482421875,291.1173095703125,1.0,0.1872084736824035,0.8306599259376526,0.8306599259376526,1.0,1.0,-0.8331581354141235,0.3259709477424621,0.5071871876716614,0.205111414194107,0.0,0.0,0.2603370547294616,41.37502670288086,28.0,18.884252548217773,-5934.89453125,70.20429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,305.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.1271737366914749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830642223358154,0.183068573474884,-4.355876626505051e-06,0.0,0.0001290651853196,0.0,0.0,7.450910091400146,0.0,0.0,0.0,0.283602774143219,4.0,0.0,1.0
400320,293.1297912597656,297.1499938964844,293.1499938964844,0.0173733215779066,-812.1314697265625,304.1484069824219,0.5860674381256104,0.0565379038453102,0.0515176802873611,294.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5585864782333374,0.050000000745058,0.04818045347929,293.1623229980469,297.1499938964844,293.1499938964844,0.0850078165531158,-1565.054443359375,304.1484680175781,0.7960115671157837,0.1414519995450973,0.0992796793580055,293.1993103027344,297.1499938964844,293.1499938964844,0.1994003653526306,-4197.2744140625,304.1249389648437,0.9990000128746032,0.3001204431056976,0.2667211890220642,293.3127136230469,297.1499938964844,293.1499938964844,0.0018972633406519,-721.1558837890625,293.7299499511719,0.5585864782333374,0.050000000745058,0.2285473197698593,291.11346435546875,291.1499938964844,269.511474609375,267.5753173828125,284.1063842773437,293.482421875,291.1173095703125,1.0,0.1872084736824035,0.8306599259376526,0.8306599259376526,1.0,1.0,-0.8331581354141235,0.3259709477424621,0.5071871876716614,0.205111414194107,0.0,0.0,0.2603370547294616,41.37502670288086,28.0,18.884252548217773,-5934.89453125,70.20429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0670166015625,305.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.00390625,18000.0,0.0,0.0,0.1271737366914749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830642223358154,0.183068573474884,-4.355876626505051e-06,0.0,0.0001290651853196,0.0,0.0,7.450910091400146,0.0,0.0,0.0,0.283602774143219,4.0,0.0,1.0
400380,293.129638671875,297.1499938964844,293.1499938964844,0.0175661668181419,-816.2688598632812,304.14862060546875,0.5988662242889404,0.057081039994955,0.051918551325798,294.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5695672035217285,0.050000000745058,0.0481105856597423,293.1518859863281,297.1499938964844,293.1499938964844,0.0858592242002487,-1577.0618896484375,304.14752197265625,0.8121092319488525,0.1432491242885589,0.1003177687525749,293.1950378417969,297.1499938964844,293.1499938964844,0.1866569221019745,-3974.224609375,304.1548156738281,0.9983644485473632,0.2996900379657745,0.2526383697986603,293.3121337890625,297.1499938964844,293.1499938964844,0.0018530713859945,-703.4502563476562,293.702392578125,0.5695672035217285,0.050000000745058,0.2282159179449081,291.1475524902344,291.1499938964844,269.55029296875,267.6058044433594,284.11083984375,293.43865966796875,291.15313720703125,1.0,0.1815720349550247,0.8306184411048889,0.8306184411048889,1.0,1.0,-0.8175052404403687,0.3192586898803711,0.4982465803623199,0.2012680619955063,0.0,0.0,0.2585135996341705,39.42385482788086,31.0,44.37833786010742,-5876.14453125,64.97357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,305.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1285718232393264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830835193395614,0.1830878853797912,-4.359938429843169e-06,0.0,0.000130484055262,0.0,0.0,7.458483695983887,0.0,0.0,0.0,0.2836728096008301,4.0,0.0,1.0
400440,293.129638671875,297.1499938964844,293.1499938964844,0.0175661668181419,-816.2688598632812,304.14862060546875,0.5988662242889404,0.057081039994955,0.051918551325798,294.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5695672035217285,0.050000000745058,0.0481105856597423,293.1518859863281,297.1499938964844,293.1499938964844,0.0858592242002487,-1577.0618896484375,304.14752197265625,0.8121092319488525,0.1432491242885589,0.1003177687525749,293.1950378417969,297.1499938964844,293.1499938964844,0.1866569221019745,-3974.224609375,304.1548156738281,0.9983644485473632,0.2996900379657745,0.2526383697986603,293.3121337890625,297.1499938964844,293.1499938964844,0.0018530713859945,-703.4502563476562,293.702392578125,0.5695672035217285,0.050000000745058,0.2282159179449081,291.1475524902344,291.1499938964844,269.55029296875,267.6058044433594,284.11083984375,293.43865966796875,291.15313720703125,1.0,0.1815720349550247,0.8306184411048889,0.8306184411048889,1.0,1.0,-0.8175052404403687,0.3192586898803711,0.4982465803623199,0.2012680619955063,0.0,0.0,0.2585135996341705,39.42385482788086,31.0,44.37833786010742,-5876.14453125,64.97357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9793395996094,305.3040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.787109375,18000.0,0.0,0.0,0.1285718232393264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830835193395614,0.1830878853797912,-4.359938429843169e-06,0.0,0.000130484055262,0.0,0.0,7.458483695983887,0.0,0.0,0.0,0.2836728096008301,4.0,0.0,1.0
400500,293.12939453125,297.1499938964844,293.1499938964844,0.0176871307194232,-818.9143676757812,304.1486511230469,0.6045323014259338,0.0573855452239513,0.0521572344005107,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.5743036270141602,0.050000000745058,0.0480825789272785,293.145751953125,297.1499938964844,293.1499938964844,0.0865292996168136,-1586.6314697265625,304.1467590332031,0.8194984793663025,0.144429937005043,0.1010691821575164,293.1860656738281,297.1499938964844,293.1499938964844,0.180902674794197,-3873.896240234375,304.1642761230469,0.9974251985549928,0.3008813261985779,0.2464261502027511,293.3115234375,297.1499938964844,293.1499938964844,0.0018312218599021,-694.70458984375,293.6903686523437,0.5743036270141602,0.050000000745058,0.2280830591917038,291.16552734375,291.1499938964844,269.5691223144531,267.6205139160156,284.0991516113281,293.3961181640625,291.17010498046875,1.0,0.1796322017908096,0.8305976986885071,0.8305976986885071,1.0,1.0,-0.8110413551330566,0.316523402929306,0.4945179224014282,0.1996085941791534,0.0,0.0,0.2556670010089874,38.63833618164063,31.0,43.148250579833984,-5832.06640625,62.8921012878418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554138183594,305.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.439453125,18000.0,0.0,0.0,0.1291789412498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815240681171417,0.1815284192562103,-4.3586496758507565e-06,0.0,0.0001311001979047,0.0,0.0,7.389092922210693,0.0,0.0,0.0,0.2834222912788391,4.0,0.0,1.0
400560,293.1290588378906,297.1499938964844,293.1499938964844,0.0178416687995195,-822.4766235351562,304.14862060546875,0.608981192111969,0.0577125027775764,0.0524216704070568,294.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5777578949928284,0.050000000745058,0.0480628572404384,293.1396484375,297.1499938964844,293.1499938964844,0.0873474329710006,-1598.45263671875,304.1458740234375,0.8255345225334167,0.1456787139177322,0.1019018962979316,293.1766357421875,297.1499938964844,293.1499938964844,0.1766852736473083,-3800.4560546875,304.1693115234375,0.9965803623199464,0.3022757172584533,0.2418369054794311,293.3106994628906,297.1499938964844,293.1499938964844,0.0018102332251146,-686.50732421875,293.6733093261719,0.5777578949928284,0.050000000745058,0.2279894948005676,291.1762084960937,291.1499938964844,269.5875549316406,267.6349182128906,284.0870056152344,293.3567199707031,291.1776733398437,1.0,0.1781573593616485,0.8307006359100342,0.8307006359100342,1.0,1.0,-0.8067132234573364,0.3146858811378479,0.4920273721218109,0.1985379457473755,0.0,0.0,0.2527964413166046,38.08881378173828,34.0,28.630016326904297,-5788.9521484375,61.482078552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.2433166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.294921875,18000.0,0.0,0.0,0.1296751499176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794947385787964,0.179499089717865,-4.355554210633272e-06,0.0,0.0001316037814831,0.0,0.0,7.296688556671143,0.0,0.0,0.0,0.2830769419670105,4.0,0.0,1.0
