time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400620,293.1278991699219,297.1499938964844,293.1499938964844,0.0182526912540197,-832.2431030273438,304.1483764648437,0.6155417561531067,0.058475486934185,0.053036905825138,294.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5821025967597961,0.050000000745058,0.0480388291180133,293.1278686523437,297.1499938964844,293.1499938964844,0.0892783924937248,-1626.6156005859375,304.14404296875,0.8350270986557007,0.1483327448368072,0.1036956161260604,293.1597595214844,297.1499938964844,293.1499938964844,0.1714334487915039,-3709.740966796875,304.17138671875,0.9953160285949708,0.3050303161144256,0.2359948903322219,293.3083190917969,297.1499938964844,293.1499938964844,0.0017731400439515,-672.490966796875,293.62359619140625,0.5821025967597961,0.050000000745058,0.227875530719757,291.17547607421875,291.1499938964844,269.6231384277344,267.6626281738281,284.0769348144531,293.3085632324219,291.1744689941406,1.0,0.1765126138925552,0.8309065103530884,0.8309065103530884,1.0,1.0,-0.8024256825447083,0.3128609359264374,0.4895647764205932,0.1975131928920745,0.0,0.0,0.2492625117301941,37.4315071105957,37.0,2.263889789581299,-5735.72119140625,59.94421005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.1303122341632843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765694916248321,0.1765738427639007,-4.348739366832888e-06,0.0,0.0001322503521805,0.0,0.0,7.160213470458984,0.0,0.0,0.0,0.2825353443622589,4.0,0.0,1.0
400680,293.1278991699219,297.1499938964844,293.1499938964844,0.0182526912540197,-832.2431030273438,304.1483764648437,0.6155417561531067,0.058475486934185,0.053036905825138,294.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759948730469,0.5821025967597961,0.050000000745058,0.0480388291180133,293.1278686523437,297.1499938964844,293.1499938964844,0.0892783924937248,-1626.6156005859375,304.14404296875,0.8350270986557007,0.1483327448368072,0.1036956161260604,293.1597595214844,297.1499938964844,293.1499938964844,0.1714334487915039,-3709.740966796875,304.17138671875,0.9953160285949708,0.3050303161144256,0.2359948903322219,293.3083190917969,297.1499938964844,293.1499938964844,0.0017731400439515,-672.490966796875,293.62359619140625,0.5821025967597961,0.050000000745058,0.227875530719757,291.17547607421875,291.1499938964844,269.6231384277344,267.6626281738281,284.0769348144531,293.3085632324219,291.1744689941406,1.0,0.1765126138925552,0.8309065103530884,0.8309065103530884,1.0,1.0,-0.8024256825447083,0.3128609359264374,0.4895647764205932,0.1975131928920745,0.0,0.0,0.2492625117301941,37.4315071105957,37.0,2.263889789581299,-5735.72119140625,59.94421005249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618225097656,305.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.634765625,18000.0,0.0,0.0,0.1303122341632843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765694916248321,0.1765738427639007,-4.348739366832888e-06,0.0,0.0001322503521805,0.0,0.0,7.160213470458984,0.0,0.0,0.0,0.2825353443622589,4.0,0.0,1.0
400740,293.1252746582031,297.1499938964844,293.1499938964844,0.0188854821026325,-846.9950561523438,304.1478576660156,0.6202298402786255,0.0595706850290298,0.0539561063051223,294.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5834673643112183,0.050000000745058,0.0480314418673515,293.1161804199219,297.1499938964844,293.1499938964844,0.0914647355675697,-1658.5263671875,304.14239501953125,0.8416637182235718,0.1512647867202758,0.1056977584958076,293.1476135253906,297.1499938964844,293.1499938964844,0.1697005927562713,-3680.94140625,304.1670227050781,0.9948707818984984,0.307259202003479,0.2341441363096237,293.305419921875,297.1499938964844,293.1499938964844,0.0017394706374034,-659.8575439453125,293.5724182128906,0.5834673643112183,0.050000000745058,0.2278404831886291,291.16998291015625,291.1499938964844,269.6570129394531,267.6888427734375,284.0880432128906,293.3056640625,291.1688232421875,1.0,0.1764062345027923,0.8311123847961426,0.8311123847961426,1.0,1.0,-0.8036582469940186,0.3133673369884491,0.4902909100055694,0.1978999972343444,0.0,0.0,0.2469616085290908,37.25991439819336,40.0,-7.394329071044922,-5717.49658203125,59.892032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1305656135082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174853429198265,0.1748577803373336,-4.344348781160079e-06,0.0,0.0001325074990745,0.0,0.0,7.079855918884277,0.0,0.0,0.0,0.282204121351242,4.0,0.0,1.0
400800,293.1252746582031,297.1499938964844,293.1499938964844,0.0188854821026325,-846.9950561523438,304.1478576660156,0.6202298402786255,0.0595706850290298,0.0539561063051223,294.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5834673643112183,0.050000000745058,0.0480314418673515,293.1161804199219,297.1499938964844,293.1499938964844,0.0914647355675697,-1658.5263671875,304.14239501953125,0.8416637182235718,0.1512647867202758,0.1056977584958076,293.1476135253906,297.1499938964844,293.1499938964844,0.1697005927562713,-3680.94140625,304.1670227050781,0.9948707818984984,0.307259202003479,0.2341441363096237,293.305419921875,297.1499938964844,293.1499938964844,0.0017394706374034,-659.8575439453125,293.5724182128906,0.5834673643112183,0.050000000745058,0.2278404831886291,291.16998291015625,291.1499938964844,269.6570129394531,267.6888427734375,284.0880432128906,293.3056640625,291.1688232421875,1.0,0.1764062345027923,0.8311123847961426,0.8311123847961426,1.0,1.0,-0.8036582469940186,0.3133673369884491,0.4902909100055694,0.1978999972343444,0.0,0.0,0.2469616085290908,37.25991439819336,40.0,-7.394329071044922,-5717.49658203125,59.892032623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038452148437,305.19384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.61328125,18000.0,0.0,0.0,0.1305656135082245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174853429198265,0.1748577803373336,-4.344348781160079e-06,0.0,0.0001325074990745,0.0,0.0,7.079855918884277,0.0,0.0,0.0,0.282204121351242,4.0,0.0,1.0
400860,293.12335205078125,297.1499938964844,293.1499938964844,0.0195814482867717,-862.8869018554688,304.1474304199219,0.6225166916847229,0.0605900809168815,0.0549161843955516,294.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5821033120155334,0.050000000745058,0.0480387955904006,293.1060791015625,297.1499938964844,293.1499938964844,0.0937729030847549,-1692.243896484375,304.1410827636719,0.8451864719390869,0.1541746407747268,0.1077511310577392,293.14227294921875,297.1499938964844,293.1499938964844,0.1713253706693649,-3711.21875,304.1585693359375,0.9953158497810364,0.3084189295768738,0.23599374294281,293.3023986816406,297.1499938964844,293.1499938964844,0.0017072478076443,-647.9398803710938,293.51708984375,0.5821033120155334,0.050000000745058,0.2278753668069839,291.15789794921875,291.1499938964844,269.6890869140625,267.71356201171875,284.0937194824219,293.3026123046875,291.15545654296875,1.0,0.1776381134986877,0.8312867879867554,0.8312867879867554,1.0,1.0,-0.8095443248748779,0.3158448934555053,0.4936994314193725,0.1994617879390716,0.0,0.0,0.2466289550065994,37.515743255615234,43.0,-18.37349510192871,-5729.96728515625,61.11907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1305615603923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741596162319183,0.1741639524698257,-4.341734893387184e-06,0.0,0.0001325033954344,0.0,0.0,7.046113967895508,0.0,0.0,0.0,0.2820594608783722,4.0,0.0,1.0
400920,293.12335205078125,297.1499938964844,293.1499938964844,0.0195814482867717,-862.8869018554688,304.1474304199219,0.6225166916847229,0.0605900809168815,0.0549161843955516,294.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5821033120155334,0.050000000745058,0.0480387955904006,293.1060791015625,297.1499938964844,293.1499938964844,0.0937729030847549,-1692.243896484375,304.1410827636719,0.8451864719390869,0.1541746407747268,0.1077511310577392,293.14227294921875,297.1499938964844,293.1499938964844,0.1713253706693649,-3711.21875,304.1585693359375,0.9953158497810364,0.3084189295768738,0.23599374294281,293.3023986816406,297.1499938964844,293.1499938964844,0.0017072478076443,-647.9398803710938,293.51708984375,0.5821033120155334,0.050000000745058,0.2278753668069839,291.15789794921875,291.1499938964844,269.6890869140625,267.71356201171875,284.0937194824219,293.3026123046875,291.15545654296875,1.0,0.1776381134986877,0.8312867879867554,0.8312867879867554,1.0,1.0,-0.8095443248748779,0.3158448934555053,0.4936994314193725,0.1994617879390716,0.0,0.0,0.2466289550065994,37.515743255615234,43.0,-18.37349510192871,-5729.96728515625,61.11907196044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05279541015625,305.19287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.248046875,18000.0,0.0,0.0,0.1305615603923797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741596162319183,0.1741639524698257,-4.341734893387184e-06,0.0,0.0001325033954344,0.0,0.0,7.046113967895508,0.0,0.0,0.0,0.2820594608783722,4.0,0.0,1.0
400980,293.122802734375,297.1499938964844,293.1499938964844,0.0201823692768812,-876.35888671875,304.14727783203125,0.6219726204872131,0.0613747201859951,0.0557001195847988,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5782938599586487,0.050000000745058,0.0480597913265228,293.0980834960937,297.1499938964844,293.1499938964844,0.0960338115692138,-1725.2337646484375,304.14031982421875,0.845484733581543,0.1569114029407501,0.1097125634551048,293.1446228027344,297.1499938964844,293.1499938964844,0.1759543120861053,-3793.757080078125,304.1479797363281,0.9964367747306824,0.3081521987915039,0.2411200106143951,293.2996826171875,297.1499938964844,293.1499938964844,0.0016761185834184,-636.5308227539062,293.457763671875,0.5782938599586487,0.050000000745058,0.2279749512672424,291.14080810546875,291.1499938964844,269.7192687988281,267.73663330078125,284.09478759765625,293.29986572265625,291.13824462890625,1.0,0.180015280842781,0.8314611911773682,0.8314611911773682,1.0,1.0,-0.8191355466842651,0.3199119865894317,0.4992235600948334,0.2019324600696563,0.0,0.0,0.2489863485097885,38.16028594970703,46.0,-23.32257652282715,-5780.115234375,63.46714019775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,305.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1304835826158523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752667427062988,0.1752710789442062,-4.3422596718301065e-06,0.0,0.0001324242475675,0.0,0.0,7.094187259674072,0.0,0.0,0.0,0.2822293043136596,4.0,0.0,1.0
401040,293.122802734375,297.1499938964844,293.1499938964844,0.0201823692768812,-876.35888671875,304.14727783203125,0.6219726204872131,0.0613747201859951,0.0557001195847988,294.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.5782938599586487,0.050000000745058,0.0480597913265228,293.0980834960937,297.1499938964844,293.1499938964844,0.0960338115692138,-1725.2337646484375,304.14031982421875,0.845484733581543,0.1569114029407501,0.1097125634551048,293.1446228027344,297.1499938964844,293.1499938964844,0.1759543120861053,-3793.757080078125,304.1479797363281,0.9964367747306824,0.3081521987915039,0.2411200106143951,293.2996826171875,297.1499938964844,293.1499938964844,0.0016761185834184,-636.5308227539062,293.457763671875,0.5782938599586487,0.050000000745058,0.2279749512672424,291.14080810546875,291.1499938964844,269.7192687988281,267.73663330078125,284.09478759765625,293.29986572265625,291.13824462890625,1.0,0.180015280842781,0.8314611911773682,0.8314611911773682,1.0,1.0,-0.8191355466842651,0.3199119865894317,0.4992235600948334,0.2019324600696563,0.0,0.0,0.2489863485097885,38.16028594970703,46.0,-23.32257652282715,-5780.115234375,63.46714019775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911865234375,305.20953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.677734375,18000.0,0.0,0.0,0.1304835826158523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752667427062988,0.1752710789442062,-4.3422596718301065e-06,0.0,0.0001324242475675,0.0,0.0,7.094187259674072,0.0,0.0,0.0,0.2822293043136596,4.0,0.0,1.0
401100,293.12310791015625,297.1499938964844,293.1499938964844,0.0204265508800745,-881.76904296875,304.1473388671875,0.6206786632537842,0.0616629384458065,0.0560069158673286,294.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5755805373191833,0.050000000745058,0.0480751544237136,293.09490966796875,297.1499938964844,293.1499938964844,0.0971133932471275,-1740.9459228515625,304.1401062011719,0.8445133566856384,0.1581935584545135,0.11064063757658,293.1486511230469,297.1499938964844,293.1499938964844,0.1792346835136413,-3851.50830078125,304.1423645019531,0.9971290230751038,0.3074312508106231,0.2447350174188614,293.2985534667969,297.1499938964844,293.1499938964844,0.0016604826087132,-630.7918701171875,293.42779541015625,0.5755805373191833,0.050000000745058,0.2280478328466415,291.1322326660156,291.1499938964844,269.733642578125,267.74755859375,284.09381103515625,293.2987060546875,291.1297912597656,1.0,0.1815786212682724,0.8315483927726746,0.8315483927726746,1.0,1.0,-0.8250618577003479,0.3224384486675262,0.5026233792304993,0.203434020280838,0.0,0.0,0.2510285973548889,38.61906814575195,46.0,-23.63697624206543,-5816.9072265625,65.02623748779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015625,305.2211303710937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.080078125,18000.0,0.0,0.0,0.1304861605167389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764425635337829,0.1764468997716903,-4.343832188169472e-06,0.0,0.0001324268523603,0.0,0.0,7.146932125091553,0.0,0.0,0.0,0.282428115606308,4.0,0.0,1.0
401160,293.1237487792969,297.1499938964844,293.1499938964844,0.0206258688122034,-886.1651611328125,304.1474609375,0.6187257766723633,0.0618745572865009,0.056250374764204,294.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5723888874053955,0.050000000745058,0.0480936877429485,293.0922546386719,297.1499938964844,293.1499938964844,0.0981486663222312,-1755.979736328125,304.1400146484375,0.8428633213043213,0.1594091355800628,0.1115269288420677,293.1544494628906,297.1499938964844,293.1499938964844,0.1830731481313705,-3918.582275390625,304.13677978515625,0.9978346824645996,0.306312620639801,0.2489481568336486,293.297607421875,297.1499938964844,293.1499938964844,0.0016447218367829,-624.9922485351562,293.39776611328125,0.5723888874053955,0.050000000745058,0.228135734796524,291.1240539550781,291.1499938964844,269.7474975585937,267.7580871582031,284.09197998046875,293.2977600097656,291.1217956542969,1.0,0.1833639144897461,0.8315624594688416,0.8315624594688416,1.0,1.0,-0.8316017985343933,0.3252339363098144,0.5063678622245789,0.2050683945417404,0.0,0.0,0.2535790205001831,39.16534423828125,49.0,-22.99744415283203,-5860.12353515625,66.82553100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1043395996094,305.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.685546875,18000.0,0.0,0.0,0.1305513679981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779928654432296,0.1779972165822982,-4.346227797213942e-06,0.0,0.0001324930490227,0.0,0.0,7.217129707336426,0.0,0.0,0.0,0.2826969623565674,4.0,0.0,1.0
401220,293.1250915527344,297.1499938964844,293.1499938964844,0.0209406334906816,-893.0308837890625,304.14776611328125,0.6132452487945557,0.0622670948505401,0.056632574647665,294.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5648112297058105,0.050000000745058,0.0481398552656173,293.0877685546875,297.1499938964844,293.1499938964844,0.1001045033335685,-1784.2491455078125,304.1401062011719,0.837953507900238,0.1617824137210846,0.1132171005010604,293.17022705078125,297.1499938964844,293.1499938964844,0.1920641809701919,-4073.92333984375,304.1262512207031,0.9990047216415404,0.3030074834823608,0.2587860226631164,293.2963562011719,297.1499938964844,293.1499938964844,0.0016125680413097,-613.0457763671875,293.33953857421875,0.5648112297058105,0.050000000745058,0.2283547520637512,291.1114501953125,291.1499938964844,269.773681640625,267.7778015136719,284.10968017578125,293.33514404296875,291.11065673828125,1.0,0.1875217407941818,0.8315906524658203,0.8315906524658203,1.0,1.0,-0.8462142944335938,0.3315219581127167,0.5146923065185547,0.2086517661809921,0.0,0.0,0.2596765756607055,40.50654220581055,37.0,-14.306758880615234,-5956.11962890625,71.10722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.158203125,18000.0,0.0,0.0,0.1309544146060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820321977138519,0.1820365488529205,-4.353309577709297e-06,0.0,0.0001329020888078,0.0,0.0,7.402183532714844,0.0,0.0,0.0,0.2834146022796631,4.0,0.0,1.0
401280,293.1250915527344,297.1499938964844,293.1499938964844,0.0209406334906816,-893.0308837890625,304.14776611328125,0.6132452487945557,0.0622670948505401,0.056632574647665,294.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1122741699219,0.5648112297058105,0.050000000745058,0.0481398552656173,293.0877685546875,297.1499938964844,293.1499938964844,0.1001045033335685,-1784.2491455078125,304.1401062011719,0.837953507900238,0.1617824137210846,0.1132171005010604,293.17022705078125,297.1499938964844,293.1499938964844,0.1920641809701919,-4073.92333984375,304.1262512207031,0.9990047216415404,0.3030074834823608,0.2587860226631164,293.2963562011719,297.1499938964844,293.1499938964844,0.0016125680413097,-613.0457763671875,293.33953857421875,0.5648112297058105,0.050000000745058,0.2283547520637512,291.1114501953125,291.1499938964844,269.773681640625,267.7778015136719,284.10968017578125,293.33514404296875,291.11065673828125,1.0,0.1875217407941818,0.8315906524658203,0.8315906524658203,1.0,1.0,-0.8462142944335938,0.3315219581127167,0.5146923065185547,0.2086517661809921,0.0,0.0,0.2596765756607055,40.50654220581055,37.0,-14.306758880615234,-5956.11962890625,71.10722351074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0850830078125,305.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.158203125,18000.0,0.0,0.0,0.1309544146060943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820321977138519,0.1820365488529205,-4.353309577709297e-06,0.0,0.0001329020888078,0.0,0.0,7.402183532714844,0.0,0.0,0.0,0.2834146022796631,4.0,0.0,1.0
401340,293.1254577636719,297.1499938964844,293.1499938964844,0.0212620850652456,-899.6597900390625,304.1479797363281,0.6174023151397705,0.0628206506371498,0.0570892542600631,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5675602555274963,0.050000000745058,0.0481227003037929,293.0821838378906,297.1499938964844,293.1499938964844,0.1020010039210319,-1811.3133544921875,304.1402282714844,0.8453725576400757,0.164484828710556,0.1150082424283027,293.1806030273437,297.1499938964844,293.1499938964844,0.1891018003225326,-4020.001953125,304.1397705078125,0.9986894726753236,0.3003557026386261,0.2552426159381866,293.2955627441406,297.1499938964844,293.1499938964844,0.0015780729008838,-599.7427978515625,293.2962951660156,0.5675602555274963,0.050000000745058,0.2282733619213104,291.1178894042969,291.1499938964844,269.7977294921875,267.79571533203125,284.1293640136719,293.36090087890625,291.1217041015625,1.0,0.1859470903873443,0.8316188454627991,0.8316188454627991,1.0,1.0,-0.8445485234260559,0.3310083448886871,0.5135401487350464,0.207748994231224,0.0,0.0,0.2638989686965942,40.04275894165039,40.0,17.384132385253906,-5999.2060546875,70.16548919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,305.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3203125,18000.0,0.0,0.0,0.1317411512136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857194006443023,0.1857237666845321,-4.36174468632089e-06,0.0,0.0001337005232926,0.0,0.0,7.575453758239746,0.0,0.0,0.0,0.2841011583805084,4.0,0.0,1.0
401400,293.1254577636719,297.1499938964844,293.1499938964844,0.0212620850652456,-899.6597900390625,304.1479797363281,0.6174023151397705,0.0628206506371498,0.0570892542600631,294.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160583496094,0.5675602555274963,0.050000000745058,0.0481227003037929,293.0821838378906,297.1499938964844,293.1499938964844,0.1020010039210319,-1811.3133544921875,304.1402282714844,0.8453725576400757,0.164484828710556,0.1150082424283027,293.1806030273437,297.1499938964844,293.1499938964844,0.1891018003225326,-4020.001953125,304.1397705078125,0.9986894726753236,0.3003557026386261,0.2552426159381866,293.2955627441406,297.1499938964844,293.1499938964844,0.0015780729008838,-599.7427978515625,293.2962951660156,0.5675602555274963,0.050000000745058,0.2282733619213104,291.1178894042969,291.1499938964844,269.7977294921875,267.79571533203125,284.1293640136719,293.36090087890625,291.1217041015625,1.0,0.1859470903873443,0.8316188454627991,0.8316188454627991,1.0,1.0,-0.8445485234260559,0.3310083448886871,0.5135401487350464,0.207748994231224,0.0,0.0,0.2638989686965942,40.04275894165039,40.0,17.384132385253906,-5999.2060546875,70.16548919677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408630371094,305.3120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3203125,18000.0,0.0,0.0,0.1317411512136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857194006443023,0.1857237666845321,-4.36174468632089e-06,0.0,0.0001337005232926,0.0,0.0,7.575453758239746,0.0,0.0,0.0,0.2841011583805084,4.0,0.0,1.0
401460,293.1257629394531,297.1499938964844,293.1499938964844,0.0215833205729722,-906.001953125,304.1481018066406,0.6201777458190918,0.0633834972977638,0.0575925260782241,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5687074065208435,0.050000000745058,0.0481156818568706,293.0759582519531,297.1499938964844,293.1499938964844,0.1040651500225067,-1840.5274658203125,304.1400451660156,0.8515983819961548,0.1674715280532837,0.1170712187886238,293.1796264648437,297.1499938964844,293.1499938964844,0.1874924451112747,-3991.08642578125,304.1454772949219,0.998508870601654,0.2997774481773376,0.2537555694580078,293.2948608398437,297.1499938964844,293.1499938964844,0.0015403704019263,-584.9173583984375,293.26776123046875,0.5687074065208435,0.050000000745058,0.2282400727272033,291.1419372558594,291.1499938964844,269.819580078125,267.811767578125,284.1246643066406,293.3525085449219,291.1430053710937,1.0,0.1860471218824386,0.8316141963005066,0.8316141963005066,1.0,1.0,-0.8457910418510437,0.3318207263946533,0.5139703154563904,0.2073734402656555,0.0,0.0,0.2631503045558929,39.86552047729492,43.0,18.95653343200684,-5997.34423828125,70.11489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,305.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.132656380534172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858230680227279,0.1858274340629577,-4.365223958302522e-06,0.0,0.0001346293720416,0.0,0.0,7.585801601409912,0.0,0.0,0.0,0.2841833531856537,4.0,0.0,1.0
401520,293.1257629394531,297.1499938964844,293.1499938964844,0.0215833205729722,-906.001953125,304.1481018066406,0.6201777458190918,0.0633834972977638,0.0575925260782241,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5687074065208435,0.050000000745058,0.0481156818568706,293.0759582519531,297.1499938964844,293.1499938964844,0.1040651500225067,-1840.5274658203125,304.1400451660156,0.8515983819961548,0.1674715280532837,0.1170712187886238,293.1796264648437,297.1499938964844,293.1499938964844,0.1874924451112747,-3991.08642578125,304.1454772949219,0.998508870601654,0.2997774481773376,0.2537555694580078,293.2948608398437,297.1499938964844,293.1499938964844,0.0015403704019263,-584.9173583984375,293.26776123046875,0.5687074065208435,0.050000000745058,0.2282400727272033,291.1419372558594,291.1499938964844,269.819580078125,267.811767578125,284.1246643066406,293.3525085449219,291.1430053710937,1.0,0.1860471218824386,0.8316141963005066,0.8316141963005066,1.0,1.0,-0.8457910418510437,0.3318207263946533,0.5139703154563904,0.2073734402656555,0.0,0.0,0.2631503045558929,39.86552047729492,43.0,18.95653343200684,-5997.34423828125,70.11489868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0014038085937,305.289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.736328125,18000.0,0.0,0.0,0.132656380534172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858230680227279,0.1858274340629577,-4.365223958302522e-06,0.0,0.0001346293720416,0.0,0.0,7.585801601409912,0.0,0.0,0.0,0.2841833531856537,4.0,0.0,1.0
401580,293.1261291503906,297.1499938964844,293.1499938964844,0.0219757389277219,-914.1297607421876,304.1481018066406,0.6202740669250488,0.0639236643910408,0.0580945201218128,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5668578743934631,0.050000000745058,0.0481270253658294,293.0708923339844,297.1499938964844,293.1499938964844,0.1063571348786354,-1873.182373046875,304.1395263671875,0.8541358113288879,0.1703734695911407,0.1191223934292793,293.18096923828125,297.1499938964844,293.1499938964844,0.1896941363811493,-4029.02294921875,304.1431884765625,0.998793363571167,0.2987602353096008,0.2561505138874054,293.2940673828125,297.1499938964844,293.1499938964844,0.0015051553491503,-571.6148681640625,293.2178039550781,0.5668578743934631,0.050000000745058,0.2282938808202743,291.13970947265625,291.1499938964844,269.8391418457031,267.825927734375,284.1219177246094,293.3574523925781,291.1387023925781,1.0,0.1874273717403412,0.8316096067428589,0.8316096067428589,1.0,1.0,-0.8518067002296448,0.3346844613552093,0.5171222686767578,0.2081812173128128,0.0,0.0,0.2645132541656494,40.21027374267578,31.0,-0.8061721324920654,-6016.373046875,71.60673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1335344761610031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186284065246582,0.1862884312868118,-4.365491349744843e-06,0.0,0.0001355205313302,0.0,0.0,7.606231689453125,0.0,0.0,0.0,0.2842665910720825,4.0,0.0,1.0
401640,293.1261291503906,297.1499938964844,293.1499938964844,0.0219757389277219,-914.1297607421876,304.1481018066406,0.6202740669250488,0.0639236643910408,0.0580945201218128,294.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5668578743934631,0.050000000745058,0.0481270253658294,293.0708923339844,297.1499938964844,293.1499938964844,0.1063571348786354,-1873.182373046875,304.1395263671875,0.8541358113288879,0.1703734695911407,0.1191223934292793,293.18096923828125,297.1499938964844,293.1499938964844,0.1896941363811493,-4029.02294921875,304.1431884765625,0.998793363571167,0.2987602353096008,0.2561505138874054,293.2940673828125,297.1499938964844,293.1499938964844,0.0015051553491503,-571.6148681640625,293.2178039550781,0.5668578743934631,0.050000000745058,0.2282938808202743,291.13970947265625,291.1499938964844,269.8391418457031,267.825927734375,284.1219177246094,293.3574523925781,291.1387023925781,1.0,0.1874273717403412,0.8316096067428589,0.8316096067428589,1.0,1.0,-0.8518067002296448,0.3346844613552093,0.5171222686767578,0.2081812173128128,0.0,0.0,0.2645132541656494,40.21027374267578,31.0,-0.8061721324920654,-6016.373046875,71.60673522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97808837890625,305.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.61328125,18000.0,0.0,0.0,0.1335344761610031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186284065246582,0.1862884312868118,-4.365491349744843e-06,0.0,0.0001355205313302,0.0,0.0,7.606231689453125,0.0,0.0,0.0,0.2842665910720825,4.0,0.0,1.0
401700,293.1262512207031,297.1499938964844,293.1499938964844,0.0221578646451234,-917.8773193359376,304.1481018066406,0.6231482625007629,0.0641981735825538,0.0583224184811115,294.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5692572593688965,0.050000000745058,0.0481123179197311,293.0685119628906,297.1499938964844,293.1499938964844,0.1074831560254097,-1889.16650390625,304.139404296875,0.8594511151313782,0.1718427985906601,0.1201192662119865,293.181396484375,297.1499938964844,293.1499938964844,0.1870694756507873,-3982.9013671875,304.1493225097656,0.9984173774719238,0.29828080534935,0.2530409097671509,293.29364013671875,297.1499938964844,293.1499938964844,0.001487772911787,-565.0604858398438,293.1917419433594,0.5692572593688965,0.050000000745058,0.2282241284847259,291.13702392578125,291.1499938964844,269.8480529785156,267.832275390625,284.1221618652344,293.35809326171875,291.1371459960937,1.0,0.1860465556383133,0.8316073417663574,0.8316073417663574,1.0,1.0,-0.8494480848312378,0.3338551521301269,0.5155929327011108,0.2071422934532165,0.0,0.0,0.2656650841236114,39.800758361816406,31.0,1.2573333978652954,-6021.15234375,70.62303161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,305.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.1339764595031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870661526918411,0.1870705187320709,-4.366581379144918e-06,0.0,0.0001359690650133,0.0,0.0,7.641996383666992,0.0,0.0,0.0,0.28440061211586,4.0,0.0,1.0
401760,293.1263122558594,297.1499938964844,293.1499938964844,0.0223134588450193,-920.9345092773438,304.1481628417969,0.6284672617912292,0.0644874274730682,0.058545995503664,294.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5745105147361755,0.050000000745058,0.0480812266469001,293.0657043457031,297.1499938964844,293.1499938964844,0.1085791066288948,-1904.5777587890625,304.13934326171875,0.8686041831970215,0.1734267026185989,0.1211611106991767,293.1774597167969,297.1499938964844,293.1499938964844,0.1809543818235397,-3875.9453125,304.1606140136719,0.9973784685134888,0.2986521422863006,0.2461519241333007,293.2931213378906,297.1499938964844,293.1499938964844,0.0014706223737448,-558.4103393554688,293.172607421875,0.5745105147361755,0.050000000745058,0.2280766367912292,291.1422424316406,291.1499938964844,269.8563537597656,267.8381042480469,284.11541748046875,293.3424987792969,291.14532470703125,1.0,0.1834777146577835,0.8316342234611511,0.8316342234611511,1.0,1.0,-0.8424867391586304,0.3311191499233246,0.5113675594329834,0.2048003375530243,0.0,0.0,0.2657138407230377,38.9184455871582,34.0,15.696249961853027,-6011.7626953125,68.2168197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,305.29852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.1343998163938522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187581405043602,0.1875857710838318,-4.368040208646562e-06,0.0,0.0001363987248623,0.0,0.0,7.666840076446533,0.0,0.0,0.0,0.2844946384429931,4.0,0.0,1.0
401820,293.1263732910156,297.1499938964844,293.1499938964844,0.0226481072604656,-927.3939819335938,304.1482238769531,0.6348810791969299,0.0650743916630745,0.0590430982410907,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5799062252044678,0.050000000745058,0.0480507314205169,293.0600891113281,297.1499938964844,293.1499938964844,0.1109013333916664,-1937.086669921875,304.1390075683594,0.8811293840408325,0.1767003983259201,0.123413510620594,293.1634521484375,297.1499938964844,293.1499938964844,0.1742357760667801,-3758.99755859375,304.1678466796875,0.9959839582443236,0.3007974326610565,0.2389570325613021,293.2919311523437,297.1499938964844,293.1499938964844,0.0014342927606776,-544.2308349609375,293.14324951171875,0.5799062252044678,0.050000000745058,0.2279319763183593,291.1623229980469,291.1499938964844,269.8711242675781,267.8482666015625,284.0865173339844,293.2980041503906,291.16290283203125,1.0,0.1815376281738281,0.8316879868507385,0.8316879868507385,1.0,1.0,-0.8369364142417908,0.3292491137981415,0.5076873302459717,0.2021876722574234,0.0,0.0,0.2625280618667602,38.0552864074707,37.0,14.13690185546875,-5977.24267578125,66.0965347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.135069340467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858500391244888,0.1858544051647186,-4.367150268080877e-06,0.0,0.000137078211992,0.0,0.0,7.590215682983398,0.0,0.0,0.0,0.2842233777046203,4.0,0.0,1.0
401880,293.1263732910156,297.1499938964844,293.1499938964844,0.0226481072604656,-927.3939819335938,304.1482238769531,0.6348810791969299,0.0650743916630745,0.0590430982410907,294.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.5799062252044678,0.050000000745058,0.0480507314205169,293.0600891113281,297.1499938964844,293.1499938964844,0.1109013333916664,-1937.086669921875,304.1390075683594,0.8811293840408325,0.1767003983259201,0.123413510620594,293.1634521484375,297.1499938964844,293.1499938964844,0.1742357760667801,-3758.99755859375,304.1678466796875,0.9959839582443236,0.3007974326610565,0.2389570325613021,293.2919311523437,297.1499938964844,293.1499938964844,0.0014342927606776,-544.2308349609375,293.14324951171875,0.5799062252044678,0.050000000745058,0.2279319763183593,291.1623229980469,291.1499938964844,269.8711242675781,267.8482666015625,284.0865173339844,293.2980041503906,291.16290283203125,1.0,0.1815376281738281,0.8316879868507385,0.8316879868507385,1.0,1.0,-0.8369364142417908,0.3292491137981415,0.5076873302459717,0.2021876722574234,0.0,0.0,0.2625280618667602,38.0552864074707,37.0,14.13690185546875,-5977.24267578125,66.0965347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,305.2884521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.001953125,18000.0,0.0,0.0,0.135069340467453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858500391244888,0.1858544051647186,-4.367150268080877e-06,0.0,0.000137078211992,0.0,0.0,7.590215682983398,0.0,0.0,0.0,0.2842233777046203,4.0,0.0,1.0
401940,293.1258850097656,297.1499938964844,293.1499938964844,0.0231209993362426,-936.894775390625,304.14801025390625,0.6384569406509399,0.0657727792859077,0.0596254616975784,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5816875696182251,0.050000000745058,0.0480409525334835,293.0552673339844,297.1499938964844,293.1499938964844,0.1134746149182319,-1973.2801513671875,304.13836669921875,0.889021098613739,0.1799554526805877,0.125675767660141,293.1527099609375,297.1499938964844,293.1499938964844,0.1720420122146606,-3721.9248046875,304.1653747558594,0.995446801185608,0.3026469945907593,0.2365555167198181,293.2904663085937,297.1499938964844,293.1499938964844,0.0014007638674229,-531.609130859375,293.0945129394531,0.5816875696182251,0.050000000745058,0.2278855890035629,291.1580505371094,291.1499938964844,269.88336181640625,267.8562927246094,284.07305908203125,293.29058837890625,291.1570129394531,1.0,0.1811760067939758,0.8317418098449707,0.8317418098449707,1.0,1.0,-0.8373991250991821,0.3299503624439239,0.5074487328529358,0.201080709695816,0.0,0.0,0.2616215348243713,37.78815460205078,40.0,-3.341036081314087,-5968.7578125,65.78961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,305.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1354346126317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846933960914611,0.1846977621316909,-4.3638019633363e-06,0.0,0.0001374489220324,0.0,0.0,7.534500122070312,0.0,0.0,0.0,0.2839996516704559,4.0,0.0,1.0
402000,293.1258850097656,297.1499938964844,293.1499938964844,0.0231209993362426,-936.894775390625,304.14801025390625,0.6384569406509399,0.0657727792859077,0.0596254616975784,294.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5816875696182251,0.050000000745058,0.0480409525334835,293.0552673339844,297.1499938964844,293.1499938964844,0.1134746149182319,-1973.2801513671875,304.13836669921875,0.889021098613739,0.1799554526805877,0.125675767660141,293.1527099609375,297.1499938964844,293.1499938964844,0.1720420122146606,-3721.9248046875,304.1653747558594,0.995446801185608,0.3026469945907593,0.2365555167198181,293.2904663085937,297.1499938964844,293.1499938964844,0.0014007638674229,-531.609130859375,293.0945129394531,0.5816875696182251,0.050000000745058,0.2278855890035629,291.1580505371094,291.1499938964844,269.88336181640625,267.8562927246094,284.07305908203125,293.29058837890625,291.1570129394531,1.0,0.1811760067939758,0.8317418098449707,0.8317418098449707,1.0,1.0,-0.8373991250991821,0.3299503624439239,0.5074487328529358,0.201080709695816,0.0,0.0,0.2616215348243713,37.78815460205078,40.0,-3.341036081314087,-5968.7578125,65.78961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0003967285156,305.2790832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96484375,18000.0,0.0,0.0,0.1354346126317978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1846933960914611,0.1846977621316909,-4.3638019633363e-06,0.0,0.0001374489220324,0.0,0.0,7.534500122070312,0.0,0.0,0.0,0.2839996516704559,4.0,0.0,1.0
402060,293.1256408691406,297.1499938964844,293.1499938964844,0.0236568301916122,-947.5712890625,304.1477966308594,0.6396373510360718,0.0664326176047325,0.060258861631155,294.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5806140899658203,0.050000000745058,0.0480468235909938,293.0517883300781,297.1499938964844,293.1499938964844,0.1160654202103614,-2009.581298828125,304.137939453125,0.8929048180580139,0.1830642521381378,0.1278920620679855,293.1481628417969,297.1499938964844,293.1499938964844,0.1732983291149139,-3745.4931640625,304.1580505371094,0.9957751631736756,0.3035123646259308,0.2380042374134063,293.2890014648437,297.1499938964844,293.1499938964844,0.0013687419705092,-519.65087890625,293.0416564941406,0.5806140899658203,0.050000000745058,0.2279134541749954,291.1483459472656,291.1499938964844,269.8930358886719,267.8621826171875,284.05523681640625,293.2890930175781,291.1463928222656,1.0,0.1821865439414978,0.8318777084350586,0.8318777084350586,1.0,1.0,-0.8425970673561096,0.332765132188797,0.509831964969635,0.2009521275758743,0.0,0.0,0.2624160051345825,37.96895217895508,43.0,-14.332362174987791,-5996.3466796875,66.87474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,305.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.1356286853551864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848959177732467,0.1849002689123153,-4.363026164355688e-06,0.0,0.0001376458676531,0.0,0.0,7.541963577270508,0.0,0.0,0.0,0.2840159833431244,4.0,0.0,1.0
402120,293.1256408691406,297.1499938964844,293.1499938964844,0.0236568301916122,-947.5712890625,304.1477966308594,0.6396373510360718,0.0664326176047325,0.060258861631155,294.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5806140899658203,0.050000000745058,0.0480468235909938,293.0517883300781,297.1499938964844,293.1499938964844,0.1160654202103614,-2009.581298828125,304.137939453125,0.8929048180580139,0.1830642521381378,0.1278920620679855,293.1481628417969,297.1499938964844,293.1499938964844,0.1732983291149139,-3745.4931640625,304.1580505371094,0.9957751631736756,0.3035123646259308,0.2380042374134063,293.2890014648437,297.1499938964844,293.1499938964844,0.0013687419705092,-519.65087890625,293.0416564941406,0.5806140899658203,0.050000000745058,0.2279134541749954,291.1483459472656,291.1499938964844,269.8930358886719,267.8621826171875,284.05523681640625,293.2890930175781,291.1463928222656,1.0,0.1821865439414978,0.8318777084350586,0.8318777084350586,1.0,1.0,-0.8425970673561096,0.332765132188797,0.509831964969635,0.2009521275758743,0.0,0.0,0.2624160051345825,37.96895217895508,43.0,-14.332362174987791,-5996.3466796875,66.87474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033935546875,305.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.1356286853551864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848959177732467,0.1849002689123153,-4.363026164355688e-06,0.0,0.0001376458676531,0.0,0.0,7.541963577270508,0.0,0.0,0.0,0.2840159833431244,4.0,0.0,1.0
402180,293.1267395019531,297.1499938964844,293.1499938964844,0.0240648388862609,-955.71875,304.1478576660156,0.6378046274185181,0.0668302476406097,0.0606990121304988,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5769467353820801,0.050000000745058,0.0480672903358936,293.05047607421875,297.1499938964844,293.1499938964844,0.1185111477971077,-2043.7330322265625,304.1379089355469,0.8926880955696106,0.1858276128768921,0.1298998147249221,293.1512145996094,297.1499938964844,293.1499938964844,0.1777497082948684,-3824.704345703125,304.1479187011719,0.9967913031578064,0.3029573857784271,0.2429182529449463,293.2879333496094,297.1499938964844,293.1499938964844,0.0013370299711823,-507.9226989746094,292.9824523925781,0.5769467353820801,0.050000000745058,0.2280105352401733,291.132080078125,291.1499938964844,269.8999938964844,267.8658142089844,284.0316467285156,293.29254150390625,291.1295471191406,1.0,0.1843720376491546,0.8320135474205017,0.8320135474205017,1.0,1.0,-0.8515725135803223,0.3373738825321197,0.5141986608505249,0.2013333141803741,0.0,0.0,0.2658530473709106,38.55521774291992,46.0,-22.120098114013672,-6059.78271484375,69.1711654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,305.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.708984375,18000.0,0.0,0.0,0.1358341723680496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868027299642563,0.186807096004486,-4.36525351688033e-06,0.0,0.0001378544257022,0.0,0.0,7.628318786621094,0.0,0.0,0.0,0.2843413650989532,4.0,0.0,1.0
402240,293.1267395019531,297.1499938964844,293.1499938964844,0.0240648388862609,-955.71875,304.1478576660156,0.6378046274185181,0.0668302476406097,0.0606990121304988,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5769467353820801,0.050000000745058,0.0480672903358936,293.05047607421875,297.1499938964844,293.1499938964844,0.1185111477971077,-2043.7330322265625,304.1379089355469,0.8926880955696106,0.1858276128768921,0.1298998147249221,293.1512145996094,297.1499938964844,293.1499938964844,0.1777497082948684,-3824.704345703125,304.1479187011719,0.9967913031578064,0.3029573857784271,0.2429182529449463,293.2879333496094,297.1499938964844,293.1499938964844,0.0013370299711823,-507.9226989746094,292.9824523925781,0.5769467353820801,0.050000000745058,0.2280105352401733,291.132080078125,291.1499938964844,269.8999938964844,267.8658142089844,284.0316467285156,293.29254150390625,291.1295471191406,1.0,0.1843720376491546,0.8320135474205017,0.8320135474205017,1.0,1.0,-0.8515725135803223,0.3373738825321197,0.5141986608505249,0.2013333141803741,0.0,0.0,0.2658530473709106,38.55521774291992,46.0,-22.120098114013672,-6059.78271484375,69.1711654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0549621582031,305.3003845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.708984375,18000.0,0.0,0.0,0.1358341723680496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868027299642563,0.186807096004486,-4.36525351688033e-06,0.0,0.0001378544257022,0.0,0.0,7.628318786621094,0.0,0.0,0.0,0.2843413650989532,4.0,0.0,1.0
402300,293.1274108886719,297.1499938964844,293.1499938964844,0.0242200810462236,-958.8179931640624,304.14794921875,0.6359332799911499,0.0669930726289749,0.060858029872179,294.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5742639303207397,0.050000000745058,0.0480826646089553,293.0502624511719,297.1499938964844,293.1499938964844,0.1196541339159011,-2059.6279296875,304.1380310058594,0.8912286162376404,0.1871261000633239,0.1308285146951675,293.1553955078125,297.1499938964844,293.1499938964844,0.1809825003147125,-3881.494140625,304.1424255371094,0.997434139251709,0.3021193444728851,0.246477797627449,293.28765869140625,297.1499938964844,293.1499938964844,0.0013210122706368,-501.98577880859375,292.95220947265625,0.5742639303207397,0.050000000745058,0.2280834466218948,291.1238708496094,291.1499938964844,269.9024658203125,267.8667907714844,284.0273132324219,293.3124084472656,291.12188720703125,1.0,0.185850977897644,0.8320814967155457,0.8320814967155457,1.0,1.0,-0.8572555780410767,0.3402779400348663,0.5169776082038879,0.2016092240810394,0.0,0.0,0.2684295773506164,38.98849868774414,46.0,-20.98398399353028,-6102.84912109375,70.73701477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0565185546875,305.31451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.62109375,18000.0,0.0,0.0,0.1360062807798385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884704232215881,0.1884747892618179,-4.367872861621436e-06,0.0,0.0001380290923407,0.0,0.0,7.705177307128906,0.0,0.0,0.0,0.284636527299881,4.0,0.0,1.0
402360,293.1280517578125,297.1499938964844,293.1499938964844,0.0243736524134874,-961.8452758789062,304.1480407714844,0.6336777806282043,0.0671515613794326,0.0610216334462165,294.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.571111798286438,0.050000000745058,0.0481011867523193,293.0502624511719,297.1499938964844,293.1499938964844,0.1207577735185623,-2074.91748046875,304.13818359375,0.8890799283981323,0.1883899271488189,0.1317371726036071,293.1611328125,297.1499938964844,293.1499938964844,0.1847362518310547,-3946.926513671875,304.1369934082031,0.9980852007865906,0.300929456949234,0.2506218254566192,293.28759765625,297.1499938964844,293.1499938964844,0.0013046604581177,-495.8820190429688,292.9231262207031,0.571111798286438,0.050000000745058,0.2281713187694549,291.1176452636719,291.1499938964844,269.9042358398437,267.8671875,284.02362060546875,293.3373413085937,291.1161499023437,1.0,0.1875564604997635,0.8320648670196533,0.8320648670196533,1.0,1.0,-0.863643229007721,0.343542993068695,0.5201002359390259,0.2019025832414627,0.0,0.0,0.2712181508541107,39.50690460205078,49.0,-18.31963348388672,-6150.5068359375,72.56440734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.693359375,18000.0,0.0,0.0,0.1362552195787429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904108971357345,0.1904152631759643,-4.371363957034191e-06,0.0,0.000138281728141,0.0,0.0,7.79561710357666,0.0,0.0,0.0,0.2849883139133453,4.0,0.0,1.0
