time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402420,293.12969970703125,297.1499938964844,293.1499938964844,0.0246344599872827,-966.9517211914062,304.14825439453125,0.6279634237289429,0.067375548183918,0.0612983219325542,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5635637044906616,0.050000000745058,0.0481477379798889,293.05108642578125,297.1499938964844,293.1499938964844,0.1228463500738143,-2103.734375,304.1386413574219,0.8828827738761902,0.190754160284996,0.1334613263607025,293.1766052246094,297.1499938964844,293.1499938964844,0.1936410069465637,-4100.48876953125,304.1264953613281,0.9990000128746032,0.2975189685821533,0.2603850662708282,293.2881164550781,297.1499938964844,293.1499938964844,0.0012704964028671,-483.0718383789063,292.8653259277344,0.5635637044906616,0.050000000745058,0.2283921390771865,291.10772705078125,291.1499938964844,269.9056091308594,267.8661804199219,284.0189514160156,293.4023742675781,291.10650634765625,1.0,0.1915728449821472,0.8320315480232239,0.8320315480232239,1.0,1.0,-0.878082275390625,0.3509690761566162,0.5271131992340088,0.2024611532688141,0.0,0.0,0.2775347232818603,40.79582214355469,37.0,-14.436270713806152,-6253.96337890625,76.95591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,305.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3828125,18000.0,0.0,0.0,0.1370469331741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948712319135666,0.1948756128549575,-4.380055543151684e-06,0.0,0.0001390852121403,0.0,0.0,8.005743026733398,0.0,0.0,0.0,0.2858179807662964,4.0,0.0,1.0
402480,293.12969970703125,297.1499938964844,293.1499938964844,0.0246344599872827,-966.9517211914062,304.14825439453125,0.6279634237289429,0.067375548183918,0.0612983219325542,294.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086730957031,0.5635637044906616,0.050000000745058,0.0481477379798889,293.05108642578125,297.1499938964844,293.1499938964844,0.1228463500738143,-2103.734375,304.1386413574219,0.8828827738761902,0.190754160284996,0.1334613263607025,293.1766052246094,297.1499938964844,293.1499938964844,0.1936410069465637,-4100.48876953125,304.1264953613281,0.9990000128746032,0.2975189685821533,0.2603850662708282,293.2881164550781,297.1499938964844,293.1499938964844,0.0012704964028671,-483.0718383789063,292.8653259277344,0.5635637044906616,0.050000000745058,0.2283921390771865,291.10772705078125,291.1499938964844,269.9056091308594,267.8661804199219,284.0189514160156,293.4023742675781,291.10650634765625,1.0,0.1915728449821472,0.8320315480232239,0.8320315480232239,1.0,1.0,-0.878082275390625,0.3509690761566162,0.5271131992340088,0.2024611532688141,0.0,0.0,0.2775347232818603,40.79582214355469,37.0,-14.436270713806152,-6253.96337890625,76.95591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0172119140625,305.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.3828125,18000.0,0.0,0.0,0.1370469331741333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948712319135666,0.1948756128549575,-4.380055543151684e-06,0.0,0.0001390852121403,0.0,0.0,8.005743026733398,0.0,0.0,0.0,0.2858179807662964,4.0,0.0,1.0
402540,293.1316223144531,297.1499938964844,293.1499938964844,0.0247146449983119,-968.3807983398438,304.1487121582031,0.6306499242782593,0.0675036162137985,0.0614105276763439,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5662288665771484,0.050000000745058,0.0481309294700622,293.0519104003906,297.1499938964844,293.1499938964844,0.1246405392885208,-2128.184814453125,304.13946533203125,0.8900726437568665,0.1930900067090988,0.1350565552711486,293.1872863769531,297.1499938964844,293.1499938964844,0.1908346712589264,-4049.417236328125,304.1396789550781,0.9988821148872375,0.2946430146694183,0.2569621205329895,293.28924560546875,297.1499938964844,293.1499938964844,0.001234455849044,-469.2803039550781,292.8166809082031,0.5662288665771484,0.050000000745058,0.2283124029636383,291.1106872558594,291.1499938964844,269.9040832519531,267.8627624511719,284.01580810546875,293.4479064941406,291.1141967773437,1.0,0.1898786425590515,0.8319982290267944,0.8319982290267944,1.0,1.0,-0.8759151101112366,0.3511351346969604,0.5247799754142761,0.1991733163595199,0.0,0.0,0.2829845249652862,40.28825759887695,25.0,14.729474067687988,-6312.0712890625,75.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9765625,18000.0,0.0,0.0,0.1382379680871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996008157730102,0.1996052116155624,-4.390627509565093e-06,0.0,0.0001402939669787,0.0,0.0,8.232697486877441,0.0,0.0,0.0,0.2867177128791809,4.0,0.0,1.0
402600,293.1316223144531,297.1499938964844,293.1499938964844,0.0247146449983119,-968.3807983398438,304.1487121582031,0.6306499242782593,0.0675036162137985,0.0614105276763439,294.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5662288665771484,0.050000000745058,0.0481309294700622,293.0519104003906,297.1499938964844,293.1499938964844,0.1246405392885208,-2128.184814453125,304.13946533203125,0.8900726437568665,0.1930900067090988,0.1350565552711486,293.1872863769531,297.1499938964844,293.1499938964844,0.1908346712589264,-4049.417236328125,304.1396789550781,0.9988821148872375,0.2946430146694183,0.2569621205329895,293.28924560546875,297.1499938964844,293.1499938964844,0.001234455849044,-469.2803039550781,292.8166809082031,0.5662288665771484,0.050000000745058,0.2283124029636383,291.1106872558594,291.1499938964844,269.9040832519531,267.8627624511719,284.01580810546875,293.4479064941406,291.1141967773437,1.0,0.1898786425590515,0.8319982290267944,0.8319982290267944,1.0,1.0,-0.8759151101112366,0.3511351346969604,0.5247799754142761,0.1991733163595199,0.0,0.0,0.2829845249652862,40.28825759887695,25.0,14.729474067687988,-6312.0712890625,75.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96197509765625,305.394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.9765625,18000.0,0.0,0.0,0.1382379680871963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996008157730102,0.1996052116155624,-4.390627509565093e-06,0.0,0.0001402939669787,0.0,0.0,8.232697486877441,0.0,0.0,0.0,0.2867177128791809,4.0,0.0,1.0
402660,293.133056640625,297.1499938964844,293.1499938964844,0.0246597118675708,-966.82275390625,304.14923095703125,0.6424041986465454,0.0676727667450904,0.0614706166088581,294.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5791593194007874,0.050000000745058,0.04805488884449,293.05108642578125,297.1499938964844,293.1499938964844,0.1262634396553039,-2149.86572265625,304.1402587890625,0.9121926426887512,0.1957362443208694,0.1367833465337753,293.1777038574219,297.1499938964844,293.1499938964844,0.1754851341247558,-3780.19775390625,304.16900634765625,0.9961975812911988,0.2955965101718902,0.2399603277444839,293.2903747558594,297.1499938964844,293.1499938964844,0.0011944356374442,-453.4925842285156,292.7942199707031,0.5791593194007874,0.050000000745058,0.22795170545578,291.1439819335937,291.1499938964844,269.8995666503906,267.8568725585937,283.9808959960937,293.41064453125,291.1492004394531,1.0,0.1834288388490677,0.8319168090820312,0.8319168090820312,1.0,1.0,-0.8571333289146423,0.3439324498176574,0.5132008790969849,0.1923637837171554,0.0,0.0,0.281686931848526,38.09782791137695,28.0,42.29122924804688,-6266.6103515625,69.41838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1395185589790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000386714935302,0.2000430673360824,-4.396154508867767e-06,0.0,0.0001415935985278,0.0,0.0,8.26205062866211,0.0,0.0,0.0,0.2868764102458954,4.0,0.0,1.0
402720,293.133056640625,297.1499938964844,293.1499938964844,0.0246597118675708,-966.82275390625,304.14923095703125,0.6424041986465454,0.0676727667450904,0.0614706166088581,294.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5791593194007874,0.050000000745058,0.04805488884449,293.05108642578125,297.1499938964844,293.1499938964844,0.1262634396553039,-2149.86572265625,304.1402587890625,0.9121926426887512,0.1957362443208694,0.1367833465337753,293.1777038574219,297.1499938964844,293.1499938964844,0.1754851341247558,-3780.19775390625,304.16900634765625,0.9961975812911988,0.2955965101718902,0.2399603277444839,293.2903747558594,297.1499938964844,293.1499938964844,0.0011944356374442,-453.4925842285156,292.7942199707031,0.5791593194007874,0.050000000745058,0.22795170545578,291.1439819335937,291.1499938964844,269.8995666503906,267.8568725585937,283.9808959960937,293.41064453125,291.1492004394531,1.0,0.1834288388490677,0.8319168090820312,0.8319168090820312,1.0,1.0,-0.8571333289146423,0.3439324498176574,0.5132008790969849,0.1923637837171554,0.0,0.0,0.281686931848526,38.09782791137695,28.0,42.29122924804688,-6266.6103515625,69.41838073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.4279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.1395185589790344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000386714935302,0.2000430673360824,-4.396154508867767e-06,0.0,0.0001415935985278,0.0,0.0,8.26205062866211,0.0,0.0,0.0,0.2868764102458954,4.0,0.0,1.0
402780,293.1338195800781,297.1499938964844,293.1499938964844,0.0247264560312032,-967.7199096679688,304.1493530273437,0.6522702574729919,0.0679507926106453,0.061647705733776,294.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5889139175415039,0.050000000745058,0.0480027012526989,293.0494079589844,297.1499938964844,293.1499938964844,0.1282041817903518,-2176.023681640625,304.1402282714844,0.9327022433280944,0.1985856145620346,0.1387192010879516,293.1544189453125,297.1499938964844,293.1499938964844,0.1633786410093307,-3567.545166015625,304.1822814941406,0.9928543567657472,0.2996076643466949,0.2266884595155716,293.290771484375,297.1499938964844,293.1499938964844,0.001154389232397,-437.8760986328125,292.768310546875,0.5889139175415039,0.050000000745058,0.2277041524648666,291.17120361328125,291.1499938964844,269.8919982910156,267.84844970703125,283.91534423828125,293.3292541503906,291.1722106933594,1.0,0.1792923212051391,0.8318353891372681,0.8318353891372681,1.0,1.0,-0.8433760404586792,0.3389526903629303,0.5044233202934265,0.1867092996835708,0.0,0.0,0.2766976952552795,36.57161712646485,31.0,26.2691650390625,-6191.306640625,64.99610137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,305.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.1404160261154174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196616917848587,0.196621298789978,-4.391940365167102e-06,0.0,0.0001425044174538,0.0,0.0,8.103521347045898,0.0,0.0,0.0,0.2862903773784637,4.0,0.0,1.0
402840,293.1338195800781,297.1499938964844,293.1499938964844,0.0247264560312032,-967.7199096679688,304.1493530273437,0.6522702574729919,0.0679507926106453,0.061647705733776,294.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5889139175415039,0.050000000745058,0.0480027012526989,293.0494079589844,297.1499938964844,293.1499938964844,0.1282041817903518,-2176.023681640625,304.1402282714844,0.9327022433280944,0.1985856145620346,0.1387192010879516,293.1544189453125,297.1499938964844,293.1499938964844,0.1633786410093307,-3567.545166015625,304.1822814941406,0.9928543567657472,0.2996076643466949,0.2266884595155716,293.290771484375,297.1499938964844,293.1499938964844,0.001154389232397,-437.8760986328125,292.768310546875,0.5889139175415039,0.050000000745058,0.2277041524648666,291.17120361328125,291.1499938964844,269.8919982910156,267.84844970703125,283.91534423828125,293.3292541503906,291.1722106933594,1.0,0.1792923212051391,0.8318353891372681,0.8318353891372681,1.0,1.0,-0.8433760404586792,0.3389526903629303,0.5044233202934265,0.1867092996835708,0.0,0.0,0.2766976952552795,36.57161712646485,31.0,26.2691650390625,-6191.306640625,64.99610137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9224853515625,305.40142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.001953125,18000.0,0.0,0.0,0.1404160261154174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196616917848587,0.196621298789978,-4.391940365167102e-06,0.0,0.0001425044174538,0.0,0.0,8.103521347045898,0.0,0.0,0.0,0.2862903773784637,4.0,0.0,1.0
402900,293.13397216796875,297.1499938964844,293.1499938964844,0.0248334184288978,-969.753662109375,304.1492919921875,0.6559309363365173,0.0681213289499282,0.0617767497897148,294.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5921449065208435,0.050000000745058,0.0479862540960311,293.0487670898437,297.1499938964844,293.1499938964844,0.1293219625949859,-2191.26318359375,304.1399841308594,0.940477728843689,0.1999859362840652,0.1396913677453994,293.1434020996094,297.1499938964844,293.1499938964844,0.159386470913887,-3497.53662109375,304.18365478515625,0.9914698004722596,0.3017160594463348,0.2222165465354919,293.2906188964844,297.1499938964844,293.1499938964844,0.0011359981726855,-430.9033203125,292.74493408203125,0.5921449065208435,0.050000000745058,0.2276261299848556,291.1718444824219,291.1499938964844,269.88702392578125,267.8432312011719,283.88458251953125,293.2970275878906,291.171142578125,1.0,0.1779335141181945,0.8317946791648865,0.8317946791648865,1.0,1.0,-0.8392160534858704,0.3376322388648987,0.5015838146209717,0.1845511347055435,0.0,0.0,0.2751459181308746,36.084991455078125,31.0,10.59779167175293,-6167.009765625,63.64784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.611328125,18000.0,0.0,0.0,0.1406711488962173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951130926609039,0.1951174736022949,-4.388325578474905e-06,0.0,0.0001427633396815,0.0,0.0,8.030974388122559,0.0,0.0,0.0,0.2860046029090881,4.0,0.0,1.0
402960,293.1337585449219,297.1499938964844,293.1499938964844,0.0249830316752195,-972.6326293945312,304.1491394042969,0.6589128971099854,0.0683697909116745,0.0619459450244903,294.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.5944892168045044,0.050000000745058,0.0479745604097843,293.04803466796875,297.1499938964844,293.1499938964844,0.1304749101400375,-2206.98974609375,304.13970947265625,0.9467347860336304,0.2014092653989792,0.1406628042459488,293.1335144042969,297.1499938964844,293.1499938964844,0.1564763486385345,-3446.710693359375,304.18280029296875,0.9903732538223268,0.3037472069263458,0.2189509570598602,293.2902526855469,297.1499938964844,293.1499938964844,0.001118843210861,-424.4456481933594,292.7188720703125,0.5944892168045044,0.050000000745058,0.2275706529617309,291.1688537597656,291.1499938964844,269.8812561035156,267.8373718261719,283.867919921875,293.290283203125,291.16796875,1.0,0.177007719874382,0.8318963646888733,0.8318963646888733,1.0,1.0,-0.8365839719772339,0.3369699120521545,0.4996140897274017,0.182785227894783,0.0,0.0,0.274186372756958,35.7366943359375,34.0,1.5921595096588137,-6153.54052734375,62.743465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,305.39453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1408144384622573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194168820977211,0.194173201918602,-4.385432475828566e-06,0.0,0.0001429087424185,0.0,0.0,7.984423160552978,0.0,0.0,0.0,0.2858102917671203,4.0,0.0,1.0
403020,293.1325378417969,297.1499938964844,293.1499938964844,0.0254622660577297,-981.7303466796876,304.14862060546875,0.6632912755012512,0.0690275654196739,0.0624989420175552,294.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.596774697303772,0.050000000745058,0.0479633510112762,293.04669189453125,297.1499938964844,293.1499938964844,0.1328494101762771,-2239.2744140625,304.1391906738281,0.9552731513977052,0.2042692601680755,0.1426600664854049,293.1181335449219,297.1499938964844,293.1499938964844,0.1535331904888153,-3396.259033203125,304.1766357421875,0.989227294921875,0.3072951734066009,0.2157515883445739,293.28924560546875,297.1499938964844,293.1499938964844,0.0010855256114155,-411.8979797363281,292.6679992675781,0.596774697303772,0.050000000745058,0.2275174856185913,291.1630249023437,291.1499938964844,269.8672790527344,267.8236694335937,283.83740234375,293.2893371582031,291.1616516113281,1.0,0.1763481348752975,0.8320996761322021,0.8320996761322021,1.0,1.0,-0.835725724697113,0.3375020623207092,0.4982236325740814,0.1803962886333465,0.0,0.0,0.2728091776371002,35.40005874633789,52.0,-8.827272415161133,-6150.98486328125,62.13286209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,305.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1408500671386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929506957530975,0.1929550766944885,-4.381795861263527e-06,0.0,0.0001429449184797,0.0,0.0,7.924667835235596,0.0,0.0,0.0,0.2855581045150757,4.0,0.0,1.0
403080,293.1325378417969,297.1499938964844,293.1499938964844,0.0254622660577297,-981.7303466796876,304.14862060546875,0.6632912755012512,0.0690275654196739,0.0624989420175552,294.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.596774697303772,0.050000000745058,0.0479633510112762,293.04669189453125,297.1499938964844,293.1499938964844,0.1328494101762771,-2239.2744140625,304.1391906738281,0.9552731513977052,0.2042692601680755,0.1426600664854049,293.1181335449219,297.1499938964844,293.1499938964844,0.1535331904888153,-3396.259033203125,304.1766357421875,0.989227294921875,0.3072951734066009,0.2157515883445739,293.28924560546875,297.1499938964844,293.1499938964844,0.0010855256114155,-411.8979797363281,292.6679992675781,0.596774697303772,0.050000000745058,0.2275174856185913,291.1630249023437,291.1499938964844,269.8672790527344,267.8236694335937,283.83740234375,293.2893371582031,291.1616516113281,1.0,0.1763481348752975,0.8320996761322021,0.8320996761322021,1.0,1.0,-0.835725724697113,0.3375020623207092,0.4982236325740814,0.1803962886333465,0.0,0.0,0.2728091776371002,35.40005874633789,52.0,-8.827272415161133,-6150.98486328125,62.13286209106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0242919921875,305.4091186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.576171875,18000.0,0.0,0.0,0.1408500671386718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929506957530975,0.1929550766944885,-4.381795861263527e-06,0.0,0.0001429449184797,0.0,0.0,7.924667835235596,0.0,0.0,0.0,0.2855581045150757,4.0,0.0,1.0
403140,293.13348388671875,297.1499938964844,293.1499938964844,0.0259497389197349,-991.2410888671876,304.1482849121094,0.6516231894493103,0.0692841038107872,0.0629522427916526,294.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5835692882537842,0.050000000745058,0.0480308756232261,293.0489501953125,297.1499938964844,293.1499938964844,0.1352640241384506,-2272.280029296875,304.1387634277344,0.9386048316955566,0.2064412981271743,0.14441479742527,293.12225341796875,297.1499938964844,293.1499938964844,0.1693572551012039,-3682.000732421875,304.1405944824219,0.9948365688323976,0.3073404431343078,0.2340054661035537,293.2885437011719,297.1499938964844,293.1499938964844,0.0010513758752495,-399.4078369140625,292.5966186523437,0.5835692882537842,0.050000000745058,0.227837786078453,291.1347045898437,291.1499938964844,269.8500061035156,267.80718994140625,283.7833251953125,293.28912353515625,291.1258850097656,1.0,0.1836135238409042,0.8323030471801758,0.8323030471801758,1.0,1.0,-0.8607384562492371,0.3494115769863128,0.5113269090652466,0.1835299730300903,0.0,0.0,0.276127427816391,37.33559799194336,70.0,-56.1793212890625,-6254.982421875,68.89929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723876953125,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1407648921012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938128471374511,0.1938172280788421,-4.380715836305171e-06,0.0,0.0001428584655513,0.0,0.0,7.960526943206787,0.0,0.0,0.0,0.2856879532337188,4.0,0.0,1.0
403200,293.13348388671875,297.1499938964844,293.1499938964844,0.0259497389197349,-991.2410888671876,304.1482849121094,0.6516231894493103,0.0692841038107872,0.0629522427916526,294.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395568847656,0.5835692882537842,0.050000000745058,0.0480308756232261,293.0489501953125,297.1499938964844,293.1499938964844,0.1352640241384506,-2272.280029296875,304.1387634277344,0.9386048316955566,0.2064412981271743,0.14441479742527,293.12225341796875,297.1499938964844,293.1499938964844,0.1693572551012039,-3682.000732421875,304.1405944824219,0.9948365688323976,0.3073404431343078,0.2340054661035537,293.2885437011719,297.1499938964844,293.1499938964844,0.0010513758752495,-399.4078369140625,292.5966186523437,0.5835692882537842,0.050000000745058,0.227837786078453,291.1347045898437,291.1499938964844,269.8500061035156,267.80718994140625,283.7833251953125,293.28912353515625,291.1258850097656,1.0,0.1836135238409042,0.8323030471801758,0.8323030471801758,1.0,1.0,-0.8607384562492371,0.3494115769863128,0.5113269090652466,0.1835299730300903,0.0,0.0,0.276127427816391,37.33559799194336,70.0,-56.1793212890625,-6254.982421875,68.89929962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0723876953125,305.36480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1407648921012878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938128471374511,0.1938172280788421,-4.380715836305171e-06,0.0,0.0001428584655513,0.0,0.0,7.960526943206787,0.0,0.0,0.0,0.2856879532337188,4.0,0.0,1.0
403260,293.136474609375,297.1499938964844,293.1499938964844,0.0261971857398748,-996.7425537109376,304.1484375,0.6271283030509949,0.06909841299057,0.0629769563674926,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.5565439462661743,0.050000000745058,0.0481942631304264,293.05584716796875,297.1499938964844,293.1499938964844,0.1373409628868103,-2300.96533203125,304.1390991210937,0.8996888995170593,0.2076060026884079,0.1454852223396301,293.1617431640625,297.1499938964844,293.1499938964844,0.2014840692281723,-4242.8447265625,304.0901184082031,0.9990000128746032,0.3001094758510589,0.269305557012558,293.2895202636719,297.1499938964844,293.1499938964844,0.0010201340774074,-388.4986877441406,292.4857788085937,0.5565439462661743,0.050000000745058,0.2286128401756286,291.0672912597656,291.1499938964844,269.829345703125,267.7890014648437,283.80499267578125,293.4471435546875,291.0601806640625,1.0,0.1974246054887771,0.8322476148605347,0.8322476148605347,1.0,1.0,-0.9055410027503968,0.3701453506946563,0.5353956818580627,0.1908050626516342,0.0,0.0,0.2917589843273163,41.9217643737793,73.0,-75.85330963134766,-6519.0205078125,83.61599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05718994140625,305.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.1412272602319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034241110086441,0.2034285068511963,-4.392964001453947e-06,0.0,0.0001433277211617,0.0,0.0,8.406085014343262,0.0,0.0,0.0,0.2873857617378235,4.0,0.0,1.0
403320,293.136474609375,297.1499938964844,293.1499938964844,0.0261971857398748,-996.7425537109376,304.1484375,0.6271283030509949,0.06909841299057,0.0629769563674926,294.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0735168457031,0.5565439462661743,0.050000000745058,0.0481942631304264,293.05584716796875,297.1499938964844,293.1499938964844,0.1373409628868103,-2300.96533203125,304.1390991210937,0.8996888995170593,0.2076060026884079,0.1454852223396301,293.1617431640625,297.1499938964844,293.1499938964844,0.2014840692281723,-4242.8447265625,304.0901184082031,0.9990000128746032,0.3001094758510589,0.269305557012558,293.2895202636719,297.1499938964844,293.1499938964844,0.0010201340774074,-388.4986877441406,292.4857788085937,0.5565439462661743,0.050000000745058,0.2286128401756286,291.0672912597656,291.1499938964844,269.829345703125,267.7890014648437,283.80499267578125,293.4471435546875,291.0601806640625,1.0,0.1974246054887771,0.8322476148605347,0.8322476148605347,1.0,1.0,-0.9055410027503968,0.3701453506946563,0.5353956818580627,0.1908050626516342,0.0,0.0,0.2917589843273163,41.9217643737793,73.0,-75.85330963134766,-6519.0205078125,83.61599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05718994140625,305.3883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.36328125,18000.0,0.0,0.0,0.1412272602319717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034241110086441,0.2034285068511963,-4.392964001453947e-06,0.0,0.0001433277211617,0.0,0.0,8.406085014343262,0.0,0.0,0.0,0.2873857617378235,4.0,0.0,1.0
403380,293.1390075683594,297.1499938964844,293.1499938964844,0.0263032652437686,-998.830322265625,304.1488037109375,0.5974258184432983,0.0689238905906677,0.063046395778656,294.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.52591872215271,0.050000000745058,0.0484474711120128,293.0628662109375,297.1499938964844,293.1499938964844,0.1385056972503662,-2316.474853515625,304.14080810546875,0.8588712215423584,0.2085622698068618,0.1463053226470947,293.2067565917969,297.1499938964844,293.1499938964844,0.2095958888530731,-4377.4736328125,304.0995788574219,0.9685927629470824,0.2906083166599273,0.2775229811668396,293.2921447753906,297.1499938964844,293.1499938964844,0.000991414883174,-377.7361145019531,292.4129333496094,0.52591872215271,0.050000000745058,0.2298139482736587,291.04852294921875,291.1499938964844,269.8054504394531,267.7702331542969,283.8685913085937,293.622802734375,291.055419921875,1.0,0.2095278352499008,0.8321921229362488,0.8321921229362488,1.0,1.0,-0.9178069829940796,0.3761329650878906,0.5416739583015442,0.1920515447854995,0.0,0.0,0.3076280355453491,48.4443244934082,76.0,5.726110935211182,-6729.80517578125,96.14019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.814453125,18000.0,0.0,0.0,0.1429203897714615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173399925231933,0.2173444181680679,-4.422026904649101e-06,0.0,0.0001450460258638,0.0,0.0,9.084607124328612,0.0,0.0,0.0,0.2900574207305908,4.0,0.0,1.0
403440,293.1390075683594,297.1499938964844,293.1499938964844,0.0263032652437686,-998.830322265625,304.1488037109375,0.5974258184432983,0.0689238905906677,0.063046395778656,294.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0464782714844,0.52591872215271,0.050000000745058,0.0484474711120128,293.0628662109375,297.1499938964844,293.1499938964844,0.1385056972503662,-2316.474853515625,304.14080810546875,0.8588712215423584,0.2085622698068618,0.1463053226470947,293.2067565917969,297.1499938964844,293.1499938964844,0.2095958888530731,-4377.4736328125,304.0995788574219,0.9685927629470824,0.2906083166599273,0.2775229811668396,293.2921447753906,297.1499938964844,293.1499938964844,0.000991414883174,-377.7361145019531,292.4129333496094,0.52591872215271,0.050000000745058,0.2298139482736587,291.04852294921875,291.1499938964844,269.8054504394531,267.7702331542969,283.8685913085937,293.622802734375,291.055419921875,1.0,0.2095278352499008,0.8321921229362488,0.8321921229362488,1.0,1.0,-0.9178069829940796,0.3761329650878906,0.5416739583015442,0.1920515447854995,0.0,0.0,0.3076280355453491,48.4443244934082,76.0,5.726110935211182,-6729.80517578125,96.14019012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94500732421875,305.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17937.814453125,18000.0,0.0,0.0,0.1429203897714615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173399925231933,0.2173444181680679,-4.422026904649101e-06,0.0,0.0001450460258638,0.0,0.0,9.084607124328612,0.0,0.0,0.0,0.2900574207305908,4.0,0.0,1.0
403500,293.1400146484375,297.1499938964844,293.1499938964844,0.0262414142489433,-997.1765747070312,304.1491394042969,0.5836105942726135,0.0688681900501251,0.0631174147129058,294.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.5138753652572632,0.050000000745058,0.0485818870365619,293.0650939941406,297.1499938964844,293.1499938964844,0.1387115269899368,-2318.591064453125,304.1421203613281,0.8428710103034973,0.2092292159795761,0.1468365043401718,293.2146301269531,297.1499938964844,293.1499938964844,0.2071244418621063,-4329.61962890625,304.1132202148437,0.9442182779312134,0.2883369922637939,0.2747911214828491,293.2936096191406,297.1499938964844,293.1499938964844,0.0009738195803947,-370.529296875,292.4153137207031,0.5138753652572632,0.050000000745058,0.2304515540599823,291.0832824707031,291.1499938964844,269.7923583984375,267.7606506347656,283.87408447265625,293.6488647460937,291.0937805175781,1.0,0.214826688170433,0.8321644067764282,0.8321644067764282,1.0,1.0,-0.9166034460067748,0.3758124411106109,0.5407910346984863,0.191238671541214,0.0,0.0,0.3086817860603332,51.822547912597656,76.0,54.36164093017578,-6773.49267578125,101.12245178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8740234375,305.5315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,17961.88671875,18000.0,0.0,0.0,0.1441113054752349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206798046827316,0.2206842303276062,-4.435504251887323e-06,0.0,0.0001462546642869,0.0,0.0,9.262892723083496,0.0,0.0,0.0,0.2908001840114593,4.0,0.0,1.0
403560,293.14080810546875,297.1499938964844,293.1499938964844,0.0262113455682992,-996.19970703125,304.1493225097656,0.5719313025474548,0.0688349679112434,0.0631966739892959,294.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.504521369934082,0.050000000745058,0.048707727342844,293.0670471191406,297.1499938964844,293.1499938964844,0.1390367001295089,-2322.464599609375,304.1429443359375,0.8303218483924866,0.2099195718765258,0.1474040895700454,293.2181396484375,297.1499938964844,293.1499938964844,0.2053700089454651,-4297.32470703125,304.1230163574219,0.9234062433242798,0.2868295609951019,0.2731549441814422,293.2950134277344,297.1499938964844,293.1499938964844,0.0009517632424831,-361.7445373535156,292.4149780273437,0.504521369934082,0.050000000745058,0.2310484945774078,291.1148986816406,291.1499938964844,269.7785339355469,267.7509155273437,283.8672180175781,293.65478515625,291.1200256347656,1.0,0.2197411954402923,0.8320074677467346,0.8320074677467346,1.0,1.0,-0.9162828922271729,0.3758548200130462,0.5404280424118042,0.190664067864418,0.0,0.0,0.3077539205551147,54.994876861572266,64.0,54.51008224487305,-6759.4873046875,106.0014877319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,305.4866943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6328125,18000.0,0.0,0.0,0.1453846096992492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206637412309646,0.2206681817770004,-4.441513738129288e-06,0.0,0.0001475468889111,0.0,0.0,9.27418327331543,0.0,0.0,0.0,0.2909196317195892,4.0,0.0,1.0
403620,293.1417236328125,297.1499938964844,293.1499938964844,0.0262557007372379,-996.8521728515624,304.14947509765625,0.5639133453369141,0.0688788965344429,0.0632903277873992,294.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.498360276222229,0.050000000745058,0.0488032698631286,293.0705261230469,297.1499938964844,293.1499938964844,0.1401382982730865,-2336.978515625,304.1434326171875,0.822881817817688,0.2113168984651565,0.1484439074993133,293.2200622558594,297.1499938964844,293.1499938964844,0.2035521268844604,-4263.72119140625,304.1348571777344,0.9081413745880128,0.2847029268741607,0.2710034251213074,293.2970886230469,297.1499938964844,293.1499938964844,0.0009094813722185,-345.5346069335937,292.3707275390625,0.498360276222229,0.050000000745058,0.2315016984939575,291.1280517578125,291.1499938964844,269.74884033203125,267.7310791015625,283.8423156738281,293.6460266113281,291.1286926269531,1.0,0.2227807790040969,0.8316935300827026,0.8316935300827026,1.0,1.0,-0.915719747543335,0.3759048879146576,0.539814829826355,0.1897051185369491,0.0,0.0,0.3094063997268677,57.39080429077149,52.0,22.363609313964844,-6750.43994140625,109.61515808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193603515625,305.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.14783875644207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212250232696533,0.2212294638156891,-4.443887974048266e-06,0.0,0.0001500375365139,0.0,0.0,9.304526329040527,0.0,0.0,0.0,0.291088342666626,4.0,0.0,1.0
403680,293.1417236328125,297.1499938964844,293.1499938964844,0.0262557007372379,-996.8521728515624,304.14947509765625,0.5639133453369141,0.0688788965344429,0.0632903277873992,294.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.498360276222229,0.050000000745058,0.0488032698631286,293.0705261230469,297.1499938964844,293.1499938964844,0.1401382982730865,-2336.978515625,304.1434326171875,0.822881817817688,0.2113168984651565,0.1484439074993133,293.2200622558594,297.1499938964844,293.1499938964844,0.2035521268844604,-4263.72119140625,304.1348571777344,0.9081413745880128,0.2847029268741607,0.2710034251213074,293.2970886230469,297.1499938964844,293.1499938964844,0.0009094813722185,-345.5346069335937,292.3707275390625,0.498360276222229,0.050000000745058,0.2315016984939575,291.1280517578125,291.1499938964844,269.74884033203125,267.7310791015625,283.8423156738281,293.6460266113281,291.1286926269531,1.0,0.2227807790040969,0.8316935300827026,0.8316935300827026,1.0,1.0,-0.915719747543335,0.3759048879146576,0.539814829826355,0.1897051185369491,0.0,0.0,0.3094063997268677,57.39080429077149,52.0,22.363609313964844,-6750.43994140625,109.61515808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7193603515625,305.4224548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.14783875644207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212250232696533,0.2212294638156891,-4.443887974048266e-06,0.0,0.0001500375365139,0.0,0.0,9.304526329040527,0.0,0.0,0.0,0.291088342666626,4.0,0.0,1.0
403740,293.1417236328125,297.1499938964844,293.1499938964844,0.0263310614973306,-998.1543579101562,304.1495361328125,0.5681665539741516,0.0690871626138687,0.0633989572525024,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5011700987815857,0.050000000745058,0.0487583838403224,293.07342529296875,297.1499938964844,293.1499938964844,0.1412077695131302,-2351.116455078125,304.14385986328125,0.8287872672080994,0.2127383649349212,0.1493989676237106,293.2195129394531,297.1499938964844,293.1499938964844,0.2021109759807586,-4237.65380859375,304.1422119140625,0.9116048216819764,0.2830374836921692,0.2693071663379669,293.2982177734375,297.1499938964844,293.1499938964844,0.0008688836824148,-330.0445861816406,292.3214111328125,0.5011700987815857,0.050000000745058,0.2312887907028198,291.1334533691406,291.1499938964844,269.7165832519531,267.71075439453125,283.81512451171875,293.630615234375,291.1340637207031,1.0,0.2205999046564102,0.8313796520233154,0.8313796520233154,1.0,1.0,-0.9146512150764464,0.3756483793258667,0.5390028357505798,0.1888479143381118,0.0,0.0,0.3112520277500152,56.229827880859375,40.0,11.210600852966309,-6761.130859375,107.5793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6728210449219,305.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.15013188123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229527235031128,0.2229571640491485,-4.44788611275726e-06,0.0,0.0001523647806607,0.0,0.0,9.391486167907717,0.0,0.0,0.0,0.2914328575134277,4.0,0.0,1.0
403800,293.1417236328125,297.1499938964844,293.1499938964844,0.0263310614973306,-998.1543579101562,304.1495361328125,0.5681665539741516,0.0690871626138687,0.0633989572525024,294.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.5011700987815857,0.050000000745058,0.0487583838403224,293.07342529296875,297.1499938964844,293.1499938964844,0.1412077695131302,-2351.116455078125,304.14385986328125,0.8287872672080994,0.2127383649349212,0.1493989676237106,293.2195129394531,297.1499938964844,293.1499938964844,0.2021109759807586,-4237.65380859375,304.1422119140625,0.9116048216819764,0.2830374836921692,0.2693071663379669,293.2982177734375,297.1499938964844,293.1499938964844,0.0008688836824148,-330.0445861816406,292.3214111328125,0.5011700987815857,0.050000000745058,0.2312887907028198,291.1334533691406,291.1499938964844,269.7165832519531,267.71075439453125,283.81512451171875,293.630615234375,291.1340637207031,1.0,0.2205999046564102,0.8313796520233154,0.8313796520233154,1.0,1.0,-0.9146512150764464,0.3756483793258667,0.5390028357505798,0.1888479143381118,0.0,0.0,0.3112520277500152,56.229827880859375,40.0,11.210600852966309,-6761.130859375,107.5793914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6728210449219,305.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.15013188123703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229527235031128,0.2229571640491485,-4.44788611275726e-06,0.0,0.0001523647806607,0.0,0.0,9.391486167907717,0.0,0.0,0.0,0.2914328575134277,4.0,0.0,1.0
403860,293.1410827636719,297.1499938964844,293.1499938964844,0.0264384597539901,-1000.0678100585938,304.1495056152344,0.5820785760879517,0.0694270730018615,0.0635383129119873,294.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.511409342288971,0.050000000745058,0.0486130453646183,293.0760192871094,297.1499938964844,293.1499938964844,0.1422147750854492,-2364.425048828125,304.14422607421875,0.8455259203910828,0.2141558825969696,0.1502821892499923,293.2179260253906,297.1499938964844,293.1499938964844,0.2007492929697036,-4213.6044921875,304.14703369140625,0.9300739169120787,0.2815947532653808,0.2677555382251739,293.29864501953125,297.1499938964844,293.1499938964844,0.0008275985601358,-314.32000732421875,292.27215576171875,0.511409342288971,0.050000000745058,0.230599358677864,291.1371765136719,291.1499938964844,269.6820068359375,267.69000244140625,283.7888488769531,293.61492919921875,291.1376342773437,1.0,0.2144095450639724,0.8313462734222412,0.8313462734222412,1.0,1.0,-0.9130144119262696,0.3750839531421661,0.537930428981781,0.1880727857351303,0.0,0.0,0.3126994967460632,52.5228271484375,28.0,6.38374662399292,-6773.0849609375,101.47434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6621398925781,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.152178943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242646962404251,0.224269151687622,-4.451409949979279e-06,0.0,0.0001544422702863,0.0,0.0,9.458694458007812,0.0,0.0,0.0,0.2917089164257049,4.0,0.0,1.0
403920,293.1410827636719,297.1499938964844,293.1499938964844,0.0264384597539901,-1000.0678100585938,304.1495056152344,0.5820785760879517,0.0694270730018615,0.0635383129119873,294.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.511409342288971,0.050000000745058,0.0486130453646183,293.0760192871094,297.1499938964844,293.1499938964844,0.1422147750854492,-2364.425048828125,304.14422607421875,0.8455259203910828,0.2141558825969696,0.1502821892499923,293.2179260253906,297.1499938964844,293.1499938964844,0.2007492929697036,-4213.6044921875,304.14703369140625,0.9300739169120787,0.2815947532653808,0.2677555382251739,293.29864501953125,297.1499938964844,293.1499938964844,0.0008275985601358,-314.32000732421875,292.27215576171875,0.511409342288971,0.050000000745058,0.230599358677864,291.1371765136719,291.1499938964844,269.6820068359375,267.69000244140625,283.7888488769531,293.61492919921875,291.1376342773437,1.0,0.2144095450639724,0.8313462734222412,0.8313462734222412,1.0,1.0,-0.9130144119262696,0.3750839531421661,0.537930428981781,0.1880727857351303,0.0,0.0,0.3126994967460632,52.5228271484375,28.0,6.38374662399292,-6773.0849609375,101.47434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6621398925781,305.4422302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.56640625,18000.0,0.0,0.0,0.152178943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242646962404251,0.224269151687622,-4.451409949979279e-06,0.0,0.0001544422702863,0.0,0.0,9.458694458007812,0.0,0.0,0.0,0.2917089164257049,4.0,0.0,1.0
403980,293.1400146484375,297.1499938964844,293.1499938964844,0.0265680607408285,-1002.3567504882812,304.1494445800781,0.6053297519683838,0.0698694512248039,0.0637093782424926,294.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5310679078102112,0.050000000745058,0.0483974739909172,293.0783996582031,297.1499938964844,293.1499938964844,0.1431226432323455,-2376.3681640625,304.1446228027344,0.8754878044128418,0.2155426740646362,0.1510967016220092,293.2157592773437,297.1499938964844,293.1499938964844,0.1993898600339889,-4189.962890625,304.1502685546875,0.963369071483612,0.2803106606006622,0.2662942111492157,293.298583984375,297.1499938964844,293.1499938964844,0.0007864231592975,-298.6239624023437,292.2253723144531,0.5310679078102112,0.050000000745058,0.2295767664909362,291.1422119140625,291.1499938964844,269.64532470703125,267.6688842773437,283.7641906738281,293.6002197265625,291.1430969238281,1.0,0.2050650417804718,0.8313128352165222,0.8313128352165222,1.0,1.0,-0.9109575748443604,0.3742721080780029,0.5366854667663574,0.1873667389154434,0.0,0.0,0.3134365975856781,47.036075592041016,25.0,7.729952812194824,-6789.12744140625,92.54920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68096923828125,305.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1539120972156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251249849796295,0.2251294404268264,-4.454118425201159e-06,0.0,0.0001562012184876,0.0,0.0,9.503665924072266,0.0,0.0,0.0,0.2918950617313385,4.0,0.0,1.0
404040,293.1400146484375,297.1499938964844,293.1499938964844,0.0265680607408285,-1002.3567504882812,304.1494445800781,0.6053297519683838,0.0698694512248039,0.0637093782424926,294.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5310679078102112,0.050000000745058,0.0483974739909172,293.0783996582031,297.1499938964844,293.1499938964844,0.1431226432323455,-2376.3681640625,304.1446228027344,0.8754878044128418,0.2155426740646362,0.1510967016220092,293.2157592773437,297.1499938964844,293.1499938964844,0.1993898600339889,-4189.962890625,304.1502685546875,0.963369071483612,0.2803106606006622,0.2662942111492157,293.298583984375,297.1499938964844,293.1499938964844,0.0007864231592975,-298.6239624023437,292.2253723144531,0.5310679078102112,0.050000000745058,0.2295767664909362,291.1422119140625,291.1499938964844,269.64532470703125,267.6688842773437,283.7641906738281,293.6002197265625,291.1430969238281,1.0,0.2050650417804718,0.8313128352165222,0.8313128352165222,1.0,1.0,-0.9109575748443604,0.3742721080780029,0.5366854667663574,0.1873667389154434,0.0,0.0,0.3134365975856781,47.036075592041016,25.0,7.729952812194824,-6789.12744140625,92.54920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68096923828125,305.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1539120972156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251249849796295,0.2251294404268264,-4.454118425201159e-06,0.0,0.0001562012184876,0.0,0.0,9.503665924072266,0.0,0.0,0.0,0.2918950617313385,4.0,0.0,1.0
404100,293.139404296875,297.1499938964844,293.1499938964844,0.0266660507768392,-1004.0076293945312,304.1493835449219,0.6172770261764526,0.0701183676719665,0.0638311579823494,294.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5425964593887329,0.050000000745058,0.0482976213097572,293.0796203613281,297.1499938964844,293.1499938964844,0.1435586214065551,-2382.090087890625,304.1448059082031,0.8926813006401062,0.2162134051322937,0.1514972746372223,293.2145690917969,297.1499938964844,293.1499938964844,0.1987340450286865,-4178.64404296875,304.1513977050781,0.9795019626617432,0.2797160744667053,0.2656199634075165,293.2984313964844,297.1499938964844,293.1499938964844,0.0007662649732083,-290.933349609375,292.2030944824219,0.5425964593887329,0.050000000745058,0.2291031181812286,291.14556884765625,291.1499938964844,269.62628173828125,267.6581726074219,283.7522277832031,293.59332275390625,291.1464233398437,1.0,0.2008119523525238,0.8312961459159851,0.8312961459159851,1.0,1.0,-0.9100865721702576,0.3739187121391296,0.5361678600311279,0.1870921105146408,0.0,0.0,0.3133969604969024,44.4963264465332,25.0,8.116223335266113,-6795.4462890625,88.4468765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993713378906,305.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.32421875,18000.0,0.0,0.0,0.154648557305336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252190113067627,0.2252234667539596,-4.454834197531454e-06,0.0,0.0001569486339576,0.0,0.0,9.509443283081056,0.0,0.0,0.0,0.2919226884841919,4.0,0.0,1.0
404160,293.1387634277344,297.1499938964844,293.1499938964844,0.0267883315682411,-1006.0222778320312,304.1492614746094,0.6286755800247192,0.0703780502080917,0.0639728903770446,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5547999143600464,0.050000000745058,0.0482063218951225,293.08087158203125,297.1499938964844,293.1499938964844,0.143992394208908,-2387.791015625,304.1449584960937,0.9110170602798462,0.2168595790863037,0.1518890857696533,293.2132873535156,297.1499938964844,293.1499938964844,0.1981138885021209,-4167.998046875,304.1522521972656,0.993955373764038,0.2791465520858764,0.2649798691272735,293.2982177734375,297.1499938964844,293.1499938964844,0.000746359815821,-283.3477478027344,292.18048095703125,0.5547999143600464,0.050000000745058,0.2286700308322906,291.1483459472656,291.1499938964844,269.6067810058594,267.6473999023437,283.74053955078125,293.5869140625,291.1489562988281,1.0,0.196726307272911,0.8312893509864807,0.8312893509864807,1.0,1.0,-0.9093292355537416,0.3736055195331573,0.5357236862182617,0.1868701577186584,0.0,0.0,0.3132247924804687,42.17490005493164,25.0,7.168198108673096,-6800.52197265625,84.71119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7230224609375,305.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.109375,18000.0,0.0,0.0,0.1552899479866027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251335531473159,0.2251380085945129,-4.455027465155581e-06,0.0,0.0001575995556777,0.0,0.0,9.505913734436035,0.0,0.0,0.0,0.291913092136383,4.0,0.0,1.0
