time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404220,293.1373596191406,297.1499938964844,293.1499938964844,0.0270762741565704,-1011.1307373046876,304.1490478515625,0.6447100043296814,0.0709432289004325,0.0643675401806831,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5712657570838928,0.050000000745058,0.0481003262102603,293.0827331542969,297.1499938964844,293.1499938964844,0.1448243707418441,-2398.601806640625,304.145263671875,0.939112424850464,0.2182264924049377,0.1527358144521713,293.2025451660156,297.1499938964844,293.1499938964844,0.1850262433290481,-3941.57861328125,304.1739196777344,0.998055934906006,0.2796732187271118,0.2504208087921142,293.2974548339844,297.1499938964844,293.1499938964844,0.0007104449323378,-269.5746154785156,292.1424865722656,0.5712657570838928,0.050000000745058,0.2281672358512878,291.1605224609375,291.1499938964844,269.56658935546875,267.6256103515625,283.7123718261719,293.54150390625,291.1648864746094,1.0,0.1898263692855835,0.8312757015228271,0.8312757015228271,1.0,1.0,-0.8926216959953308,0.3661089539527893,0.5265126824378967,0.1835371553897857,0.0,0.0,0.3113288879394531,39.31040191650391,25.0,27.03043365478516,-6761.99365234375,77.28003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,305.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1562289595603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243102043867111,0.224314659833908,-4.454331246961374e-06,0.0,0.0001585525315022,0.0,0.0,9.466718673706056,0.0,0.0,0.0,0.2917556166648865,4.0,0.0,1.0
404280,293.1373596191406,297.1499938964844,293.1499938964844,0.0270762741565704,-1011.1307373046876,304.1490478515625,0.6447100043296814,0.0709432289004325,0.0643675401806831,294.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5712657570838928,0.050000000745058,0.0481003262102603,293.0827331542969,297.1499938964844,293.1499938964844,0.1448243707418441,-2398.601806640625,304.145263671875,0.939112424850464,0.2182264924049377,0.1527358144521713,293.2025451660156,297.1499938964844,293.1499938964844,0.1850262433290481,-3941.57861328125,304.1739196777344,0.998055934906006,0.2796732187271118,0.2504208087921142,293.2974548339844,297.1499938964844,293.1499938964844,0.0007104449323378,-269.5746154785156,292.1424865722656,0.5712657570838928,0.050000000745058,0.2281672358512878,291.1605224609375,291.1499938964844,269.56658935546875,267.6256103515625,283.7123718261719,293.54150390625,291.1648864746094,1.0,0.1898263692855835,0.8312757015228271,0.8312757015228271,1.0,1.0,-0.8926216959953308,0.3661089539527893,0.5265126824378967,0.1835371553897857,0.0,0.0,0.3113288879394531,39.31040191650391,25.0,27.03043365478516,-6761.99365234375,77.28003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,305.5831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98828125,18000.0,0.0,0.0,0.1562289595603943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243102043867111,0.224314659833908,-4.454331246961374e-06,0.0,0.0001585525315022,0.0,0.0,9.466718673706056,0.0,0.0,0.0,0.2917556166648865,4.0,0.0,1.0
404340,293.13653564453125,297.1499938964844,293.1499938964844,0.0272309891879558,-1013.8997192382812,304.1489562988281,0.6531504392623901,0.0712983310222625,0.0646387487649917,294.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5792006850242615,0.050000000745058,0.0480546988546848,293.0834045410156,297.1499938964844,293.1499938964844,0.1452680677175521,-2404.2080078125,304.1454772949219,0.9529094099998474,0.2191166579723358,0.1533154249191284,293.18804931640625,297.1499938964844,293.1499938964844,0.1753845810890197,-3773.958251953125,304.1859436035156,0.9961859583854676,0.2817370891571045,0.2399049997329712,293.2967529296875,297.1499938964844,293.1499938964844,0.0006881857989355,-260.94403076171875,292.1314697265625,0.5792006850242615,0.050000000745058,0.2279507964849472,291.1797790527344,291.1499938964844,269.5417785644531,267.6123962402344,283.6819763183594,293.4866027832031,291.1835021972656,1.0,0.1861445754766464,0.8312675356864929,0.8312675356864929,1.0,1.0,-0.8807058930397034,0.3607704043388366,0.5199354887008667,0.1811742633581161,0.0,0.0,0.3071290552616119,38.02753829956055,25.0,33.39728927612305,-6707.4677734375,73.27091217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442687988281,305.6143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.716796875,18000.0,0.0,0.0,0.156469240784645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215726971626281,0.2215771377086639,-4.4507478378363885e-06,0.0,0.0001587963924976,0.0,0.0,9.334165573120115,0.0,0.0,0.0,0.2912434637546539,4.0,0.0,1.0
404400,293.135986328125,297.1499938964844,293.1499938964844,0.0273484084755182,-1016.2269287109376,304.1488952636719,0.6587238311767578,0.0715453475713729,0.064829908311367,294.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5841789841651917,0.050000000745058,0.0480275601148605,293.0838317871094,297.1499938964844,293.1499938964844,0.1456236690282821,-2408.80810546875,304.1455078125,0.9613114595413208,0.2197096794843673,0.1537094861268997,293.1767883300781,297.1499938964844,293.1499938964844,0.1692791432142257,-3667.35791015625,304.19189453125,0.9946292638778688,0.2835478782653808,0.2331760823726654,293.29620361328125,297.1499938964844,293.1499938964844,0.0006733876070939,-255.25241088867188,292.1212158203125,0.5841789841651917,0.050000000745058,0.2278220653533935,291.1889343261719,291.1499938964844,269.5249938964844,267.6035461425781,283.6600952148437,293.44775390625,291.19122314453125,1.0,0.1838657110929489,0.8312621116638184,0.8312621116638184,1.0,1.0,-0.8731446862220764,0.3573832511901855,0.5157614350318909,0.1796884685754776,0.0,0.0,0.304057240486145,37.26031875610352,43.0,28.93954849243164,-6664.69482421875,70.84551239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905029296875,305.62664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.021484375,18000.0,0.0,0.0,0.1564601063728332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190866768360138,0.2190911173820495,-4.4461626202974e-06,0.0,0.0001587871083756,0.0,0.0,9.211614608764648,0.0,0.0,0.0,0.2907689809799194,4.0,0.0,1.0
404460,293.1347045898437,297.1499938964844,293.1499938964844,0.0277469493448734,-1025.7886962890625,304.1485900878906,0.6572394371032715,0.0721604004502296,0.065400905907154,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.580722987651825,0.050000000745058,0.0480463020503521,293.08624267578125,297.1499938964844,293.1499938964844,0.1468220353126526,-2424.83447265625,304.1449890136719,0.9581756591796876,0.2209061533212661,0.1546420007944107,293.15875244140625,297.1499938964844,293.1499938964844,0.1729866415262222,-3736.742919921875,304.1706848144531,0.9957424998283386,0.2865818738937378,0.2378578037023544,293.29449462890625,297.1499938964844,293.1499938964844,0.0006370245828293,-241.5408630371093,292.0710144042969,0.580722987651825,0.050000000745058,0.2279109805822372,291.18426513671875,291.1499938964844,269.48223876953125,267.581298828125,283.6119384765625,293.4039611816406,291.1791381835937,1.0,0.1865165382623672,0.8314289450645447,0.8314289450645447,1.0,1.0,-0.8806852102279663,0.3607789278030395,0.5199062824249268,0.1811588257551193,0.0,0.0,0.2991568446159363,37.8135871887207,61.0,-19.190160751342773,-6660.82080078125,72.94786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.70703125,18000.0,0.0,0.0,0.155899241566658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138137072324752,0.2138181328773498,-4.432631158124423e-06,0.0,0.0001582179102115,0.0,0.0,8.94595718383789,0.0,0.0,0.0,0.2897125482559204,4.0,0.0,1.0
404520,293.1347045898437,297.1499938964844,293.1499938964844,0.0277469493448734,-1025.7886962890625,304.1485900878906,0.6572394371032715,0.0721604004502296,0.065400905907154,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1868591308594,0.580722987651825,0.050000000745058,0.0480463020503521,293.08624267578125,297.1499938964844,293.1499938964844,0.1468220353126526,-2424.83447265625,304.1449890136719,0.9581756591796876,0.2209061533212661,0.1546420007944107,293.15875244140625,297.1499938964844,293.1499938964844,0.1729866415262222,-3736.742919921875,304.1706848144531,0.9957424998283386,0.2865818738937378,0.2378578037023544,293.29449462890625,297.1499938964844,293.1499938964844,0.0006370245828293,-241.5408630371093,292.0710144042969,0.580722987651825,0.050000000745058,0.2279109805822372,291.18426513671875,291.1499938964844,269.48223876953125,267.581298828125,283.6119384765625,293.4039611816406,291.1791381835937,1.0,0.1865165382623672,0.8314289450645447,0.8314289450645447,1.0,1.0,-0.8806852102279663,0.3607789278030395,0.5199062824249268,0.1811588257551193,0.0,0.0,0.2991568446159363,37.8135871887207,61.0,-19.190160751342773,-6660.82080078125,72.94786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238952636719,305.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18021.70703125,18000.0,0.0,0.0,0.155899241566658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138137072324752,0.2138181328773498,-4.432631158124423e-06,0.0,0.0001582179102115,0.0,0.0,8.94595718383789,0.0,0.0,0.0,0.2897125482559204,4.0,0.0,1.0
404580,293.13360595703125,297.1499938964844,293.1499938964844,0.0282994750887155,-1040.3265380859375,304.14813232421875,0.6414175629615784,0.072768747806549,0.0660586878657341,294.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5618453621864319,0.050000000745058,0.048158872872591,293.09149169921875,297.1499938964844,293.1499938964844,0.1482095569372177,-2443.90576171875,304.14434814453125,0.9298654794692992,0.2214631140232086,0.1552304178476333,293.17242431640625,297.1499938964844,293.1499938964844,0.1952675431966781,-4127.79736328125,304.1263427734375,0.9990000128746032,0.2836615443229675,0.2625799477100372,293.29296875,297.1499938964844,293.1499938964844,0.000604081666097,-229.49978637695312,291.9775085449219,0.5618453621864319,0.050000000745058,0.2284449487924575,291.1332397460937,291.1499938964844,269.4385070800781,267.5588684082031,283.602294921875,293.4700012207031,291.1240234375,1.0,0.1963777989149093,0.8315957188606262,0.8315957188606262,1.0,1.0,-0.9126214981079102,0.375111311674118,0.5375101566314697,0.1875272691249847,0.0,0.0,0.3044494390487671,41.00828170776367,64.0,-70.09728240966797,-6795.3974609375,83.51848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,305.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.1551568508148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156629115343094,0.2156673520803451,-4.429191903909668e-06,0.0,0.0001574644702486,0.0,0.0,9.022826194763184,0.0,0.0,0.0,0.289960652589798,4.0,0.0,1.0
404640,293.13360595703125,297.1499938964844,293.1499938964844,0.0282994750887155,-1040.3265380859375,304.14813232421875,0.6414175629615784,0.072768747806549,0.0660586878657341,294.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5618453621864319,0.050000000745058,0.048158872872591,293.09149169921875,297.1499938964844,293.1499938964844,0.1482095569372177,-2443.90576171875,304.14434814453125,0.9298654794692992,0.2214631140232086,0.1552304178476333,293.17242431640625,297.1499938964844,293.1499938964844,0.1952675431966781,-4127.79736328125,304.1263427734375,0.9990000128746032,0.2836615443229675,0.2625799477100372,293.29296875,297.1499938964844,293.1499938964844,0.000604081666097,-229.49978637695312,291.9775085449219,0.5618453621864319,0.050000000745058,0.2284449487924575,291.1332397460937,291.1499938964844,269.4385070800781,267.5588684082031,283.602294921875,293.4700012207031,291.1240234375,1.0,0.1963777989149093,0.8315957188606262,0.8315957188606262,1.0,1.0,-0.9126214981079102,0.375111311674118,0.5375101566314697,0.1875272691249847,0.0,0.0,0.3044494390487671,41.00828170776367,64.0,-70.09728240966797,-6795.3974609375,83.51848602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,305.59735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.16015625,18000.0,0.0,0.0,0.1551568508148193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156629115343094,0.2156673520803451,-4.429191903909668e-06,0.0,0.0001574644702486,0.0,0.0,9.022826194763184,0.0,0.0,0.0,0.289960652589798,4.0,0.0,1.0
404700,293.1330871582031,297.1499938964844,293.1499938964844,0.0290612168610095,-1048.1920166015625,304.14703369140625,0.6312177181243896,0.0730800330638885,0.0664127618074417,294.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10675048828125,0.549358069896698,0.050000000745058,0.0482454225420951,293.0946350097656,297.1499938964844,293.1499938964844,0.1488208025693893,-2452.36376953125,304.1442565917969,0.910431146621704,0.2215832620859146,0.1553914099931717,293.18731689453125,297.1499938964844,293.1499938964844,0.2007907181978225,-4218.07373046875,304.12115478515625,0.9900256991386414,0.2804491221904754,0.2674538195133209,293.2923889160156,297.1499938964844,293.1499938964844,0.0005901219556108,-224.4578399658203,291.9236145019531,0.549358069896698,0.050000000745058,0.2288555204868316,291.1004943847656,291.1499938964844,269.4163513183594,267.547607421875,283.6169128417969,293.5255432128906,291.0946044921875,1.0,0.2009857147932052,0.8316791653633118,0.8316791653633118,1.0,1.0,-0.9203792810440063,0.3785834014415741,0.5417958498001099,0.1891393810510635,0.0,0.0,0.3110720217227936,43.28667831420898,64.0,-63.19326019287109,-6897.041015625,88.47156524658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17964.896484375,18000.0,0.0,0.0,0.1549489349126815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200913876295089,0.2200958281755447,-4.434762104210677e-06,0.0,0.0001572534674778,0.0,0.0,9.234641075134276,0.0,0.0,0.0,0.2907710075378418,4.0,0.0,1.0
404760,293.1325988769531,297.1499938964844,293.1499938964844,0.0293364208191633,-1052.805908203125,304.1470642089844,0.6204072833061218,0.0733900144696235,0.0667961835861206,294.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.5362148880958557,0.050000000745058,0.04835095256567,293.0970458984375,297.1499938964844,293.1499938964844,0.1490289568901062,-2454.941650390625,304.1449584960937,0.8917387127876282,0.221813753247261,0.1555956155061721,293.1948547363281,297.1499938964844,293.1499938964844,0.1983616352081298,-4178.53564453125,304.1307067871094,0.9698639512062072,0.2784881293773651,0.2651199996471405,293.2919311523437,297.1499938964844,293.1499938964844,0.0005800909129902,-220.60836791992188,291.8991394042969,0.5362148880958557,0.050000000745058,0.2293560951948166,291.0994873046875,291.1499938964844,269.39404296875,267.53631591796875,283.6258850097656,293.5531921386719,291.1046142578125,1.0,0.2052413076162338,0.8315610885620117,0.8315610885620117,1.0,1.0,-0.9183315634727478,0.377602756023407,0.5407288074493408,0.1888583898544311,0.0,0.0,0.3147856891155243,45.93906021118164,67.0,-9.308706283569336,-6952.09033203125,92.28739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15118408203125,305.748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17959.919921875,18000.0,0.0,0.0,0.1549246609210968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248474806547165,0.2248519212007522,-4.44523402620689e-06,0.0,0.0001572288456372,0.0,0.0,9.472823143005373,0.0,0.0,0.0,0.2916823625564575,4.0,0.0,1.0
404820,293.1319885253906,297.1499938964844,293.1499938964844,0.0299698878079652,-1062.8873291015625,304.14703369140625,0.6028387546539307,0.0739560723304748,0.0674990862607956,294.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5172767639160156,0.050000000745058,0.0485411584377288,293.1012878417969,297.1499938964844,293.1499938964844,0.149264246225357,-2457.5048828125,304.1462097167969,0.8647738099098206,0.2222945094108581,0.15607450902462,293.19854736328125,297.1499938964844,293.1499938964844,0.1961898505687713,-4139.12646484375,304.1405029296875,0.9348883628845216,0.2765878140926361,0.2629848718643188,293.2913818359375,297.1499938964844,293.1499938964844,0.0005460566608235,-207.0794677734375,291.8788452148437,0.5172767639160156,0.050000000745058,0.230258360505104,291.12872314453125,291.1499938964844,269.34912109375,267.5137023925781,283.61688232421875,293.567626953125,291.1300354003906,1.0,0.2131465077400207,0.8313249349594116,0.8313249349594116,1.0,1.0,-0.9184978008270264,0.3776303827762604,0.5408673882484436,0.1889590770006179,0.0,0.0,0.3153164088726043,50.75849533081055,70.0,14.810419082641602,-6973.4599609375,99.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,305.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.155125007033348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266158610582351,0.2266203165054321,-4.456666374608176e-06,0.0,0.0001574321649968,0.0,0.0,9.577381134033203,0.0,0.0,0.0,0.2921770811080932,4.0,0.0,1.0
404880,293.1319885253906,297.1499938964844,293.1499938964844,0.0299698878079652,-1062.8873291015625,304.14703369140625,0.6028387546539307,0.0739560723304748,0.0674990862607956,294.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5172767639160156,0.050000000745058,0.0485411584377288,293.1012878417969,297.1499938964844,293.1499938964844,0.149264246225357,-2457.5048828125,304.1462097167969,0.8647738099098206,0.2222945094108581,0.15607450902462,293.19854736328125,297.1499938964844,293.1499938964844,0.1961898505687713,-4139.12646484375,304.1405029296875,0.9348883628845216,0.2765878140926361,0.2629848718643188,293.2913818359375,297.1499938964844,293.1499938964844,0.0005460566608235,-207.0794677734375,291.8788452148437,0.5172767639160156,0.050000000745058,0.230258360505104,291.12872314453125,291.1499938964844,269.34912109375,267.5137023925781,283.61688232421875,293.567626953125,291.1300354003906,1.0,0.2131465077400207,0.8313249349594116,0.8313249349594116,1.0,1.0,-0.9184978008270264,0.3776303827762604,0.5408673882484436,0.1889590770006179,0.0,0.0,0.3153164088726043,50.75849533081055,70.0,14.810419082641602,-6973.4599609375,99.85047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13385009765625,305.7786560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.155125007033348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266158610582351,0.2266203165054321,-4.456666374608176e-06,0.0,0.0001574321649968,0.0,0.0,9.577381134033203,0.0,0.0,0.0,0.2921770811080932,4.0,0.0,1.0
404940,293.1315002441406,297.1499938964844,293.1499938964844,0.0305617973208427,-1073.0142822265625,304.14703369140625,0.5884785056114197,0.0745071321725845,0.0681617707014083,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5038389563560486,0.050000000745058,0.0487177893519401,293.1054992675781,297.1499938964844,293.1499938964844,0.1497215628623962,-2463.397216796875,304.1466979980469,0.8450181484222412,0.2226754426956176,0.1564877182245254,293.1977844238281,297.1499938964844,293.1499938964844,0.1953712552785873,-4124.171875,304.1449584960937,0.9076035618782043,0.2755049765110016,0.26202192902565,293.2908020019531,297.1499938964844,293.1499938964844,0.0005253409035503,-195.60223388671875,291.8353576660156,0.5038389563560486,0.050000000745058,0.2310962229967117,291.13299560546875,291.1499938964844,269.30389404296875,267.4911193847656,283.5978088378906,293.56744384765625,291.1334228515625,1.0,0.2203311473131179,0.8310887813568115,0.8310887813568115,1.0,1.0,-0.9198508262634276,0.3782010078430176,0.5416498184204102,0.189273864030838,0.0,0.0,0.3172304034233093,55.24687576293945,58.0,8.235343933105469,-6998.53466796875,107.15084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,305.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.912109375,18000.0,0.0,0.0,0.1554356962442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280303388833999,0.2280348092317581,-4.460353011381812e-06,0.0,0.000157747475896,0.0,0.0,9.650107383728027,0.0,0.0,0.0,0.292485624551773,4.0,0.0,1.0
405000,293.1315002441406,297.1499938964844,293.1499938964844,0.0305617973208427,-1073.0142822265625,304.14703369140625,0.5884785056114197,0.0745071321725845,0.0681617707014083,294.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5038389563560486,0.050000000745058,0.0487177893519401,293.1054992675781,297.1499938964844,293.1499938964844,0.1497215628623962,-2463.397216796875,304.1466979980469,0.8450181484222412,0.2226754426956176,0.1564877182245254,293.1977844238281,297.1499938964844,293.1499938964844,0.1953712552785873,-4124.171875,304.1449584960937,0.9076035618782043,0.2755049765110016,0.26202192902565,293.2908020019531,297.1499938964844,293.1499938964844,0.0005253409035503,-195.60223388671875,291.8353576660156,0.5038389563560486,0.050000000745058,0.2310962229967117,291.13299560546875,291.1499938964844,269.30389404296875,267.4911193847656,283.5978088378906,293.56744384765625,291.1334228515625,1.0,0.2203311473131179,0.8310887813568115,0.8310887813568115,1.0,1.0,-0.9198508262634276,0.3782010078430176,0.5416498184204102,0.189273864030838,0.0,0.0,0.3172304034233093,55.24687576293945,58.0,8.235343933105469,-6998.53466796875,107.15084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,305.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.912109375,18000.0,0.0,0.0,0.1554356962442398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280303388833999,0.2280348092317581,-4.460353011381812e-06,0.0,0.000157747475896,0.0,0.0,9.650107383728027,0.0,0.0,0.0,0.292485624551773,4.0,0.0,1.0
405060,293.13092041015625,297.1499938964844,293.1499938964844,0.0310543235391378,-1081.36962890625,304.147216796875,0.587431788444519,0.0750984027981758,0.0687108263373375,294.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5016628503799438,0.050000000745058,0.0487507209181785,293.1093139648437,297.1499938964844,293.1499938964844,0.1500102281570434,-2467.04931640625,304.1473083496094,0.8421027660369873,0.2230277210474014,0.1567562520503997,293.1960144042969,297.1499938964844,293.1499938964844,0.1946414560079574,-4111.1064453125,304.1478271484375,0.9025809168815612,0.274651825428009,0.2612083554267883,293.29010009765625,297.1499938964844,293.1499938964844,0.0005064771394245,-180.98760986328125,291.7919006347656,0.5016628503799438,0.050000000745058,0.2312524318695068,291.1366577148437,291.1499938964844,269.2586669921875,267.46856689453125,283.5773620605469,293.564208984375,291.1371154785156,1.0,0.2211037725210189,0.8310514092445374,0.8310514092445374,1.0,1.0,-0.9200832843780518,0.3782924711704254,0.541790783405304,0.189344048500061,0.0,0.0,0.3187700510025024,56.08382415771485,46.0,6.232259273529053,-7020.14501953125,108.51017761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088623046875,305.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.1558777838945388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229518860578537,0.2295233160257339,-4.464303856366314e-06,0.0,0.0001581961259944,0.0,0.0,9.72699737548828,0.0,0.0,0.0,0.2927979826927185,4.0,0.0,1.0
405120,293.13092041015625,297.1499938964844,293.1499938964844,0.0310543235391378,-1081.36962890625,304.147216796875,0.587431788444519,0.0750984027981758,0.0687108263373375,294.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5016628503799438,0.050000000745058,0.0487507209181785,293.1093139648437,297.1499938964844,293.1499938964844,0.1500102281570434,-2467.04931640625,304.1473083496094,0.8421027660369873,0.2230277210474014,0.1567562520503997,293.1960144042969,297.1499938964844,293.1499938964844,0.1946414560079574,-4111.1064453125,304.1478271484375,0.9025809168815612,0.274651825428009,0.2612083554267883,293.29010009765625,297.1499938964844,293.1499938964844,0.0005064771394245,-180.98760986328125,291.7919006347656,0.5016628503799438,0.050000000745058,0.2312524318695068,291.1366577148437,291.1499938964844,269.2586669921875,267.46856689453125,283.5773620605469,293.564208984375,291.1371154785156,1.0,0.2211037725210189,0.8310514092445374,0.8310514092445374,1.0,1.0,-0.9200832843780518,0.3782924711704254,0.541790783405304,0.189344048500061,0.0,0.0,0.3187700510025024,56.08382415771485,46.0,6.232259273529053,-7020.14501953125,108.51017761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.088623046875,305.7767028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.927734375,18000.0,0.0,0.0,0.1558777838945388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229518860578537,0.2295233160257339,-4.464303856366314e-06,0.0,0.0001581961259944,0.0,0.0,9.72699737548828,0.0,0.0,0.0,0.2927979826927185,4.0,0.0,1.0
405180,293.1300354003906,297.1499938964844,293.1499938964844,0.0314995571970939,-1088.89208984375,304.1473999023437,0.5970458984375,0.0757565796375274,0.0692018195986747,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5078437328338623,0.050000000745058,0.0486605428159236,293.1124572753906,297.1499938964844,293.1499938964844,0.1502270400524139,-2469.783203125,304.1478576660156,0.852012038230896,0.2234198004007339,0.1569554358720779,293.19384765625,297.1499938964844,293.1499938964844,0.1939092427492141,-4098.255859375,304.1497497558594,0.9131695032119752,0.273926168680191,0.2604065835475921,293.289306640625,297.1499938964844,293.1499938964844,0.0004927719128318,-168.57313537597656,291.74810791015625,0.5078437328338623,0.050000000745058,0.230824664235115,291.1394348144531,291.1499938964844,269.213623046875,267.4461364746094,283.5563049316406,293.5590209960937,291.13970947265625,1.0,0.2172021865844726,0.831014096736908,0.831014096736908,1.0,1.0,-0.9193279147148132,0.3779606223106384,0.5413672924041748,0.1891640126705169,0.0,0.0,0.3199806809425354,53.79165267944336,34.0,4.155794143676758,-7033.671875,104.76383209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1564058810472488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306408882141113,0.2306453585624694,-4.467447070055641e-06,0.0,0.0001587320875842,0.0,0.0,9.785445213317873,0.0,0.0,0.0,0.2930395603179931,4.0,0.0,1.0
405240,293.1300354003906,297.1499938964844,293.1499938964844,0.0314995571970939,-1088.89208984375,304.1473999023437,0.5970458984375,0.0757565796375274,0.0692018195986747,294.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5078437328338623,0.050000000745058,0.0486605428159236,293.1124572753906,297.1499938964844,293.1499938964844,0.1502270400524139,-2469.783203125,304.1478576660156,0.852012038230896,0.2234198004007339,0.1569554358720779,293.19384765625,297.1499938964844,293.1499938964844,0.1939092427492141,-4098.255859375,304.1497497558594,0.9131695032119752,0.273926168680191,0.2604065835475921,293.289306640625,297.1499938964844,293.1499938964844,0.0004927719128318,-168.57313537597656,291.74810791015625,0.5078437328338623,0.050000000745058,0.230824664235115,291.1394348144531,291.1499938964844,269.213623046875,267.4461364746094,283.5563049316406,293.5590209960937,291.13970947265625,1.0,0.2172021865844726,0.831014096736908,0.831014096736908,1.0,1.0,-0.9193279147148132,0.3779606223106384,0.5413672924041748,0.1891640126705169,0.0,0.0,0.3199806809425354,53.79165267944336,34.0,4.155794143676758,-7033.671875,104.76383209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0651550292969,305.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.1564058810472488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306408882141113,0.2306453585624694,-4.467447070055641e-06,0.0,0.0001587320875842,0.0,0.0,9.785445213317873,0.0,0.0,0.0,0.2930395603179931,4.0,0.0,1.0
405300,293.1295471191406,297.1499938964844,293.1499938964844,0.0317131504416465,-1092.491943359375,304.1474914550781,0.6051838994026184,0.0761080905795097,0.0694356337189674,294.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5139376521110535,0.050000000745058,0.0485811345279216,293.1138000488281,297.1499938964844,293.1499938964844,0.150320678949356,-2470.9658203125,304.1480712890625,0.8614917993545532,0.2236305475234985,0.1570403426885604,293.19268798828125,297.1499938964844,293.1499938964844,0.1935433149337768,-4091.900146484375,304.15045166015625,0.924393355846405,0.2736013829708099,0.2600092887878418,293.28887939453125,297.1499938964844,293.1499938964844,0.0004850680415984,-161.21939086914062,291.7261047363281,0.5139376521110535,0.050000000745058,0.2304479926824569,291.1404724121094,291.1499938964844,269.1912536621094,267.4349670410156,283.54559326171875,293.5559387207031,291.1407470703125,1.0,0.2138321548700332,0.8309953808784485,0.8309953808784485,1.0,1.0,-0.9186863303184508,0.3776848614215851,0.5410014986991882,0.1889985054731369,0.0,0.0,0.3205088973045349,51.7733268737793,34.0,3.546523332595825,-7039.095703125,101.47496032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0551452636719,305.7749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.837890625,18000.0,0.0,0.0,0.1566861867904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311353981494903,0.2311398684978485,-4.468802217161283e-06,0.0,0.000159016562975,0.0,0.0,9.811182975769045,0.0,0.0,0.0,0.2931453585624695,4.0,0.0,1.0
405360,293.1289978027344,297.1499938964844,293.1499938964844,0.0319231338798999,-1096.024169921875,304.1475524902344,0.6153301000595093,0.0764729753136634,0.0696650519967079,294.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14129638671875,0.5224191546440125,0.050000000745058,0.0484838597476482,293.1150207519531,297.1499938964844,293.1499938964844,0.1504058092832565,-2472.041015625,304.14825439453125,0.8744217753410339,0.223849818110466,0.1571183204650879,293.19146728515625,297.1499938964844,293.1499938964844,0.1931778192520141,-4085.584228515625,304.1510314941406,0.9397692680358888,0.2732992768287658,0.2596163749694824,293.2884216308594,297.1499938964844,293.1499938964844,0.0004781801835633,-154.5213165283203,291.70416259765625,0.5224191546440125,0.050000000745058,0.2299865633249282,291.1415100097656,291.1499938964844,269.16900634765625,267.42388916015625,283.5347900390625,293.5526123046875,291.1417541503906,1.0,0.2096597850322723,0.8309770226478577,0.8309770226478577,1.0,1.0,-0.9179131984710692,0.3773564994335174,0.5405566692352295,0.1887899935245514,0.0,0.0,0.3209731578826904,49.300758361816406,25.0,3.1609394550323486,-7043.73046875,97.45466613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04656982421875,305.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.353515625,18000.0,0.0,0.0,0.1569703370332718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315778881311416,0.2315823584794998,-4.470036401471589e-06,0.0,0.000159304938279,0.0,0.0,9.834278106689451,0.0,0.0,0.0,0.2932403981685638,4.0,0.0,1.0
405420,293.1278686523437,297.1499938964844,293.1499938964844,0.0323591567575931,-1103.3460693359375,304.14764404296875,0.6389346122741699,0.0772340297698974,0.0701388269662857,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5458269715309143,0.050000000745058,0.0482721514999866,293.1171264648437,297.1499938964844,293.1499938964844,0.150579884648323,-2474.26123046875,304.1485595703125,0.9090818762779236,0.2243051677942276,0.1572757810354232,293.18896484375,297.1499938964844,293.1499938964844,0.1924808323383331,-4073.614990234375,304.15185546875,0.9762678742408752,0.2727545499801636,0.2588725090026855,293.2875061035156,297.1499938964844,293.1499938964844,0.0004646332236006,-141.2428741455078,291.660400390625,0.5458269715309143,0.050000000745058,0.2289822995662689,291.1432189941406,291.1499938964844,269.1250305175781,267.4018859863281,283.5126342773437,293.54559326171875,291.14337158203125,1.0,0.2004085183143615,0.8309403657913208,0.8309403657913208,1.0,1.0,-0.9163185954093932,0.3767000138759613,0.5396186113357544,0.1883076131343841,0.0,0.0,0.3217548429965973,43.91952896118164,25.0,2.255549669265747,-7051.98583984375,88.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034423828125,305.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1575318127870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323149591684341,0.2323194295167923,-4.472117325349245e-06,0.0,0.0001598747621756,0.0,0.0,9.872846603393556,0.0,0.0,0.0,0.2933996915817261,4.0,0.0,1.0
405480,293.1278686523437,297.1499938964844,293.1499938964844,0.0323591567575931,-1103.3460693359375,304.14764404296875,0.6389346122741699,0.0772340297698974,0.0701388269662857,294.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.5458269715309143,0.050000000745058,0.0482721514999866,293.1171264648437,297.1499938964844,293.1499938964844,0.150579884648323,-2474.26123046875,304.1485595703125,0.9090818762779236,0.2243051677942276,0.1572757810354232,293.18896484375,297.1499938964844,293.1499938964844,0.1924808323383331,-4073.614990234375,304.15185546875,0.9762678742408752,0.2727545499801636,0.2588725090026855,293.2875061035156,297.1499938964844,293.1499938964844,0.0004646332236006,-141.2428741455078,291.660400390625,0.5458269715309143,0.050000000745058,0.2289822995662689,291.1432189941406,291.1499938964844,269.1250305175781,267.4018859863281,283.5126342773437,293.54559326171875,291.14337158203125,1.0,0.2004085183143615,0.8309403657913208,0.8309403657913208,1.0,1.0,-0.9163185954093932,0.3767000138759613,0.5396186113357544,0.1883076131343841,0.0,0.0,0.3217548429965973,43.91952896118164,25.0,2.255549669265747,-7051.98583984375,88.7451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.034423828125,305.7784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1575318127870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2323149591684341,0.2323194295167923,-4.472117325349245e-06,0.0,0.0001598747621756,0.0,0.0,9.872846603393556,0.0,0.0,0.0,0.2933996915817261,4.0,0.0,1.0
405540,293.1267395019531,297.1499938964844,293.1499938964844,0.032875932753086,-1112.0107421875,304.1475524902344,0.6620858907699585,0.0780221372842788,0.0706956759095192,294.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5680043697357178,0.050000000745058,0.0481199510395526,293.118896484375,297.1499938964844,293.1499938964844,0.1508201509714126,-2477.390625,304.14862060546875,0.9449084997177124,0.2247819304466247,0.1574860662221908,293.1856384277344,297.1499938964844,293.1499938964844,0.1888657063245773,-4010.144775390625,304.157958984375,0.998623251914978,0.2724317610263824,0.2546696364879608,293.2864685058594,297.1499938964844,293.1499938964844,0.0004514574538916,-128.45452880859375,291.6164855957031,0.5680043697357178,0.050000000745058,0.2282603234052658,291.1441955566406,291.1499938964844,269.0819396972656,267.38018798828125,283.4908752441406,293.5353698730469,291.14453125,1.0,0.1931864470243454,0.8309036493301392,0.8309036493301392,1.0,1.0,-0.9112588167190552,0.3744952976703644,0.5367634892463684,0.1871105879545211,0.0,0.0,0.3224671483039856,40.00691604614258,25.0,3.385042190551758,-7049.76513671875,81.70167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,305.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1580621004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329705655574798,0.232975035905838,-4.473861736187246e-06,0.0,0.0001604129356564,0.0,0.0,9.906972885131836,0.0,0.0,0.0,0.2935397028923034,4.0,0.0,1.0
405600,293.1267395019531,297.1499938964844,293.1499938964844,0.032875932753086,-1112.0107421875,304.1475524902344,0.6620858907699585,0.0780221372842788,0.0706956759095192,294.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5680043697357178,0.050000000745058,0.0481199510395526,293.118896484375,297.1499938964844,293.1499938964844,0.1508201509714126,-2477.390625,304.14862060546875,0.9449084997177124,0.2247819304466247,0.1574860662221908,293.1856384277344,297.1499938964844,293.1499938964844,0.1888657063245773,-4010.144775390625,304.157958984375,0.998623251914978,0.2724317610263824,0.2546696364879608,293.2864685058594,297.1499938964844,293.1499938964844,0.0004514574538916,-128.45452880859375,291.6164855957031,0.5680043697357178,0.050000000745058,0.2282603234052658,291.1441955566406,291.1499938964844,269.0819396972656,267.38018798828125,283.4908752441406,293.5353698730469,291.14453125,1.0,0.1931864470243454,0.8309036493301392,0.8309036493301392,1.0,1.0,-0.9112588167190552,0.3744952976703644,0.5367634892463684,0.1871105879545211,0.0,0.0,0.3224671483039856,40.00691604614258,25.0,3.385042190551758,-7049.76513671875,81.70167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289306640625,305.7917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1580621004104614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329705655574798,0.232975035905838,-4.473861736187246e-06,0.0,0.0001604129356564,0.0,0.0,9.906972885131836,0.0,0.0,0.0,0.2935397028923034,4.0,0.0,1.0
405660,293.1256408691406,297.1499938964844,293.1499938964844,0.0333881936967372,-1120.2579345703125,304.14752197265625,0.6780914664268494,0.0788353830575943,0.0713503062725067,294.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5813071131706238,0.050000000745058,0.0480430200695991,293.118896484375,297.1499938964844,293.1499938964844,0.1510147303342819,-2479.621337890625,304.1487731933594,0.9659735560417176,0.2255675047636032,0.1579144448041916,293.1665344238281,297.1499938964844,293.1499938964844,0.1728806793689727,-3732.134521484375,304.1816101074219,0.9955648183822632,0.2753697633743286,0.2370695322751999,293.2850646972656,297.1499938964844,293.1499938964844,0.0004393778799567,-116.91189575195312,291.59423828125,0.5813071131706238,0.050000000745058,0.2278953939676284,291.1661682128906,291.1499938964844,269.0399780273437,267.35888671875,283.45318603515625,293.4709167480469,291.1702880859375,1.0,0.1869468837976455,0.830898106098175,0.830898106098175,1.0,1.0,-0.8907970190048218,0.3654317855834961,0.5253652334213257,0.1827353686094284,0.0,0.0,0.319221168756485,37.83144378662109,28.0,30.775835037231445,-6979.29833984375,74.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,305.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.1583905667066574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315777540206909,0.231582224369049,-4.473609351407504e-06,0.0,0.0001607462909305,0.0,0.0,9.84177303314209,0.0,0.0,0.0,0.2932839095592499,4.0,0.0,1.0
405720,293.1256408691406,297.1499938964844,293.1499938964844,0.0333881936967372,-1120.2579345703125,304.14752197265625,0.6780914664268494,0.0788353830575943,0.0713503062725067,294.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5813071131706238,0.050000000745058,0.0480430200695991,293.118896484375,297.1499938964844,293.1499938964844,0.1510147303342819,-2479.621337890625,304.1487731933594,0.9659735560417176,0.2255675047636032,0.1579144448041916,293.1665344238281,297.1499938964844,293.1499938964844,0.1728806793689727,-3732.134521484375,304.1816101074219,0.9955648183822632,0.2753697633743286,0.2370695322751999,293.2850646972656,297.1499938964844,293.1499938964844,0.0004393778799567,-116.91189575195312,291.59423828125,0.5813071131706238,0.050000000745058,0.2278953939676284,291.1661682128906,291.1499938964844,269.0399780273437,267.35888671875,283.45318603515625,293.4709167480469,291.1702880859375,1.0,0.1869468837976455,0.830898106098175,0.830898106098175,1.0,1.0,-0.8907970190048218,0.3654317855834961,0.5253652334213257,0.1827353686094284,0.0,0.0,0.319221168756485,37.83144378662109,28.0,30.775835037231445,-6979.29833984375,74.71669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,305.8411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.154296875,18000.0,0.0,0.0,0.1583905667066574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315777540206909,0.231582224369049,-4.473609351407504e-06,0.0,0.0001607462909305,0.0,0.0,9.84177303314209,0.0,0.0,0.0,0.2932839095592499,4.0,0.0,1.0
405780,293.12457275390625,297.1499938964844,293.1499938964844,0.0339761227369308,-1129.8594970703125,304.1473693847656,0.6905888915061951,0.079669140279293,0.072045661509037,294.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5906105041503906,0.050000000745058,0.0479939617216587,293.1183166503906,297.1499938964844,293.1499938964844,0.1515015661716461,-2485.886962890625,304.1483459472656,0.9799419641494752,0.2264691293239593,0.158500924706459,293.13922119140625,297.1499938964844,293.1499938964844,0.1613295078277588,-3529.8701171875,304.18994140625,0.9921453595161438,0.2804849445819855,0.2243443131446838,293.2831726074219,297.1499938964844,293.1499938964844,0.0004257453547324,-104.3926010131836,291.5689697265625,0.5906105041503906,0.050000000745058,0.2276626974344253,291.18292236328125,291.1499938964844,268.99932861328125,267.33807373046875,283.4018859863281,293.3940734863281,291.1830139160156,1.0,0.1828663349151611,0.8308925032615662,0.8308925032615662,1.0,1.0,-0.8767217397689819,0.3592996895313263,0.517422080039978,0.1795180588960647,0.0,0.0,0.3133705854415893,36.430458068847656,46.0,14.630598068237305,-6886.9462890625,70.20970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,305.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.55859375,18000.0,0.0,0.0,0.1582201868295669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264706045389175,0.2264750748872757,-4.463634013518458e-06,0.0,0.0001605733705218,0.0,0.0,9.585004806518556,0.0,0.0,0.0,0.2922861278057098,4.0,0.0,1.0
405840,293.12457275390625,297.1499938964844,293.1499938964844,0.0339761227369308,-1129.8594970703125,304.1473693847656,0.6905888915061951,0.079669140279293,0.072045661509037,294.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18231201171875,0.5906105041503906,0.050000000745058,0.0479939617216587,293.1183166503906,297.1499938964844,293.1499938964844,0.1515015661716461,-2485.886962890625,304.1483459472656,0.9799419641494752,0.2264691293239593,0.158500924706459,293.13922119140625,297.1499938964844,293.1499938964844,0.1613295078277588,-3529.8701171875,304.18994140625,0.9921453595161438,0.2804849445819855,0.2243443131446838,293.2831726074219,297.1499938964844,293.1499938964844,0.0004257453547324,-104.3926010131836,291.5689697265625,0.5906105041503906,0.050000000745058,0.2276626974344253,291.18292236328125,291.1499938964844,268.99932861328125,267.33807373046875,283.4018859863281,293.3940734863281,291.1830139160156,1.0,0.1828663349151611,0.8308925032615662,0.8308925032615662,1.0,1.0,-0.8767217397689819,0.3592996895313263,0.517422080039978,0.1795180588960647,0.0,0.0,0.3133705854415893,36.430458068847656,46.0,14.630598068237305,-6886.9462890625,70.20970153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0937805175781,305.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.55859375,18000.0,0.0,0.0,0.1582201868295669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264706045389175,0.2264750748872757,-4.463634013518458e-06,0.0,0.0001605733705218,0.0,0.0,9.585004806518556,0.0,0.0,0.0,0.2922861278057098,4.0,0.0,1.0
405900,293.12408447265625,297.1499938964844,293.1499938964844,0.0343543253839015,-1136.193115234375,304.14715576171875,0.690449059009552,0.0800901353359222,0.0724318549036979,294.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5892956256866455,0.050000000745058,0.0480007044970989,293.1184387207031,297.1499938964844,293.1499938964844,0.1518980711698532,-2491.194580078125,304.1479187011719,0.978765904903412,0.2268511950969696,0.1588029861450195,293.128662109375,297.1499938964844,293.1499938964844,0.1627045571804046,-3556.3681640625,304.17999267578125,0.9926983118057252,0.2827032208442688,0.2261617481708526,293.28204345703125,297.1499938964844,293.1499938964844,0.000419247400714,-98.65206909179688,291.54669189453125,0.5892956256866455,0.050000000745058,0.2276946753263473,291.1805725097656,291.1499938964844,268.9795837402344,267.3278503417969,283.3765563964844,293.37255859375,291.17828369140625,1.0,0.1840503215789795,0.8308897614479065,0.8308897614479065,1.0,1.0,-0.8797677755355835,0.3607857823371887,0.5189819931983948,0.179808035492897,0.0,0.0,0.3115263283252716,36.62683868408203,46.0,-4.728514194488525,-6881.875,71.01518249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.3671875,18000.0,0.0,0.0,0.1579397767782211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244696170091629,0.2244740724563598,-4.457974682736676e-06,0.0,0.0001602888078195,0.0,0.0,9.481443405151367,0.0,0.0,0.0,0.2918658852577209,4.0,0.0,1.0
405960,293.12359619140625,297.1499938964844,293.1499938964844,0.034815527498722,-1144.075927734375,304.1468200683594,0.6854864954948425,0.080508679151535,0.0728377103805542,294.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16876220703125,0.5835236310958862,0.050000000745058,0.0480310395359993,293.11932373046875,297.1499938964844,293.1499938964844,0.1524063795804977,-2498.16259765625,304.1473693847656,0.9713725447654724,0.2270786166191101,0.1590386927127838,293.1260070800781,297.1499938964844,293.1499938964844,0.169588103890419,-3680.4365234375,304.16192626953125,0.9948518872261048,0.2835035920143127,0.2340671420097351,293.2809143066406,297.1499938964844,293.1499938964844,0.0004120938829146,-92.52236938476562,291.5118103027344,0.5835236310958862,0.050000000745058,0.2278385609388351,291.1650390625,291.1499938964844,268.96026611328125,267.3177795410156,283.35797119140625,293.37646484375,291.158447265625,1.0,0.1871316134929657,0.8309655785560608,0.8309655785560608,1.0,1.0,-0.8902305960655212,0.3655966222286224,0.5246340036392212,0.1815751194953918,0.0,0.0,0.3119926750659942,37.50004196166992,64.0,-35.69602966308594,-6914.24853515625,74.1176986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1622619628906,305.78204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9609375,18000.0,0.0,0.0,0.1576191037893295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236823737621307,0.2236868292093277,-4.453689598449273e-06,0.0,0.0001599633542355,0.0,0.0,9.436635971069336,0.0,0.0,0.0,0.2916774749755859,4.0,0.0,1.0
