time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406020,293.1229248046875,297.1499938964844,293.1499938964844,0.0359222590923309,-1163.17919921875,304.14605712890625,0.6650664806365967,0.0813200250267982,0.0737000033259391,294.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5615516901016235,0.050000000745058,0.0481607317924499,293.1233825683594,297.1499938964844,293.1499938964844,0.153475672006607,-2513.089111328125,304.146484375,0.9385858178138732,0.2270397394895553,0.159225195646286,293.1472473144531,297.1499938964844,293.1499938964844,0.1957098692655563,-4139.1640625,304.1141967773437,0.9990000128746032,0.279873788356781,0.2629539370536804,293.279052734375,297.1499938964844,293.1499938964844,0.0003986547817476,-81.49472045898438,291.4111022949219,0.5615516901016235,0.050000000745058,0.2284537851810455,291.1030578613281,291.1499938964844,268.9230041503906,267.298095703125,283.3470153808594,293.4555053710937,291.094482421875,1.0,0.198379099369049,0.8311172127723694,0.8311172127723694,1.0,1.0,-0.9269987940788268,0.3823588788509369,0.5446398854255676,0.1882889866828918,0.0,0.0,0.3221789300441742,41.17070007324219,67.0,-76.9476089477539,-7119.5830078125,86.48615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.62109375,18000.0,0.0,0.0,0.1572727262973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296193838119506,0.2296238392591476,-4.458380772121018e-06,0.0,0.0001596118236193,0.0,0.0,9.719314575195312,0.0,0.0,0.0,0.2927494049072265,4.0,0.0,1.0
406080,293.1229248046875,297.1499938964844,293.1499938964844,0.0359222590923309,-1163.17919921875,304.14605712890625,0.6650664806365967,0.0813200250267982,0.0737000033259391,294.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5615516901016235,0.050000000745058,0.0481607317924499,293.1233825683594,297.1499938964844,293.1499938964844,0.153475672006607,-2513.089111328125,304.146484375,0.9385858178138732,0.2270397394895553,0.159225195646286,293.1472473144531,297.1499938964844,293.1499938964844,0.1957098692655563,-4139.1640625,304.1141967773437,0.9990000128746032,0.279873788356781,0.2629539370536804,293.279052734375,297.1499938964844,293.1499938964844,0.0003986547817476,-81.49472045898438,291.4111022949219,0.5615516901016235,0.050000000745058,0.2284537851810455,291.1030578613281,291.1499938964844,268.9230041503906,267.298095703125,283.3470153808594,293.4555053710937,291.094482421875,1.0,0.198379099369049,0.8311172127723694,0.8311172127723694,1.0,1.0,-0.9269987940788268,0.3823588788509369,0.5446398854255676,0.1882889866828918,0.0,0.0,0.3221789300441742,41.17070007324219,67.0,-76.9476089477539,-7119.5830078125,86.48615264892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,305.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17965.62109375,18000.0,0.0,0.0,0.1572727262973785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296193838119506,0.2296238392591476,-4.458380772121018e-06,0.0,0.0001596118236193,0.0,0.0,9.719314575195312,0.0,0.0,0.0,0.2927494049072265,4.0,0.0,1.0
406140,293.1223449707031,297.1499938964844,293.1499938964844,0.0368925705552101,-1179.2659912109375,304.1457824707031,0.6379281878471375,0.0821219161152839,0.0746448636054992,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.531472384929657,0.050000000745058,0.0483936369419097,293.12652587890625,297.1499938964844,293.1499938964844,0.1538000851869583,-2517.373046875,304.1471862792969,0.8920726776123047,0.2270654290914535,0.1593271046876907,293.1707458496094,297.1499938964844,293.1499938964844,0.1943263262510299,-4120.19189453125,304.1295166015625,0.9583458304405212,0.2751091420650482,0.2618026733398437,293.2778625488281,297.1499938964844,293.1499938964844,0.0003886738559231,-73.53752899169922,291.3501892089844,0.531472384929657,0.050000000745058,0.2295585721731186,291.0832824707031,291.1499938964844,268.88775634765625,267.27911376953125,283.3643798828125,293.52618408203125,291.0894775390625,1.0,0.2081241607666015,0.831268846988678,0.831268846988678,1.0,1.0,-0.92713725566864,0.3827041089534759,0.5444331765174866,0.1876231431961059,0.0,0.0,0.333854615688324,47.055885314941406,70.0,2.1998658180236816,-7273.08349609375,95.9341049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,305.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.822265625,18000.0,0.0,0.0,0.1578734368085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415868639945984,0.2415913492441177,-4.484865712583996e-06,0.0,0.0001602214615559,0.0,0.0,10.333354949951172,0.0,0.0,0.0,0.295160710811615,4.0,0.0,1.0
406200,293.1223449707031,297.1499938964844,293.1499938964844,0.0368925705552101,-1179.2659912109375,304.1457824707031,0.6379281878471375,0.0821219161152839,0.0746448636054992,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0805053710937,0.531472384929657,0.050000000745058,0.0483936369419097,293.12652587890625,297.1499938964844,293.1499938964844,0.1538000851869583,-2517.373046875,304.1471862792969,0.8920726776123047,0.2270654290914535,0.1593271046876907,293.1707458496094,297.1499938964844,293.1499938964844,0.1943263262510299,-4120.19189453125,304.1295166015625,0.9583458304405212,0.2751091420650482,0.2618026733398437,293.2778625488281,297.1499938964844,293.1499938964844,0.0003886738559231,-73.53752899169922,291.3501892089844,0.531472384929657,0.050000000745058,0.2295585721731186,291.0832824707031,291.1499938964844,268.88775634765625,267.27911376953125,283.3643798828125,293.52618408203125,291.0894775390625,1.0,0.2081241607666015,0.831268846988678,0.831268846988678,1.0,1.0,-0.92713725566864,0.3827041089534759,0.5444331765174866,0.1876231431961059,0.0,0.0,0.333854615688324,47.055885314941406,70.0,2.1998658180236816,-7273.08349609375,95.9341049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1213684082031,305.91510009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17946.822265625,18000.0,0.0,0.0,0.1578734368085861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415868639945984,0.2415913492441177,-4.484865712583996e-06,0.0,0.0001602214615559,0.0,0.0,10.333354949951172,0.0,0.0,0.0,0.295160710811615,4.0,0.0,1.0
406260,293.1222839355469,297.1499938964844,293.1499938964844,0.0375674068927764,-1189.883544921875,304.14605712890625,0.6210739612579346,0.0828351378440857,0.0754990577697753,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5124818682670593,0.050000000745058,0.0485992990434169,293.1277770996094,297.1499938964844,293.1499938964844,0.153825893998146,-2517.1875,304.1480407714844,0.8640454411506653,0.2274019122123718,0.1596933305263519,293.1754150390625,297.1499938964844,293.1499938964844,0.1936508864164352,-4097.365234375,304.1375732421875,0.921777069568634,0.273618221282959,0.2601464390754699,293.2772521972656,297.1499938964844,293.1499938964844,0.0003717482613865,-60.60525894165039,291.340576171875,0.5124818682670593,0.050000000745058,0.2305341511964798,291.1170959472656,291.1499938964844,268.8547668457031,267.26092529296875,283.3478698730469,293.5375061035156,291.11834716796875,1.0,0.216767355799675,0.830993115901947,0.830993115901947,1.0,1.0,-0.929435968399048,0.3839504420757293,0.5454854965209961,0.1874766945838928,0.0,0.0,0.3355075716972351,52.27626037597656,73.0,19.590219497680664,-7301.10986328125,104.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1590844988822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443753778934478,0.2443798780441284,-4.500742306845496e-06,0.0,0.0001614505454199,0.0,0.0,10.499825477600098,0.0,0.0,0.0,0.2959287166595459,4.0,0.0,1.0
406320,293.1222839355469,297.1499938964844,293.1499938964844,0.0375674068927764,-1189.883544921875,304.14605712890625,0.6210739612579346,0.0828351378440857,0.0754990577697753,294.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5124818682670593,0.050000000745058,0.0485992990434169,293.1277770996094,297.1499938964844,293.1499938964844,0.153825893998146,-2517.1875,304.1480407714844,0.8640454411506653,0.2274019122123718,0.1596933305263519,293.1754150390625,297.1499938964844,293.1499938964844,0.1936508864164352,-4097.365234375,304.1375732421875,0.921777069568634,0.273618221282959,0.2601464390754699,293.2772521972656,297.1499938964844,293.1499938964844,0.0003717482613865,-60.60525894165039,291.340576171875,0.5124818682670593,0.050000000745058,0.2305341511964798,291.1170959472656,291.1499938964844,268.8547668457031,267.26092529296875,283.3478698730469,293.5375061035156,291.11834716796875,1.0,0.216767355799675,0.830993115901947,0.830993115901947,1.0,1.0,-0.929435968399048,0.3839504420757293,0.5454854965209961,0.1874766945838928,0.0,0.0,0.3355075716972351,52.27626037597656,73.0,19.590219497680664,-7301.10986328125,104.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,305.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4296875,18000.0,0.0,0.0,0.1590844988822937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443753778934478,0.2443798780441284,-4.500742306845496e-06,0.0,0.0001614505454199,0.0,0.0,10.499825477600098,0.0,0.0,0.0,0.2959287166595459,4.0,0.0,1.0
406380,293.122314453125,297.1499938964844,293.1499938964844,0.0383302830159664,-1202.287841796875,304.1460876464844,0.6075006127357483,0.0835299268364906,0.0763069465756416,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4990813732147217,0.050000000745058,0.0487915091216564,293.1285705566406,297.1499938964844,293.1499938964844,0.1542708277702331,-2522.9697265625,304.14794921875,0.8436937928199768,0.227805808186531,0.1601055264472961,293.1755676269531,297.1499938964844,293.1499938964844,0.1932181715965271,-4088.798095703125,304.1423645019531,0.8959563970565796,0.2729410231113434,0.2595804929733276,293.2765197753906,297.1499938964844,293.1499938964844,0.0003552589041646,-48.935306549072266,291.3023376464844,0.4990813732147217,0.050000000745058,0.2314459085464477,291.1211242675781,291.1499938964844,268.82427978515625,267.2435913085937,283.3240661621094,293.5353698730469,291.1216735839844,1.0,0.2244836986064911,0.8307174444198608,0.8307174444198608,1.0,1.0,-0.9315457344055176,0.3851967453956604,0.5463489890098572,0.1870691329240799,0.0,0.0,0.3390361666679382,57.149559020996094,61.0,10.04542350769043,-7336.26806640625,112.6733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,305.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23046875,18000.0,0.0,0.0,0.1604952067136764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473673820495605,0.2473718822002411,-4.50847028332646e-06,0.0,0.0001628822355996,0.0,0.0,10.658926963806152,0.0,0.0,0.0,0.2965896725654602,4.0,0.0,1.0
406440,293.122314453125,297.1499938964844,293.1499938964844,0.0383302830159664,-1202.287841796875,304.1460876464844,0.6075006127357483,0.0835299268364906,0.0763069465756416,294.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4990813732147217,0.050000000745058,0.0487915091216564,293.1285705566406,297.1499938964844,293.1499938964844,0.1542708277702331,-2522.9697265625,304.14794921875,0.8436937928199768,0.227805808186531,0.1601055264472961,293.1755676269531,297.1499938964844,293.1499938964844,0.1932181715965271,-4088.798095703125,304.1423645019531,0.8959563970565796,0.2729410231113434,0.2595804929733276,293.2765197753906,297.1499938964844,293.1499938964844,0.0003552589041646,-48.935306549072266,291.3023376464844,0.4990813732147217,0.050000000745058,0.2314459085464477,291.1211242675781,291.1499938964844,268.82427978515625,267.2435913085937,283.3240661621094,293.5353698730469,291.1216735839844,1.0,0.2244836986064911,0.8307174444198608,0.8307174444198608,1.0,1.0,-0.9315457344055176,0.3851967453956604,0.5463489890098572,0.1870691329240799,0.0,0.0,0.3390361666679382,57.149559020996094,61.0,10.04542350769043,-7336.26806640625,112.6733856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9529724121094,305.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.23046875,18000.0,0.0,0.0,0.1604952067136764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473673820495605,0.2473718822002411,-4.50847028332646e-06,0.0,0.0001628822355996,0.0,0.0,10.658926963806152,0.0,0.0,0.0,0.2965896725654602,4.0,0.0,1.0
406500,293.1222839355469,297.1499938964844,293.1499938964844,0.0386628359556198,-1207.6727294921875,304.1462097167969,0.6052625775337219,0.0838866606354713,0.0766616240143776,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.4965899288654327,0.050000000745058,0.0488326847553253,293.12872314453125,297.1499938964844,293.1499938964844,0.154463306069374,-2525.448974609375,304.1479797363281,0.8400425910949707,0.2280444800853729,0.1602910161018371,293.1751708984375,297.1499938964844,293.1499938964844,0.1930364817380905,-4085.258544921875,304.1440734863281,0.8911420702934265,0.2726969718933105,0.2593681812286377,293.2760925292969,297.1499938964844,293.1499938964844,0.0003466765920165,-43.20297622680664,291.2837829589844,0.4965899288654327,0.050000000745058,0.2316412329673767,291.1233825683594,291.1499938964844,268.8100280761719,267.2352905273437,283.3118591308594,293.5330505371094,291.1240539550781,1.0,0.2257424443960189,0.8305795788764954,0.8305795788764954,1.0,1.0,-0.932223379611969,0.3856599330902099,0.546563446521759,0.1867639720439911,0.0,0.0,0.3405866920948028,58.1907958984375,61.0,8.882369041442871,-7354.63525390625,114.47342681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184265136719,305.8540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.517578125,18000.0,0.0,0.0,0.1612697541713714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489471733570099,0.2489516884088516,-4.512796749622794e-06,0.0,0.0001636683009564,0.0,0.0,10.743853569030762,0.0,0.0,0.0,0.2969353199005127,4.0,0.0,1.0
406560,293.1221618652344,297.1499938964844,293.1499938964844,0.0389699302613735,-1212.6365966796875,304.1463317871094,0.606087863445282,0.0842597112059593,0.0769909173250198,294.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.4965033233165741,0.050000000745058,0.0488341525197029,293.128662109375,297.1499938964844,293.1499938964844,0.1546487957239151,-2527.833984375,304.14801025390625,0.8402055501937866,0.2283265441656112,0.1604732275009155,293.1745910644531,297.1499938964844,293.1499938964844,0.1928420662879943,-4081.575927734375,304.1455078125,0.8907337784767151,0.2724891304969787,0.2591567635536194,293.2756042480469,297.1499938964844,293.1499938964844,0.0003376713139005,-37.45122909545898,291.2656555175781,0.4965033233165741,0.050000000745058,0.2316481918096542,291.1259460449219,291.1499938964844,268.7965087890625,267.2272033691406,283.29949951171875,293.52996826171875,291.1265869140625,1.0,0.2256647795438766,0.8305336833000183,0.8305336833000183,1.0,1.0,-0.932593822479248,0.3859993815422058,0.5465943813323975,0.1863796263933181,0.0,0.0,0.3419350981712341,58.222652435302734,49.0,8.05455493927002,-7370.1767578125,114.60604095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,305.84771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8984375,18000.0,0.0,0.0,0.1620750427246093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503322064876556,0.2503367364406585,-4.516866738413228e-06,0.0,0.0001644855656195,0.0,0.0,10.819150924682615,0.0,0.0,0.0,0.2972456812858581,4.0,0.0,1.0
406620,293.12176513671875,297.1499938964844,293.1499938964844,0.0395459979772567,-1221.947265625,304.1466064453125,0.6144794225692749,0.0850484371185302,0.0776062980294227,294.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5017593502998352,0.050000000745058,0.0487492308020591,293.1278686523437,297.1499938964844,293.1499938964844,0.1550613641738891,-2533.16796875,304.1479797363281,0.8492333889007568,0.2290262579917907,0.1608656644821167,293.1731872558594,297.1499938964844,293.1499938964844,0.1924382746219635,-4074.14990234375,304.14764404296875,0.8998017907142639,0.2721503973007202,0.2587290108203888,293.27459716796875,297.1499938964844,293.1499938964844,0.0003180408966727,-25.92801284790039,291.2292175292969,0.5017593502998352,0.050000000745058,0.2312453538179397,291.1303405761719,291.1499938964844,268.77166748046875,267.2118530273437,283.2746276855469,293.52215576171875,291.1308898925781,1.0,0.2221183776855468,0.8304418325424194,0.8304418325424194,1.0,1.0,-0.9327046275138856,0.3864198625087738,0.5462847948074341,0.185422345995903,0.0,0.0,0.3442503809928894,56.0537223815918,37.0,6.460846424102783,-7396.603515625,111.18930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,305.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58984375,18000.0,0.0,0.0,0.1637179106473922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526836991310119,0.2526881992816925,-4.523902134678792e-06,0.0,0.0001661528804106,0.0,0.0,10.947750091552734,0.0,0.0,0.0,0.2977785766124725,4.0,0.0,1.0
406680,293.12176513671875,297.1499938964844,293.1499938964844,0.0395459979772567,-1221.947265625,304.1466064453125,0.6144794225692749,0.0850484371185302,0.0776062980294227,294.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5017593502998352,0.050000000745058,0.0487492308020591,293.1278686523437,297.1499938964844,293.1499938964844,0.1550613641738891,-2533.16796875,304.1479797363281,0.8492333889007568,0.2290262579917907,0.1608656644821167,293.1731872558594,297.1499938964844,293.1499938964844,0.1924382746219635,-4074.14990234375,304.14764404296875,0.8998017907142639,0.2721503973007202,0.2587290108203888,293.27459716796875,297.1499938964844,293.1499938964844,0.0003180408966727,-25.92801284790039,291.2292175292969,0.5017593502998352,0.050000000745058,0.2312453538179397,291.1303405761719,291.1499938964844,268.77166748046875,267.2118530273437,283.2746276855469,293.52215576171875,291.1308898925781,1.0,0.2221183776855468,0.8304418325424194,0.8304418325424194,1.0,1.0,-0.9327046275138856,0.3864198625087738,0.5462847948074341,0.185422345995903,0.0,0.0,0.3442503809928894,56.0537223815918,37.0,6.460846424102783,-7396.603515625,111.18930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385314941406,305.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.58984375,18000.0,0.0,0.0,0.1637179106473922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526836991310119,0.2526881992816925,-4.523902134678792e-06,0.0,0.0001661528804106,0.0,0.0,10.947750091552734,0.0,0.0,0.0,0.2977785766124725,4.0,0.0,1.0
406740,293.12115478515625,297.1499938964844,293.1499938964844,0.0400835797190666,-1230.6309814453125,304.1468200683594,0.63003009557724,0.0858833566308021,0.0781808495521545,294.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5144667625427246,0.050000000745058,0.0485746450722217,293.12628173828125,297.1499938964844,293.1499938964844,0.1555486321449279,-2539.494873046875,304.1478271484375,0.8700611591339111,0.2299103140830993,0.161319687962532,293.17156982421875,297.1499938964844,293.1499938964844,0.1920075863599777,-4066.44287109375,304.1491394042969,0.9230251908302308,0.2718895971775055,0.2582912445068359,293.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5144667625427246,0.050000000745058,0.2304172068834304,291.1344299316406,291.1499938964844,268.75,267.1976013183594,283.24981689453125,293.5126953125,291.1349792480469,1.0,0.2149195075035095,0.8303499817848206,0.8303499817848206,1.0,1.0,-0.9322102665901184,0.3866004943847656,0.5456097722053528,0.1842598021030426,0.0,0.0,0.3460533916950226,51.60620880126953,25.0,5.920992374420166,-7419.42041015625,104.02865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,305.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.1653235852718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545733749866485,0.2545779049396515,-4.529675607045647e-06,0.0,0.0001677824184298,0.0,0.0,11.05180835723877,0.0,0.0,0.0,0.2982097566127777,4.0,0.0,1.0
406800,293.12115478515625,297.1499938964844,293.1499938964844,0.0400835797190666,-1230.6309814453125,304.1468200683594,0.63003009557724,0.0858833566308021,0.0781808495521545,294.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5144667625427246,0.050000000745058,0.0485746450722217,293.12628173828125,297.1499938964844,293.1499938964844,0.1555486321449279,-2539.494873046875,304.1478271484375,0.8700611591339111,0.2299103140830993,0.161319687962532,293.17156982421875,297.1499938964844,293.1499938964844,0.1920075863599777,-4066.44287109375,304.1491394042969,0.9230251908302308,0.2718895971775055,0.2582912445068359,293.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.5144667625427246,0.050000000745058,0.2304172068834304,291.1344299316406,291.1499938964844,268.75,267.1976013183594,283.24981689453125,293.5126953125,291.1349792480469,1.0,0.2149195075035095,0.8303499817848206,0.8303499817848206,1.0,1.0,-0.9322102665901184,0.3866004943847656,0.5456097722053528,0.1842598021030426,0.0,0.0,0.3460533916950226,51.60620880126953,25.0,5.920992374420166,-7419.42041015625,104.02865600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,305.8417053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.09375,18000.0,0.0,0.0,0.1653235852718353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2545733749866485,0.2545779049396515,-4.529675607045647e-06,0.0,0.0001677824184298,0.0,0.0,11.05180835723877,0.0,0.0,0.0,0.2982097566127777,4.0,0.0,1.0
406860,293.1199645996094,297.1499938964844,293.1499938964844,0.0406518690288066,-1239.822998046875,304.1469421386719,0.6556912064552307,0.0868576616048812,0.0787884518504142,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5377396941184998,0.050000000745058,0.0483378060162067,293.1235046386719,297.1499938964844,293.1499938964844,0.1561808437108993,-2547.740478515625,304.1474914550781,0.906292200088501,0.2310710698366165,0.1618973910808563,293.1693725585937,297.1499938964844,293.1499938964844,0.1916134357452392,-4059.49609375,304.1500549316406,0.96328604221344,0.2717907726764679,0.2579109072685241,293.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5377396941184998,0.050000000745058,0.2292937487363815,291.1384582519531,291.1499938964844,268.7300109863281,267.1838684082031,283.2249450683594,293.5033569335937,291.138916015625,1.0,0.2048283666372299,0.8302756547927856,0.8302756547927856,1.0,1.0,-0.9315434098243712,0.3867462575435638,0.5447971224784851,0.1829562932252884,0.0,0.0,0.3473163247108459,45.57841491699219,25.0,5.284396171569824,-7439.52001953125,94.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79913330078125,305.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1668128371238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559433877468109,0.2559479475021362,-4.534091658570105e-06,0.0,0.0001692938240012,0.0,0.0,11.128032684326172,0.0,0.0,0.0,0.2985274493694305,4.0,0.0,1.0
406920,293.1199645996094,297.1499938964844,293.1499938964844,0.0406518690288066,-1239.822998046875,304.1469421386719,0.6556912064552307,0.0868576616048812,0.0787884518504142,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5377396941184998,0.050000000745058,0.0483378060162067,293.1235046386719,297.1499938964844,293.1499938964844,0.1561808437108993,-2547.740478515625,304.1474914550781,0.906292200088501,0.2310710698366165,0.1618973910808563,293.1693725585937,297.1499938964844,293.1499938964844,0.1916134357452392,-4059.49609375,304.1500549316406,0.96328604221344,0.2717907726764679,0.2579109072685241,293.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.5377396941184998,0.050000000745058,0.2292937487363815,291.1384582519531,291.1499938964844,268.7300109863281,267.1838684082031,283.2249450683594,293.5033569335937,291.138916015625,1.0,0.2048283666372299,0.8302756547927856,0.8302756547927856,1.0,1.0,-0.9315434098243712,0.3867462575435638,0.5447971224784851,0.1829562932252884,0.0,0.0,0.3473163247108459,45.57841491699219,25.0,5.284396171569824,-7439.52001953125,94.33642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79913330078125,305.85113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.822265625,18000.0,0.0,0.0,0.1668128371238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559433877468109,0.2559479475021362,-4.534091658570105e-06,0.0,0.0001692938240012,0.0,0.0,11.128032684326172,0.0,0.0,0.0,0.2985274493694305,4.0,0.0,1.0
406980,293.1182861328125,297.1499938964844,293.1499938964844,0.0414075404405593,-1252.114990234375,304.1466979980469,0.6844384074211121,0.0879556387662887,0.0795811712741851,294.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5625959634780884,0.050000000745058,0.0481539666652679,293.1199951171875,297.1499938964844,293.1499938964844,0.1571009457111358,-2559.814208984375,304.14678955078125,0.9479351043701172,0.2324511855840683,0.1626938581466674,293.1666259765625,297.1499938964844,293.1499938964844,0.1914394646883011,-4056.52880859375,304.1503295898437,0.995733916759491,0.2718515992164612,0.257754236459732,293.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5625959634780884,0.050000000745058,0.2284216880798339,291.14031982421875,291.1499938964844,268.7099914550781,267.1700744628906,283.1977233886719,293.4929504394531,291.14031982421875,1.0,0.1971391290426254,0.8302013874053955,0.8302013874053955,1.0,1.0,-0.9319850206375122,0.3874174654483795,0.5445675849914551,0.1818035095930099,0.0,0.0,0.3484446406364441,40.90331268310547,25.0,1.967970490455628,-7464.2568359375,87.01358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,305.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1681344360113144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25702765583992,0.2570322155952453,-4.537361292022979e-06,0.0,0.0001706350740278,0.0,0.0,11.187986373901367,0.0,0.0,0.0,0.2987777590751648,4.0,0.0,1.0
407040,293.1182861328125,297.1499938964844,293.1499938964844,0.0414075404405593,-1252.114990234375,304.1466979980469,0.6844384074211121,0.0879556387662887,0.0795811712741851,294.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5625959634780884,0.050000000745058,0.0481539666652679,293.1199951171875,297.1499938964844,293.1499938964844,0.1571009457111358,-2559.814208984375,304.14678955078125,0.9479351043701172,0.2324511855840683,0.1626938581466674,293.1666259765625,297.1499938964844,293.1499938964844,0.1914394646883011,-4056.52880859375,304.1503295898437,0.995733916759491,0.2718515992164612,0.257754236459732,293.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5625959634780884,0.050000000745058,0.2284216880798339,291.14031982421875,291.1499938964844,268.7099914550781,267.1700744628906,283.1977233886719,293.4929504394531,291.14031982421875,1.0,0.1971391290426254,0.8302013874053955,0.8302013874053955,1.0,1.0,-0.9319850206375122,0.3874174654483795,0.5445675849914551,0.1818035095930099,0.0,0.0,0.3484446406364441,40.90331268310547,25.0,1.967970490455628,-7464.2568359375,87.01358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,305.8651733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.921875,18000.0,0.0,0.0,0.1681344360113144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25702765583992,0.2570322155952453,-4.537361292022979e-06,0.0,0.0001706350740278,0.0,0.0,11.187986373901367,0.0,0.0,0.0,0.2987777590751648,4.0,0.0,1.0
407100,293.11737060546875,297.1499938964844,293.1499938964844,0.0418440699577331,-1259.2122802734375,304.146484375,0.6949775218963623,0.0885383710265159,0.0800428539514541,294.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5709675550460815,0.050000000745058,0.0481020398437976,293.1178283691406,297.1499938964844,293.1499938964844,0.1576473712921142,-2566.968505859375,304.1463928222656,0.961675763130188,0.233255460858345,0.1631728857755661,293.1628112792969,297.1499938964844,293.1499938964844,0.1853581368923187,-3950.52783203125,304.1615600585937,0.9981123805046082,0.272384762763977,0.2508105635643005,293.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.5709675550460815,0.050000000745058,0.2281753718852996,291.1413269042969,291.1499938964844,268.70001220703125,267.16314697265625,283.1829833984375,293.4793701171875,291.14263916015625,1.0,0.1937952190637588,0.8301642537117004,0.8301642537117004,1.0,1.0,-0.924439013004303,0.3843399882316589,0.5400989651679993,0.1794843077659607,0.0,0.0,0.3489428460597992,39.49005508422852,25.0,8.980547904968262,-7453.173828125,83.3504867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.815673828125,305.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87890625,18000.0,0.0,0.0,0.1687201410531997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576124370098114,0.2576169967651367,-4.538986104307696e-06,0.0,0.000171229490661,0.0,0.0,11.220050811767578,0.0,0.0,0.0,0.2989078164100647,4.0,0.0,1.0
407160,293.116455078125,297.1499938964844,293.1499938964844,0.0422540679574012,-1265.736083984375,304.1463928222656,0.7039781212806702,0.0891340747475624,0.0805355980992317,294.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5777755975723267,0.050000000745058,0.0480626113712787,293.1149597167969,297.1499938964844,293.1499938964844,0.1581783592700958,-2573.760498046875,304.1460876464844,0.9725328683853148,0.2342252433300018,0.163766011595726,293.1528015136719,297.1499938964844,293.1499938964844,0.1772334277629852,-3808.78662109375,304.1741638183594,0.9965757131576538,0.2741822898387909,0.2418125569820404,293.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5777755975723267,0.050000000745058,0.2279883325099945,291.1524353027344,291.1499938964844,268.69000244140625,267.1561889648437,283.15789794921875,293.4466247558594,291.1566772460937,1.0,0.1906762570142746,0.8301423788070679,0.8301423788070679,1.0,1.0,-0.9146700501441956,0.3803383409976959,0.5343316793441772,0.1765569746494293,0.0,0.0,0.3477303981781006,38.36627197265625,28.0,26.00568008422852,-7428.93994140625,79.78910064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83306884765625,305.93505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.201171875,18000.0,0.0,0.0,0.1691985577344894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574300467967987,0.257434606552124,-4.54013206763193e-06,0.0,0.0001717150298645,0.0,0.0,11.213902473449709,0.0,0.0,0.0,0.2988773584365845,4.0,0.0,1.0
407220,293.11456298828125,297.1499938964844,293.1499938964844,0.0431401431560516,-1279.921875,304.1461181640625,0.7177812457084656,0.0903625786304473,0.0815753787755966,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5877587795257568,0.050000000745058,0.0480086468160152,293.1088562011719,297.1499938964844,293.1499938964844,0.1595423072576522,-2591.358642578125,304.14508056640625,0.9879250526428224,0.2363498210906982,0.1651724576950073,293.125244140625,297.1499938964844,293.1499938964844,0.1648925393819809,-3592.84423828125,304.1862487792969,0.9933147430419922,0.2796916365623474,0.2282784432172775,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5877587795257568,0.050000000745058,0.2277323603630066,291.1754455566406,291.1499938964844,268.6700134277344,267.1422119140625,283.09649658203125,293.3692932128906,291.1762084960937,1.0,0.1864096522331237,0.8300987482070923,0.8300987482070923,1.0,1.0,-0.9009872078895568,0.3749536871910095,0.5260335206985474,0.1719345301389694,0.0,0.0,0.3424873352050781,36.8154411315918,46.0,19.283973693847656,-7355.88134765625,74.94931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,305.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0859375,18000.0,0.0,0.0,0.1697099357843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529729306697845,0.2529774606227875,-4.532723778538639e-06,0.0,0.0001722340093692,0.0,0.0,10.981854438781738,0.0,0.0,0.0,0.2979769706726074,4.0,0.0,1.0
407280,293.11456298828125,297.1499938964844,293.1499938964844,0.0431401431560516,-1279.921875,304.1461181640625,0.7177812457084656,0.0903625786304473,0.0815753787755966,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5877587795257568,0.050000000745058,0.0480086468160152,293.1088562011719,297.1499938964844,293.1499938964844,0.1595423072576522,-2591.358642578125,304.14508056640625,0.9879250526428224,0.2363498210906982,0.1651724576950073,293.125244140625,297.1499938964844,293.1499938964844,0.1648925393819809,-3592.84423828125,304.1862487792969,0.9933147430419922,0.2796916365623474,0.2282784432172775,293.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.5877587795257568,0.050000000745058,0.2277323603630066,291.1754455566406,291.1499938964844,268.6700134277344,267.1422119140625,283.09649658203125,293.3692932128906,291.1762084960937,1.0,0.1864096522331237,0.8300987482070923,0.8300987482070923,1.0,1.0,-0.9009872078895568,0.3749536871910095,0.5260335206985474,0.1719345301389694,0.0,0.0,0.3424873352050781,36.8154411315918,46.0,19.283973693847656,-7355.88134765625,74.94931030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.897216796875,305.9521179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.0859375,18000.0,0.0,0.0,0.1697099357843399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529729306697845,0.2529774606227875,-4.532723778538639e-06,0.0,0.0001722340093692,0.0,0.0,10.981854438781738,0.0,0.0,0.0,0.2979769706726074,4.0,0.0,1.0
407340,293.11279296875,297.1499938964844,293.1499938964844,0.0443417727947235,-1299.78564453125,304.1453857421875,0.7144724130630493,0.0916222408413887,0.0827356278896331,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.581398069858551,0.050000000745058,0.0480425655841827,293.104736328125,297.1499938964844,293.1499938964844,0.1614740788936615,-2616.864990234375,304.1434936523437,0.9824230074882508,0.2382389605045318,0.1665959805250167,293.1094970703125,297.1499938964844,293.1499938964844,0.1722442060708999,-3726.57080078125,304.16094970703125,0.995536744594574,0.2835732400417328,0.2369467467069625,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.581398069858551,0.050000000745058,0.2278932482004165,291.1610717773437,291.1499938964844,268.6499938964844,267.1281433105469,283.0549621582031,293.34552001953125,291.1553955078125,1.0,0.1905254423618316,0.8300551176071167,0.8300551176071167,1.0,1.0,-0.914713740348816,0.3814468085765838,0.5332669019699097,0.1737416684627533,0.0,0.0,0.3414003849029541,37.80183792114258,64.0,-29.04680824279785,-7396.18017578125,78.92037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,305.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.1696806848049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502000629901886,0.2502045929431915,-4.522155904851388e-06,0.0,0.0001722043234622,0.0,0.0,10.824832916259766,0.0,0.0,0.0,0.2973405420780182,4.0,0.0,1.0
407400,293.11279296875,297.1499938964844,293.1499938964844,0.0443417727947235,-1299.78564453125,304.1453857421875,0.7144724130630493,0.0916222408413887,0.0827356278896331,294.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.581398069858551,0.050000000745058,0.0480425655841827,293.104736328125,297.1499938964844,293.1499938964844,0.1614740788936615,-2616.864990234375,304.1434936523437,0.9824230074882508,0.2382389605045318,0.1665959805250167,293.1094970703125,297.1499938964844,293.1499938964844,0.1722442060708999,-3726.57080078125,304.16094970703125,0.995536744594574,0.2835732400417328,0.2369467467069625,293.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.581398069858551,0.050000000745058,0.2278932482004165,291.1610717773437,291.1499938964844,268.6499938964844,267.1281433105469,283.0549621582031,293.34552001953125,291.1553955078125,1.0,0.1905254423618316,0.8300551176071167,0.8300551176071167,1.0,1.0,-0.914713740348816,0.3814468085765838,0.5332669019699097,0.1737416684627533,0.0,0.0,0.3414003849029541,37.80183792114258,64.0,-29.04680824279785,-7396.18017578125,78.92037963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98370361328125,305.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.1696806848049163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2502000629901886,0.2502045929431915,-4.522155904851388e-06,0.0,0.0001722043234622,0.0,0.0,10.824832916259766,0.0,0.0,0.0,0.2973405420780182,4.0,0.0,1.0
407460,293.1112365722656,297.1499938964844,293.1499938964844,0.0458349138498306,-1324.9268798828125,304.1444396972656,0.6950897574424744,0.0928821936249733,0.0839917287230491,294.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5602145791053772,0.050000000745058,0.0481694936752319,293.1044006347656,297.1499938964844,293.1499938964844,0.1635344326496124,-2644.37158203125,304.14227294921875,0.9547263383865356,0.2394600063562393,0.1676632016897201,293.1276550292969,297.1499938964844,293.1499938964844,0.1972824782133102,-4164.94287109375,304.1153259277344,0.9990000128746032,0.2809912860393524,0.2646544575691223,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5602145791053772,0.050000000745058,0.2284953296184539,291.1076965332031,291.1499938964844,268.6300048828125,267.1139831542969,283.06610107421875,293.4169616699219,291.1007385253906,1.0,0.2016456872224807,0.8300544619560242,0.8300544619560242,1.0,1.0,-0.951614260673523,0.3977164924144745,0.5538977980613708,0.1818635612726211,0.0,0.0,0.3504539430141449,41.43285369873047,67.0,-64.667236328125,-7605.3642578125,91.70159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,305.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.53515625,18000.0,0.0,0.0,0.1697879284620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561418712139129,0.2561464011669159,-4.528020781435771e-06,0.0,0.0001723131717881,0.0,0.0,11.123513221740724,0.0,0.0,0.0,0.2984982430934906,4.0,0.0,1.0
407520,293.1112365722656,297.1499938964844,293.1499938964844,0.0458349138498306,-1324.9268798828125,304.1444396972656,0.6950897574424744,0.0928821936249733,0.0839917287230491,294.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5602145791053772,0.050000000745058,0.0481694936752319,293.1044006347656,297.1499938964844,293.1499938964844,0.1635344326496124,-2644.37158203125,304.14227294921875,0.9547263383865356,0.2394600063562393,0.1676632016897201,293.1276550292969,297.1499938964844,293.1499938964844,0.1972824782133102,-4164.94287109375,304.1153259277344,0.9990000128746032,0.2809912860393524,0.2646544575691223,293.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.5602145791053772,0.050000000745058,0.2284953296184539,291.1076965332031,291.1499938964844,268.6300048828125,267.1139831542969,283.06610107421875,293.4169616699219,291.1007385253906,1.0,0.2016456872224807,0.8300544619560242,0.8300544619560242,1.0,1.0,-0.951614260673523,0.3977164924144745,0.5538977980613708,0.1818635612726211,0.0,0.0,0.3504539430141449,41.43285369873047,67.0,-64.667236328125,-7605.3642578125,91.70159149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0281066894531,305.92999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.53515625,18000.0,0.0,0.0,0.1697879284620285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561418712139129,0.2561464011669159,-4.528020781435771e-06,0.0,0.0001723131717881,0.0,0.0,11.123513221740724,0.0,0.0,0.0,0.2984982430934906,4.0,0.0,1.0
407580,293.1097717285156,297.1499938964844,293.1499938964844,0.0471831932663917,-1347.1627197265625,304.1440734863281,0.6677235960960388,0.0941602289676666,0.0853485912084579,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5320282578468323,0.050000000745058,0.0483884550631046,293.1035461425781,297.1499938964844,293.1499938964844,0.1648795157670974,-2661.743408203125,304.1426696777344,0.910860240459442,0.2407820671796798,0.1686510890722274,293.1487121582031,297.1499938964844,293.1499938964844,0.1985591202974319,-4170.4990234375,304.12481689453125,0.9615553617477416,0.2772256433963775,0.263615220785141,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5320282578468323,0.050000000745058,0.2295339852571487,291.09393310546875,291.1499938964844,268.6099853515625,267.0997009277344,283.08526611328125,293.48291015625,291.0990905761719,1.0,0.2113485336303711,0.8300537467002869,0.8300537467002869,1.0,1.0,-0.9568689465522766,0.400275856256485,0.556593120098114,0.1824083477258682,0.0,0.0,0.3601120114326477,47.02541732788086,70.0,3.157935857772827,-7758.66650390625,101.6244888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,306.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.630859375,18000.0,0.0,0.0,0.1706470698118209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672849595546722,0.2672895193099975,-4.556105977826519e-06,0.0,0.0001731850788928,0.0,0.0,11.732097625732422,0.0,0.0,0.0,0.3009143769741058,4.0,0.0,1.0
407640,293.1097717285156,297.1499938964844,293.1499938964844,0.0471831932663917,-1347.1627197265625,304.1440734863281,0.6677235960960388,0.0941602289676666,0.0853485912084579,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5320282578468323,0.050000000745058,0.0483884550631046,293.1035461425781,297.1499938964844,293.1499938964844,0.1648795157670974,-2661.743408203125,304.1426696777344,0.910860240459442,0.2407820671796798,0.1686510890722274,293.1487121582031,297.1499938964844,293.1499938964844,0.1985591202974319,-4170.4990234375,304.12481689453125,0.9615553617477416,0.2772256433963775,0.263615220785141,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912780761719,0.5320282578468323,0.050000000745058,0.2295339852571487,291.09393310546875,291.1499938964844,268.6099853515625,267.0997009277344,283.08526611328125,293.48291015625,291.0990905761719,1.0,0.2113485336303711,0.8300537467002869,0.8300537467002869,1.0,1.0,-0.9568689465522766,0.400275856256485,0.556593120098114,0.1824083477258682,0.0,0.0,0.3601120114326477,47.02541732788086,70.0,3.157935857772827,-7758.66650390625,101.6244888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99566650390625,306.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.630859375,18000.0,0.0,0.0,0.1706470698118209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672849595546722,0.2672895193099975,-4.556105977826519e-06,0.0,0.0001731850788928,0.0,0.0,11.732097625732422,0.0,0.0,0.0,0.3009143769741058,4.0,0.0,1.0
407700,293.10919189453125,297.1499938964844,293.1499938964844,0.0477230958640575,-1355.811767578125,304.1441650390625,0.6570801734924316,0.0947825089097023,0.0860152617096901,294.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.521020770072937,0.050000000745058,0.0484989061951637,293.1022644042969,297.1499938964844,293.1499938964844,0.1654060631990432,-2668.234130859375,304.1430358886719,0.8948153257369995,0.2416223585605621,0.1692927330732345,293.1513061523437,297.1499938964844,293.1499938964844,0.1961918771266937,-4141.19921875,304.13336181640625,0.9417868852615356,0.2767283618450165,0.2629387378692627,293.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090393066406,0.521020770072937,0.050000000745058,0.2300579249858856,291.1125793457031,291.1499938964844,268.6000061035156,267.092529296875,283.08270263671875,293.49249267578125,291.1160583496094,1.0,0.2157326191663742,0.830053448677063,0.830053448677063,1.0,1.0,-0.9562355875968932,0.4001539945602417,0.5560815930366516,0.1818532943725586,0.0,0.0,0.360708087682724,49.80644989013672,70.0,19.378511428833008,-7773.43408203125,106.24459075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,306.0611572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.712890625,18000.0,0.0,0.0,0.1712672561407089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269084095954895,0.2690886557102203,-4.566795723803807e-06,0.0,0.0001738144928822,0.0,0.0,11.846574783325195,0.0,0.0,0.0,0.3014180064201355,4.0,0.0,1.0
407760,293.10870361328125,297.1499938964844,293.1499938964844,0.0483017563819885,-1365.2562255859375,304.1441955566406,0.649039626121521,0.0953945443034172,0.0866617038846015,294.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5125831961631775,0.050000000745058,0.048597976565361,293.1009521484375,297.1499938964844,293.1499938964844,0.1661123484373092,-2677.2373046875,304.1430053710937,0.8825443983078003,0.2424815148115158,0.169957086443901,293.15203857421875,297.1499938964844,293.1499938964844,0.195985272526741,-4136.74755859375,304.1367492675781,0.9255279302597046,0.2765666842460632,0.2627330124378204,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.5125831961631775,0.050000000745058,0.2305278927087783,291.1209411621094,291.1499938964844,268.5899963378906,267.0853271484375,283.076416015625,293.4967956542969,291.1217346191406,1.0,0.2199142724275589,0.8299040198326111,0.8299040198326111,1.0,1.0,-0.958244562149048,0.4011678993701935,0.5570766925811768,0.1819346249103546,0.0,0.0,0.3617463707923889,52.3307991027832,73.0,15.095504760742188,-7786.48193359375,110.79207611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94091796875,306.0456237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.5234375,18000.0,0.0,0.0,0.1719240397214889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699522972106933,0.269956886768341,-4.572010311676422e-06,0.0,0.0001744810433592,0.0,0.0,11.902146339416504,0.0,0.0,0.0,0.3016908764839172,4.0,0.0,1.0
