time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407820,293.1077880859375,297.1499938964844,293.1499938964844,0.0495112240314483,-1385.2105712890625,304.14410400390625,0.6367208957672119,0.0966276153922081,0.0879428163170814,294.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4995099008083343,0.050000000745058,0.0487845502793788,293.09844970703125,297.1499938964844,293.1499938964844,0.1677264869213104,-2698.00439453125,304.14263916015625,0.8631259799003601,0.2442332953214645,0.1713073551654815,293.1513366699219,297.1499938964844,293.1499938964844,0.196228489279747,-4139.77685546875,304.14068603515625,0.9006497859954834,0.2766531705856323,0.2628889381885528,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4995099008083343,0.050000000745058,0.2314129024744033,291.1232604980469,291.1499938964844,268.57000732421875,267.07086181640625,283.06134033203125,293.5004577636719,291.1236572265625,1.0,0.2276564985513687,0.8296051621437073,0.8296051621437073,1.0,1.0,-0.9628757834434508,0.4034463167190552,0.5594294667243958,0.1822830140590667,0.0,0.0,0.3651297390460968,57.0947265625,76.0,7.35675573348999,-7835.611328125,119.61722564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89508056640625,306.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.1733130514621734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731397151947021,0.2731443047523498,-4.580893801175989e-06,0.0,0.0001758907019393,0.0,0.0,12.08184814453125,0.0,0.0,0.0,0.3024371266365051,4.0,0.0,1.0
407880,293.1077880859375,297.1499938964844,293.1499938964844,0.0495112240314483,-1385.2105712890625,304.14410400390625,0.6367208957672119,0.0966276153922081,0.0879428163170814,294.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4995099008083343,0.050000000745058,0.0487845502793788,293.09844970703125,297.1499938964844,293.1499938964844,0.1677264869213104,-2698.00439453125,304.14263916015625,0.8631259799003601,0.2442332953214645,0.1713073551654815,293.1513366699219,297.1499938964844,293.1499938964844,0.196228489279747,-4139.77685546875,304.14068603515625,0.9006497859954834,0.2766531705856323,0.2628889381885528,293.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.123046875,0.4995099008083343,0.050000000745058,0.2314129024744033,291.1232604980469,291.1499938964844,268.57000732421875,267.07086181640625,283.06134033203125,293.5004577636719,291.1236572265625,1.0,0.2276564985513687,0.8296051621437073,0.8296051621437073,1.0,1.0,-0.9628757834434508,0.4034463167190552,0.5594294667243958,0.1822830140590667,0.0,0.0,0.3651297390460968,57.0947265625,76.0,7.35675573348999,-7835.611328125,119.61722564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89508056640625,306.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.197265625,18000.0,0.0,0.0,0.1733130514621734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731397151947021,0.2731443047523498,-4.580893801175989e-06,0.0,0.0001758907019393,0.0,0.0,12.08184814453125,0.0,0.0,0.0,0.3024371266365051,4.0,0.0,1.0
407940,293.1068420410156,297.1499938964844,293.1499938964844,0.0507233962416648,-1405.2801513671875,304.14404296875,0.6276332139968872,0.0978895127773284,0.0892348885536193,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4895117580890655,0.050000000745058,0.0489587150514125,293.0960388183594,297.1499938964844,293.1499938964844,0.1693652719259262,-2719.025146484375,304.1423645019531,0.8484904766082764,0.2460302710533142,0.1726796776056289,293.14971923828125,297.1499938964844,293.1499938964844,0.1966525614261627,-4146.23486328125,304.14306640625,0.8826694488525391,0.2769460678100586,0.2633037269115448,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4895117580890655,0.050000000745058,0.2322390675544738,291.1259155273437,291.1499938964844,268.54998779296875,267.0562744140625,283.04608154296875,293.5031433105469,291.1260986328125,1.0,0.2346898764371872,0.8293063044548035,0.8293063044548035,1.0,1.0,-0.9677719473838806,0.4058244526386261,0.5619474649429321,0.1827374249696731,0.0,0.0,0.3681442439556122,61.548789978027344,64.0,4.0816264152526855,-7887.18408203125,128.07769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,306.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.93359375,18000.0,0.0,0.0,0.1748263537883758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763692140579223,0.27637380361557,-4.590712251228979e-06,0.0,0.0001774265256244,0.0,0.0,12.26711082458496,0.0,0.0,0.0,0.3031997978687286,4.0,0.0,1.0
408000,293.1068420410156,297.1499938964844,293.1499938964844,0.0507233962416648,-1405.2801513671875,304.14404296875,0.6276332139968872,0.0978895127773284,0.0892348885536193,294.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4895117580890655,0.050000000745058,0.0489587150514125,293.0960388183594,297.1499938964844,293.1499938964844,0.1693652719259262,-2719.025146484375,304.1423645019531,0.8484904766082764,0.2460302710533142,0.1726796776056289,293.14971923828125,297.1499938964844,293.1499938964844,0.1966525614261627,-4146.23486328125,304.14306640625,0.8826694488525391,0.2769460678100586,0.2633037269115448,293.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257019042969,0.4895117580890655,0.050000000745058,0.2322390675544738,291.1259155273437,291.1499938964844,268.54998779296875,267.0562744140625,283.04608154296875,293.5031433105469,291.1260986328125,1.0,0.2346898764371872,0.8293063044548035,0.8293063044548035,1.0,1.0,-0.9677719473838806,0.4058244526386261,0.5619474649429321,0.1827374249696731,0.0,0.0,0.3681442439556122,61.548789978027344,64.0,4.0816264152526855,-7887.18408203125,128.07769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,306.0314025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.93359375,18000.0,0.0,0.0,0.1748263537883758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763692140579223,0.27637380361557,-4.590712251228979e-06,0.0,0.0001774265256244,0.0,0.0,12.26711082458496,0.0,0.0,0.0,0.3031997978687286,4.0,0.0,1.0
408060,293.1057434082031,297.1499938964844,293.1499938964844,0.0518410131335258,-1423.85107421875,304.1441650390625,0.6287640333175659,0.0992069989442825,0.0904238149523735,294.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4882833659648895,0.050000000745058,0.0489817783236503,293.0934753417969,297.1499938964844,293.1499938964844,0.1709488928318023,-2739.27587890625,304.14227294921875,0.8485082983970642,0.2479113638401031,0.1739874184131622,293.14776611328125,297.1499938964844,293.1499938964844,0.197035014629364,-4152.18359375,304.14471435546875,0.8808496594429016,0.2773474752902984,0.2636791169643402,293.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4882833659648895,0.050000000745058,0.2323484718799591,291.1273803710937,291.1499938964844,268.5299987792969,267.04156494140625,283.0311584472656,293.505615234375,291.12774658203125,1.0,0.2354140877723693,0.8291348218917847,0.8291348218917847,1.0,1.0,-0.9713785648345948,0.4076460897922516,0.5637325048446655,0.1829000413417816,0.0,0.0,0.3710791766643524,62.161766052246094,52.0,3.427077054977417,-7934.74560546875,129.9534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,306.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.197265625,18000.0,0.0,0.0,0.1764141619205474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795062661170959,0.2795108556747436,-4.600260126608191e-06,0.0,0.0001790379465091,0.0,0.0,12.448249816894531,0.0,0.0,0.0,0.3039465546607971,4.0,0.0,1.0
408120,293.1057434082031,297.1499938964844,293.1499938964844,0.0518410131335258,-1423.85107421875,304.1441650390625,0.6287640333175659,0.0992069989442825,0.0904238149523735,294.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4882833659648895,0.050000000745058,0.0489817783236503,293.0934753417969,297.1499938964844,293.1499938964844,0.1709488928318023,-2739.27587890625,304.14227294921875,0.8485082983970642,0.2479113638401031,0.1739874184131622,293.14776611328125,297.1499938964844,293.1499938964844,0.197035014629364,-4152.18359375,304.14471435546875,0.8808496594429016,0.2773474752902984,0.2636791169643402,293.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.4882833659648895,0.050000000745058,0.2323484718799591,291.1273803710937,291.1499938964844,268.5299987792969,267.04156494140625,283.0311584472656,293.505615234375,291.12774658203125,1.0,0.2354140877723693,0.8291348218917847,0.8291348218917847,1.0,1.0,-0.9713785648345948,0.4076460897922516,0.5637325048446655,0.1829000413417816,0.0,0.0,0.3710791766643524,62.161766052246094,52.0,3.427077054977417,-7934.74560546875,129.9534454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207397460937,306.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.197265625,18000.0,0.0,0.0,0.1764141619205474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795062661170959,0.2795108556747436,-4.600260126608191e-06,0.0,0.0001790379465091,0.0,0.0,12.448249816894531,0.0,0.0,0.0,0.3039465546607971,4.0,0.0,1.0
408180,293.1044006347656,297.1499938964844,293.1499938964844,0.0528933033347129,-1441.373046875,304.1443786621094,0.6381440758705139,0.1005992069840431,0.0915598049759864,294.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4939636290073395,0.050000000745058,0.0488778725266456,293.0906677246094,297.1499938964844,293.1499938964844,0.1724938005208969,-2758.95263671875,304.14227294921875,0.8601862788200378,0.2499121278524398,0.1752842217683792,293.14556884765625,297.1499938964844,293.1499938964844,0.1973396241664886,-4156.90283203125,304.1459655761719,0.8917340040206909,0.2778486013412475,0.2640247046947479,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4939636290073395,0.050000000745058,0.2318555861711502,291.1308288574219,291.1499938964844,268.510009765625,267.0267639160156,283.0162048339844,293.50714111328125,291.1313171386719,1.0,0.2316288203001022,0.8289633989334106,0.8289633989334106,1.0,1.0,-0.9739971160888672,0.4090352952480316,0.564961850643158,0.1828310340642929,0.0,0.0,0.3734132349491119,59.54821395874024,40.0,4.59445333480835,-7975.470703125,126.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,306.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.01953125,18000.0,0.0,0.0,0.1780119836330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821716070175171,0.2821762263774872,-4.609049483406125e-06,0.0,0.0001806595391826,0.0,0.0,12.604780197143556,0.0,0.0,0.0,0.3045945167541504,4.0,0.0,1.0
408240,293.1044006347656,297.1499938964844,293.1499938964844,0.0528933033347129,-1441.373046875,304.1443786621094,0.6381440758705139,0.1005992069840431,0.0915598049759864,294.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4939636290073395,0.050000000745058,0.0488778725266456,293.0906677246094,297.1499938964844,293.1499938964844,0.1724938005208969,-2758.95263671875,304.14227294921875,0.8601862788200378,0.2499121278524398,0.1752842217683792,293.14556884765625,297.1499938964844,293.1499938964844,0.1973396241664886,-4156.90283203125,304.1459655761719,0.8917340040206909,0.2778486013412475,0.2640247046947479,293.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4939636290073395,0.050000000745058,0.2318555861711502,291.1308288574219,291.1499938964844,268.510009765625,267.0267639160156,283.0162048339844,293.50714111328125,291.1313171386719,1.0,0.2316288203001022,0.8289633989334106,0.8289633989334106,1.0,1.0,-0.9739971160888672,0.4090352952480316,0.564961850643158,0.1828310340642929,0.0,0.0,0.3734132349491119,59.54821395874024,40.0,4.59445333480835,-7975.470703125,126.25474548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7976379394531,306.0408020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.01953125,18000.0,0.0,0.0,0.1780119836330413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2821716070175171,0.2821762263774872,-4.609049483406125e-06,0.0,0.0001806595391826,0.0,0.0,12.604780197143556,0.0,0.0,0.0,0.3045945167541504,4.0,0.0,1.0
408300,293.1036682128906,297.1499938964844,293.1499938964844,0.0534068346023559,-1449.94677734375,304.1444396972656,0.6457917094230652,0.1013186573982238,0.0921167209744453,293.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4991122186183929,0.050000000745058,0.048790905624628,293.0892028808594,297.1499938964844,293.1499938964844,0.1732682138681411,-2768.801025390625,304.14227294921875,0.8701539039611816,0.2509503066539764,0.1759346723556518,293.1444091796875,297.1499938964844,293.1499938964844,0.1974825710058212,-4159.14208984375,304.1464233398437,0.9014548063278198,0.2781317830085754,0.2641944885253906,293.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.4991122186183929,0.050000000745058,0.2314430475234985,291.1326599121094,291.1499938964844,268.5,267.0193176269531,283.0087585449219,293.5076904296875,291.13311767578125,1.0,0.2283829152584076,0.8288776278495789,0.8288776278495789,1.0,1.0,-0.9750505089759828,0.4096159636974334,0.5654345154762268,0.182741105556488,0.0,0.0,0.3743857741355896,57.351959228515625,40.0,4.841537952423096,-7993.41845703125,122.8618392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,306.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.55078125,18000.0,0.0,0.0,0.1787917464971542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832872569561004,0.2832918763160705,-4.612831617123447e-06,0.0,0.0001814509014366,0.0,0.0,12.670821189880373,0.0,0.0,0.0,0.3048690557479858,4.0,0.0,1.0
408360,293.1029357910156,297.1499938964844,293.1499938964844,0.053914938122034,-1458.4462890625,304.14453125,0.6557609438896179,0.1020515486598014,0.0926691889762878,293.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5060290694236755,0.050000000745058,0.0486858338117599,293.0877380371094,297.1499938964844,293.1499938964844,0.1740458309650421,-2778.681396484375,304.14227294921875,0.883163571357727,0.2520098090171814,0.1765875369310379,293.14324951171875,297.1499938964844,293.1499938964844,0.1976234912872314,-4161.3681640625,304.1468200683594,0.9148611426353456,0.2784346044063568,0.2643653452396393,293.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5060290694236755,0.050000000745058,0.2309446334838867,291.1344909667969,291.1499938964844,268.489990234375,267.0118408203125,283.0013732910156,293.5081481933594,291.1349792480469,1.0,0.2243810445070266,0.8287950754165649,0.8287950754165649,1.0,1.0,-0.975977897644043,0.4101398289203644,0.565838098526001,0.1826265454292297,0.0,0.0,0.3752356767654419,54.6958122253418,28.0,4.995984554290772,-8010.19970703125,118.66880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7874755859375,306.0519104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.021484375,18000.0,0.0,0.0,0.1795478910207748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842761874198913,0.284280776977539,-4.616222213371657e-06,0.0,0.0001822182821342,0.0,0.0,12.729585647583008,0.0,0.0,0.0,0.3051133453845978,4.0,0.0,1.0
408420,293.1014099121094,297.1499938964844,293.1499938964844,0.054921843111515,-1475.340576171875,304.1446838378906,0.6846901178359985,0.1035526171326637,0.0937677100300788,293.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5272785425186157,0.050000000745058,0.0484337769448757,293.0848083496094,297.1499938964844,293.1499938964844,0.1756142079830169,-2798.583251953125,304.1422424316406,0.9214515686035156,0.2541822791099548,0.1779022812843322,293.1408386230469,297.1499938964844,293.1499938964844,0.1979093253612518,-4165.94140625,304.1473999023437,0.9551672339439392,0.279094249010086,0.2647178769111633,293.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5272785425186157,0.050000000745058,0.2297489792108535,291.1381225585937,291.1499938964844,268.4700012207031,266.9967956542969,282.9869079589844,293.509033203125,291.1385498046875,1.0,0.2144204825162887,0.8286298513412476,0.8286298513412476,1.0,1.0,-0.9775599837303162,0.4110609889030456,0.5664990544319153,0.1823517978191375,0.0,0.0,0.3765752911567688,48.31953048706055,25.0,4.957903861999512,-8040.57421875,108.42863464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,306.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1809627264738083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285869151353836,0.2858737707138061,-4.621833795681596e-06,0.0,0.0001836541632656,0.0,0.0,12.82489013671875,0.0,0.0,0.0,0.3055101931095123,4.0,0.0,1.0
408480,293.1014099121094,297.1499938964844,293.1499938964844,0.054921843111515,-1475.340576171875,304.1446838378906,0.6846901178359985,0.1035526171326637,0.0937677100300788,293.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5272785425186157,0.050000000745058,0.0484337769448757,293.0848083496094,297.1499938964844,293.1499938964844,0.1756142079830169,-2798.583251953125,304.1422424316406,0.9214515686035156,0.2541822791099548,0.1779022812843322,293.1408386230469,297.1499938964844,293.1499938964844,0.1979093253612518,-4165.94140625,304.1473999023437,0.9551672339439392,0.279094249010086,0.2647178769111633,293.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5272785425186157,0.050000000745058,0.2297489792108535,291.1381225585937,291.1499938964844,268.4700012207031,266.9967956542969,282.9869079589844,293.509033203125,291.1385498046875,1.0,0.2144204825162887,0.8286298513412476,0.8286298513412476,1.0,1.0,-0.9775599837303162,0.4110609889030456,0.5664990544319153,0.1823517978191375,0.0,0.0,0.3765752911567688,48.31953048706055,25.0,4.957903861999512,-8040.57421875,108.42863464355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,306.0678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.94921875,18000.0,0.0,0.0,0.1809627264738083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285869151353836,0.2858737707138061,-4.621833795681596e-06,0.0,0.0001836541632656,0.0,0.0,12.82489013671875,0.0,0.0,0.0,0.3055101931095123,4.0,0.0,1.0
408540,293.0999450683594,297.1499938964844,293.1499938964844,0.055986288934946,-1493.3006591796875,304.1446838378906,0.7175816893577576,0.1050801426172256,0.0949288830161094,293.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.553481936454773,0.050000000745058,0.0482154041528701,293.0820617675781,297.1499938964844,293.1499938964844,0.1772683560848236,-2819.5693359375,304.1420593261719,0.9670085906982422,0.2563899457454681,0.1792756766080856,293.1384582519531,297.1499938964844,293.1499938964844,0.1982858926057815,-4172.13916015625,304.14764404296875,0.9926273822784424,0.2798089981079101,0.2651618123054504,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.553481936454773,0.050000000745058,0.2287131249904632,291.1408996582031,291.1499938964844,268.45001220703125,266.98162841796875,282.9731750488281,293.5105895996094,291.14111328125,1.0,0.2057801932096481,0.828464686870575,0.828464686870575,1.0,1.0,-0.9796290397644044,0.4121749103069305,0.5674540996551514,0.1822452545166015,0.0,0.0,0.3775854408740997,42.80309295654297,28.0,3.4599528312683105,-8070.44677734375,99.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061828613281,306.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.182217463850975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870394587516784,0.2870440781116485,-4.6259965529316105e-06,0.0,0.0001849275577114,0.0,0.0,12.895214080810549,0.0,0.0,0.0,0.3058041632175445,4.0,0.0,1.0
408600,293.0999450683594,297.1499938964844,293.1499938964844,0.055986288934946,-1493.3006591796875,304.1446838378906,0.7175816893577576,0.1050801426172256,0.0949288830161094,293.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.553481936454773,0.050000000745058,0.0482154041528701,293.0820617675781,297.1499938964844,293.1499938964844,0.1772683560848236,-2819.5693359375,304.1420593261719,0.9670085906982422,0.2563899457454681,0.1792756766080856,293.1384582519531,297.1499938964844,293.1499938964844,0.1982858926057815,-4172.13916015625,304.14764404296875,0.9926273822784424,0.2798089981079101,0.2651618123054504,293.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.553481936454773,0.050000000745058,0.2287131249904632,291.1408996582031,291.1499938964844,268.45001220703125,266.98162841796875,282.9731750488281,293.5105895996094,291.14111328125,1.0,0.2057801932096481,0.828464686870575,0.828464686870575,1.0,1.0,-0.9796290397644044,0.4121749103069305,0.5674540996551514,0.1822452545166015,0.0,0.0,0.3775854408740997,42.80309295654297,28.0,3.4599528312683105,-8070.44677734375,99.6898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8061828613281,306.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1953125,18000.0,0.0,0.0,0.182217463850975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870394587516784,0.2870440781116485,-4.6259965529316105e-06,0.0,0.0001849275577114,0.0,0.0,12.895214080810549,0.0,0.0,0.0,0.3058041632175445,4.0,0.0,1.0
408660,293.0985412597656,297.1499938964844,293.1499938964844,0.0571184121072292,-1512.3992919921875,304.1445617675781,0.7362738847732544,0.1066310405731201,0.0962206721305847,293.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.56902676820755,0.050000000745058,0.0481135994195938,293.07867431640625,297.1499938964844,293.1499938964844,0.1790027022361755,-2841.439208984375,304.1418151855469,0.9898560047149658,0.2587965428829193,0.180814117193222,293.1283569335937,297.1499938964844,293.1499938964844,0.1877095252275467,-3988.971435546875,304.1666564941406,0.9984561204910278,0.2821042537689209,0.2533400058746338,293.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.56902676820755,0.050000000745058,0.228230208158493,291.1498413085937,291.1499938964844,268.42999267578125,266.96630859375,282.9467468261719,293.4882202148437,291.1532287597656,1.0,0.2000084817409515,0.8283044099807739,0.8283044099807739,1.0,1.0,-0.968141496181488,0.4075151085853576,0.5606263875961304,0.1785350888967514,0.0,0.0,0.3773121833801269,40.06852722167969,31.0,20.630603790283203,-8052.83984375,92.78765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,306.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1832442432641983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876210212707519,0.2876256704330444,-4.629169325198745e-06,0.0,0.000185969605809,0.0,0.0,12.93310546875,0.0,0.0,0.0,0.3059525787830353,4.0,0.0,1.0
408720,293.0985412597656,297.1499938964844,293.1499938964844,0.0571184121072292,-1512.3992919921875,304.1445617675781,0.7362738847732544,0.1066310405731201,0.0962206721305847,293.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.56902676820755,0.050000000745058,0.0481135994195938,293.07867431640625,297.1499938964844,293.1499938964844,0.1790027022361755,-2841.439208984375,304.1418151855469,0.9898560047149658,0.2587965428829193,0.180814117193222,293.1283569335937,297.1499938964844,293.1499938964844,0.1877095252275467,-3988.971435546875,304.1666564941406,0.9984561204910278,0.2821042537689209,0.2533400058746338,293.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.56902676820755,0.050000000745058,0.228230208158493,291.1498413085937,291.1499938964844,268.42999267578125,266.96630859375,282.9467468261719,293.4882202148437,291.1532287597656,1.0,0.2000084817409515,0.8283044099807739,0.8283044099807739,1.0,1.0,-0.968141496181488,0.4075151085853576,0.5606263875961304,0.1785350888967514,0.0,0.0,0.3773121833801269,40.06852722167969,31.0,20.630603790283203,-8052.83984375,92.78765869140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8359069824219,306.1436462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.166015625,18000.0,0.0,0.0,0.1832442432641983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876210212707519,0.2876256704330444,-4.629169325198745e-06,0.0,0.000185969605809,0.0,0.0,12.93310546875,0.0,0.0,0.0,0.3059525787830353,4.0,0.0,1.0
408780,293.0972900390625,297.1499938964844,293.1499938964844,0.0582457222044467,-1531.3985595703125,304.1445007324219,0.7476125359535217,0.1081875711679458,0.0975710153579711,293.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5768834352493286,0.050000000745058,0.0480675511062145,293.0729064941406,297.1499938964844,293.1499938964844,0.1772216409444809,-2818.881591796875,304.14825439453125,0.9970449209213256,0.2617534101009369,0.1796563416719436,293.1052551269531,297.1499938964844,293.1499938964844,0.1781100034713745,-3823.2451171875,304.17645263671875,0.9968073964118958,0.2873254418373108,0.24300217628479,293.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5768834352493286,0.050000000745058,0.2280117571353912,291.16961669921875,291.1499938964844,268.4100036621094,266.9508972167969,282.8995361328125,293.4305725097656,291.1705627441406,1.0,0.1962919384241104,0.8281441926956177,0.8281441926956177,1.0,1.0,-0.9553638100624084,0.4023330509662628,0.553030788898468,0.174455925822258,0.0,0.0,0.3731294572353363,38.73047256469727,49.0,18.304094314575195,-7989.78125,88.0826644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55078125,18000.0,0.0,0.0,0.183784618973732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283834844827652,0.283839464187622,-4.622438609658275e-06,0.0,0.0001865180238382,0.0,0.0,12.72323226928711,0.0,0.0,0.0,0.3051276803016662,4.0,0.0,1.0
408840,293.0972900390625,297.1499938964844,293.1499938964844,0.0582457222044467,-1531.3985595703125,304.1445007324219,0.7476125359535217,0.1081875711679458,0.0975710153579711,293.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5768834352493286,0.050000000745058,0.0480675511062145,293.0729064941406,297.1499938964844,293.1499938964844,0.1772216409444809,-2818.881591796875,304.14825439453125,0.9970449209213256,0.2617534101009369,0.1796563416719436,293.1052551269531,297.1499938964844,293.1499938964844,0.1781100034713745,-3823.2451171875,304.17645263671875,0.9968073964118958,0.2873254418373108,0.24300217628479,293.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5768834352493286,0.050000000745058,0.2280117571353912,291.16961669921875,291.1499938964844,268.4100036621094,266.9508972167969,282.8995361328125,293.4305725097656,291.1705627441406,1.0,0.1962919384241104,0.8281441926956177,0.8281441926956177,1.0,1.0,-0.9553638100624084,0.4023330509662628,0.553030788898468,0.174455925822258,0.0,0.0,0.3731294572353363,38.73047256469727,49.0,18.304094314575195,-7989.78125,88.0826644897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8965148925781,306.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.55078125,18000.0,0.0,0.0,0.183784618973732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.283834844827652,0.283839464187622,-4.622438609658275e-06,0.0,0.0001865180238382,0.0,0.0,12.72323226928711,0.0,0.0,0.0,0.3051276803016662,4.0,0.0,1.0
408900,293.0967712402344,297.1499938964844,293.1499938964844,0.0588858760893344,-1542.361328125,304.1443176269531,0.7480840682983398,0.108960136771202,0.0982775092124939,293.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5757028460502625,0.050000000745058,0.0480742864310741,293.06768798828125,297.1499938964844,293.1499938964844,0.1786304861307144,-2835.839599609375,304.1458740234375,0.997154176235199,0.2637590765953064,0.1806806623935699,293.0963134765625,297.1499938964844,293.1499938964844,0.1793087422847747,-3845.500244140625,304.1693420410156,0.9970996975898744,0.289655476808548,0.2445719242095947,293.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5757028460502625,0.050000000745058,0.228043720126152,291.1713256835937,291.1499938964844,268.3999938964844,266.943115234375,282.8797302246094,293.4091796875,291.1702880859375,1.0,0.1976382434368133,0.8280640244483948,0.8280640244483948,1.0,1.0,-0.9596427083015442,0.4042814075946808,0.555361270904541,0.1752215027809143,0.0,0.0,0.3714999556541443,38.94580078125,49.0,3.4816744327545166,-7996.3486328125,89.24967193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378356933594,306.1640930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.94921875,18000.0,0.0,0.0,0.1838371604681015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818510234355926,0.2818556427955627,-4.616415935743135e-06,0.0,0.0001865713566076,0.0,0.0,12.607429504394531,0.0,0.0,0.0,0.3046603500843048,4.0,0.0,1.0
408960,293.0962829589844,297.1499938964844,293.1499938964844,0.0596274361014366,-1555.30859375,304.1440124511719,0.7450774312019348,0.109726645052433,0.0989931672811508,293.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5711990594863892,0.050000000745058,0.0481005534529686,293.0682067871094,297.1499938964844,293.1499938964844,0.1840819269418716,-2906.150146484375,304.1366882324219,0.9981147050857544,0.2647092938423157,0.1850592643022537,293.09332275390625,297.1499938964844,293.1499938964844,0.1845948100090026,-3939.14990234375,304.1561279296875,0.998068630695343,0.290926992893219,0.2505069673061371,293.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5711990594863892,0.050000000745058,0.2281683087348938,291.15875244140625,291.1499938964844,268.3900146484375,266.9353332519531,282.8773498535156,293.416748046875,291.1532592773437,1.0,0.2009033113718032,0.8280481696128845,0.8280481696128845,1.0,1.0,-0.9731044769287108,0.4100736081600189,0.5630308985710144,0.1786048859357834,0.0,0.0,0.3720832169055938,39.77369689941406,52.0,-27.346660614013672,-8043.45263671875,93.30425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97613525390625,306.1409606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.80859375,18000.0,0.0,0.0,0.1838387697935104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810133695602417,0.2810179591178894,-4.611329586623469e-06,0.0,0.0001865729718701,0.0,0.0,12.552189826965332,0.0,0.0,0.0,0.3044437766075134,4.0,0.0,1.0
409020,293.0953063964844,297.1499938964844,293.1499938964844,0.061179157346487,-1582.5924072265625,304.1434326171875,0.7382240891456604,0.1112909987568855,0.1004499420523643,293.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.561252236366272,0.050000000745058,0.048162505030632,293.0726013183594,297.1499938964844,293.1499938964844,0.185876727104187,-2929.090576171875,304.13818359375,0.9881826639175416,0.2658803164958954,0.1859887838363647,293.1020812988281,297.1499938964844,293.1499938964844,0.1964832842350006,-4145.8740234375,304.1346130371094,0.9990000128746032,0.2906144559383392,0.2633343040943146,293.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.561252236366272,0.050000000745058,0.2284621894359588,291.1204528808594,291.1499938964844,268.3699951171875,266.9196472167969,282.8950500488281,293.4701843261719,291.11883544921875,1.0,0.2059877812862396,0.8280163407325745,0.8280163407325745,1.0,1.0,-0.9917488098144532,0.4181289672851562,0.5736198425292969,0.1832726299762725,0.0,0.0,0.3789915442466736,41.57138442993164,55.0,-31.923751831054688,-8187.80859375,100.19007110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,306.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9375,18000.0,0.0,0.0,0.1840114891529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286781758069992,0.2867863774299621,-4.619026185537223e-06,0.0,0.000186748264241,0.0,0.0,12.863977432250977,0.0,0.0,0.0,0.3056565523147583,4.0,0.0,1.0
409080,293.0953063964844,297.1499938964844,293.1499938964844,0.061179157346487,-1582.5924072265625,304.1434326171875,0.7382240891456604,0.1112909987568855,0.1004499420523643,293.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.561252236366272,0.050000000745058,0.048162505030632,293.0726013183594,297.1499938964844,293.1499938964844,0.185876727104187,-2929.090576171875,304.13818359375,0.9881826639175416,0.2658803164958954,0.1859887838363647,293.1020812988281,297.1499938964844,293.1499938964844,0.1964832842350006,-4145.8740234375,304.1346130371094,0.9990000128746032,0.2906144559383392,0.2633343040943146,293.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228942871094,0.561252236366272,0.050000000745058,0.2284621894359588,291.1204528808594,291.1499938964844,268.3699951171875,266.9196472167969,282.8950500488281,293.4701843261719,291.11883544921875,1.0,0.2059877812862396,0.8280163407325745,0.8280163407325745,1.0,1.0,-0.9917488098144532,0.4181289672851562,0.5736198425292969,0.1832726299762725,0.0,0.0,0.3789915442466736,41.57138442993164,55.0,-31.923751831054688,-8187.80859375,100.19007110595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0181579589844,306.1918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9375,18000.0,0.0,0.0,0.1840114891529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286781758069992,0.2867863774299621,-4.619026185537223e-06,0.0,0.000186748264241,0.0,0.0,12.863977432250977,0.0,0.0,0.0,0.3056565523147583,4.0,0.0,1.0
409140,293.09454345703125,297.1499938964844,293.1499938964844,0.0625531375408172,-1606.5460205078125,304.1433410644531,0.7302113771438599,0.112831525504589,0.1019132584333419,293.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5501438975334167,0.050000000745058,0.0482393465936183,293.07452392578125,297.1499938964844,293.1499938964844,0.187443658709526,-2948.5869140625,304.13946533203125,0.9756523966789246,0.2674488127231598,0.1871021389961242,293.1191101074219,297.1499938964844,293.1499938964844,0.2065742313861847,-4315.58447265625,304.1234741210937,0.9970912933349608,0.2883833348751068,0.2740500867366791,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5501438975334167,0.050000000745058,0.2288267016410827,291.11260986328125,291.1499938964844,268.3500061035156,266.90380859375,282.919677734375,293.5357971191406,291.1118469238281,1.0,0.2115270048379898,0.8279845714569092,0.8279845714569092,1.0,1.0,-1.0085073709487915,0.4253821671009063,0.5831252336502075,0.1875040084123611,0.0,0.0,0.3845511078834533,43.72667694091797,58.0,-15.793203353881836,-8315.345703125,107.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,306.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.923828125,18000.0,0.0,0.0,0.184670478105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930726706981659,0.2930773198604584,-4.638475274987286e-06,0.0,0.000187417055713,0.0,0.0,13.236665725708008,0.0,0.0,0.0,0.3071790635585785,4.0,0.0,1.0
409200,293.09454345703125,297.1499938964844,293.1499938964844,0.0625531375408172,-1606.5460205078125,304.1433410644531,0.7302113771438599,0.112831525504589,0.1019132584333419,293.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5501438975334167,0.050000000745058,0.0482393465936183,293.07452392578125,297.1499938964844,293.1499938964844,0.187443658709526,-2948.5869140625,304.13946533203125,0.9756523966789246,0.2674488127231598,0.1871021389961242,293.1191101074219,297.1499938964844,293.1499938964844,0.2065742313861847,-4315.58447265625,304.1234741210937,0.9970912933349608,0.2883833348751068,0.2740500867366791,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134033203125,0.5501438975334167,0.050000000745058,0.2288267016410827,291.11260986328125,291.1499938964844,268.3500061035156,266.90380859375,282.919677734375,293.5357971191406,291.1118469238281,1.0,0.2115270048379898,0.8279845714569092,0.8279845714569092,1.0,1.0,-1.0085073709487915,0.4253821671009063,0.5831252336502075,0.1875040084123611,0.0,0.0,0.3845511078834533,43.72667694091797,58.0,-15.793203353881836,-8315.345703125,107.469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059814453125,306.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.923828125,18000.0,0.0,0.0,0.184670478105545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2930726706981659,0.2930773198604584,-4.638475274987286e-06,0.0,0.000187417055713,0.0,0.0,13.236665725708008,0.0,0.0,0.0,0.3071790635585785,4.0,0.0,1.0
409260,293.093994140625,297.1499938964844,293.1499938964844,0.0638270527124404,-1628.628662109375,304.1434326171875,0.7174292206764221,0.1143443658947944,0.1033986881375312,293.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.534770667552948,0.050000000745058,0.0483633652329444,293.07470703125,297.1499938964844,293.1499938964844,0.188974380493164,-2967.421142578125,304.14044189453125,0.954927623271942,0.26932293176651,0.1884396821260452,293.1268005371094,297.1499938964844,293.1499938964844,0.2053994834423065,-4294.666015625,304.134033203125,0.976617157459259,0.2875817716121673,0.2728543281555176,293.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.534770667552948,0.050000000745058,0.2294149845838546,291.1221008300781,291.1499938964844,268.3299865722656,266.8878173828125,282.9276123046875,293.5704040527344,291.1241455078125,1.0,0.2169354707002639,0.827606201171875,0.827606201171875,1.0,1.0,-1.0110455751419067,0.4265871047973633,0.5844584107398987,0.1877673417329788,0.0,0.0,0.3879755437374115,46.89150619506836,61.0,11.523653984069824,-8374.19921875,113.50650787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,306.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.474609375,18000.0,0.0,0.0,0.1857006102800369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980722188949585,0.298076868057251,-4.657014414988225e-06,0.0,0.0001884625089587,0.0,0.0,13.544561386108398,0.0,0.0,0.0,0.3084416091442108,4.0,0.0,1.0
409320,293.093994140625,297.1499938964844,293.1499938964844,0.0638270527124404,-1628.628662109375,304.1434326171875,0.7174292206764221,0.1143443658947944,0.1033986881375312,293.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.534770667552948,0.050000000745058,0.0483633652329444,293.07470703125,297.1499938964844,293.1499938964844,0.188974380493164,-2967.421142578125,304.14044189453125,0.954927623271942,0.26932293176651,0.1884396821260452,293.1268005371094,297.1499938964844,293.1499938964844,0.2053994834423065,-4294.666015625,304.134033203125,0.976617157459259,0.2875817716121673,0.2728543281555176,293.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202087402344,0.534770667552948,0.050000000745058,0.2294149845838546,291.1221008300781,291.1499938964844,268.3299865722656,266.8878173828125,282.9276123046875,293.5704040527344,291.1241455078125,1.0,0.2169354707002639,0.827606201171875,0.827606201171875,1.0,1.0,-1.0110455751419067,0.4265871047973633,0.5844584107398987,0.1877673417329788,0.0,0.0,0.3879755437374115,46.89150619506836,61.0,11.523653984069824,-8374.19921875,113.50650787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,306.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.474609375,18000.0,0.0,0.0,0.1857006102800369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980722188949585,0.298076868057251,-4.657014414988225e-06,0.0,0.0001884625089587,0.0,0.0,13.544561386108398,0.0,0.0,0.0,0.3084416091442108,4.0,0.0,1.0
409380,293.0936889648437,297.1499938964844,293.1499938964844,0.0650834515690803,-1650.574462890625,304.1435241699219,0.7063632607460022,0.115825705230236,0.1048464253544807,293.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.522481381893158,0.050000000745058,0.0484828725457191,293.0744934082031,297.1499938964844,293.1499938964844,0.1906876116991043,-2988.669189453125,304.1407470703125,0.936355710029602,0.2712737023830414,0.1898843646049499,293.1276550292969,297.1499938964844,293.1499938964844,0.2057438343763351,-4299.0263671875,304.138671875,0.9577451944351196,0.2879877090454101,0.2731793820858001,293.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.522481381893158,0.050000000745058,0.2299818843603134,291.1298217773437,291.1499938964844,268.3099975585937,266.8717041015625,282.9242553710937,293.5846252441406,291.12994384765625,1.0,0.2223153263330459,0.8272278904914856,0.8272278904914856,1.0,1.0,-1.0157307386398315,0.4286856651306152,0.5870450735092163,0.1886733472347259,0.0,0.0,0.3899558484554291,49.97122573852539,64.0,6.74362325668335,-8408.25,119.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,306.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.1868760585784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002296090126037,0.3002342879772186,-4.666436780098593e-06,0.0,0.0001896554458653,0.0,0.0,13.6823148727417,0.0,0.0,0.0,0.3090410232543945,4.0,0.0,1.0
409440,293.0936889648437,297.1499938964844,293.1499938964844,0.0650834515690803,-1650.574462890625,304.1435241699219,0.7063632607460022,0.115825705230236,0.1048464253544807,293.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.522481381893158,0.050000000745058,0.0484828725457191,293.0744934082031,297.1499938964844,293.1499938964844,0.1906876116991043,-2988.669189453125,304.1407470703125,0.936355710029602,0.2712737023830414,0.1898843646049499,293.1276550292969,297.1499938964844,293.1499938964844,0.2057438343763351,-4299.0263671875,304.138671875,0.9577451944351196,0.2879877090454101,0.2731793820858001,293.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.522481381893158,0.050000000745058,0.2299818843603134,291.1298217773437,291.1499938964844,268.3099975585937,266.8717041015625,282.9242553710937,293.5846252441406,291.12994384765625,1.0,0.2223153263330459,0.8272278904914856,0.8272278904914856,1.0,1.0,-1.0157307386398315,0.4286856651306152,0.5870450735092163,0.1886733472347259,0.0,0.0,0.3899558484554291,49.97122573852539,64.0,6.74362325668335,-8408.25,119.901611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,306.23602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.908203125,18000.0,0.0,0.0,0.1868760585784912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002296090126037,0.3002342879772186,-4.666436780098593e-06,0.0,0.0001896554458653,0.0,0.0,13.6823148727417,0.0,0.0,0.0,0.3090410232543945,4.0,0.0,1.0
409500,293.09356689453125,297.1499938964844,293.1499938964844,0.0657264366745948,-1661.8917236328125,304.1435241699219,0.701213538646698,0.1165665611624717,0.1055680587887764,293.9110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5171102285385132,0.050000000745058,0.0485427603125572,293.0744323730469,297.1499938964844,293.1499938964844,0.1915921419858932,-2999.933837890625,304.1407775878906,0.927734911441803,0.2722418308258056,0.1906045526266098,293.12744140625,297.1499938964844,293.1499938964844,0.2061114758253097,-4304.75146484375,304.1400451660156,0.9486373662948608,0.2883182764053345,0.2735218107700348,293.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.5171102285385132,0.050000000745058,0.2302659600973129,291.1301574707031,291.1499938964844,268.29998779296875,266.86358642578125,282.9218444824219,293.5901794433594,291.1302795410156,1.0,0.2249881476163864,0.8270387053489685,0.8270387053489685,1.0,1.0,-1.0182851552963257,0.4298194050788879,0.588465690612793,0.1892013251781463,0.0,0.0,0.3912420868873596,51.517723083496094,64.0,4.378728866577148,-8430.65625,123.18242645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.914794921875,306.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.591796875,18000.0,0.0,0.0,0.1874923259019851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3016219735145569,0.3016266524791717,-4.670726866606856e-06,0.0,0.0001902808726299,0.0,0.0,13.766678810119627,0.0,0.0,0.0,0.309388130903244,4.0,0.0,1.0
409560,293.0934143066406,297.1499938964844,293.1499938964844,0.0663683786988258,-1673.217041015625,304.1435546875,0.6963937282562256,0.1173099353909492,0.1062916815280914,293.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5121695399284363,0.050000000745058,0.0486029312014579,293.07440185546875,297.1499938964844,293.1499938964844,0.1924900412559509,-3011.100830078125,304.1408386230469,0.9196489453315736,0.2732047140598297,0.1913211345672607,293.12701416015625,297.1499938964844,293.1499938964844,0.2065088003873825,-4311.044921875,304.14111328125,0.9397851824760436,0.2886834740638733,0.2739104330539703,293.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.5121695399284363,0.050000000745058,0.230551391839981,291.13067626953125,291.1499938964844,268.2900085449219,266.8554382324219,282.9193115234375,293.5955505371094,291.1308288574219,1.0,0.2276462316513061,0.8269256949424744,0.8269256949424744,1.0,1.0,-1.0208948850631714,0.4309785664081573,0.5899163484573364,0.1897601634263992,0.0,0.0,0.3924786448478699,53.072391510009766,67.0,3.095056772232056,-8453.9267578125,126.50656127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996887207031,306.23095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.048828125,18000.0,0.0,0.0,0.188130497932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030474781990051,0.30305215716362,-4.675325726566371e-06,0.0,0.0001909285492729,0.0,0.0,13.853864669799805,0.0,0.0,0.0,0.3097452223300934,4.0,0.0,1.0
