time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409620,293.0931091308594,297.1499938964844,293.1499938964844,0.0676576867699623,-1696.0565185546875,304.1435546875,0.6876468658447266,0.1188047304749488,0.1077468171715736,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5033841729164124,0.050000000745058,0.0487241894006729,293.07440185546875,297.1499938964844,293.1499938964844,0.1942855268716812,-3033.406982421875,304.1408996582031,0.9054348468780518,0.2751168608665466,0.1927451193332672,293.12603759765625,297.1499938964844,293.1499938964844,0.2073546946048736,-4324.64794921875,304.14263916015625,0.9231592416763306,0.2894673645496368,0.2747538387775421,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5033841729164124,0.050000000745058,0.2311265766620636,291.1312255859375,291.1499938964844,268.2699890136719,266.8390197753906,282.91455078125,293.6064758300781,291.1312561035156,1.0,0.2329113930463791,0.8266996741294861,0.8266996741294861,1.0,1.0,-1.0261987447738647,0.4333239495754242,0.5928747653961182,0.1909315288066864,0.0,0.0,0.3949334621429443,56.20685577392578,70.0,1.1394823789596558,-8500.8271484375,133.26824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727722167969,306.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.873046875,18000.0,0.0,0.0,0.1894579380750656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30584716796875,0.3058518767356872,-4.6846303121128585e-06,0.0,0.000192275721929,0.0,0.0,14.026588439941406,0.0,0.0,0.0,0.3104566037654876,4.0,0.0,1.0
409680,293.0931091308594,297.1499938964844,293.1499938964844,0.0676576867699623,-1696.0565185546875,304.1435546875,0.6876468658447266,0.1188047304749488,0.1077468171715736,293.8985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5033841729164124,0.050000000745058,0.0487241894006729,293.07440185546875,297.1499938964844,293.1499938964844,0.1942855268716812,-3033.406982421875,304.1408996582031,0.9054348468780518,0.2751168608665466,0.1927451193332672,293.12603759765625,297.1499938964844,293.1499938964844,0.2073546946048736,-4324.64794921875,304.14263916015625,0.9231592416763306,0.2894673645496368,0.2747538387775421,293.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5033841729164124,0.050000000745058,0.2311265766620636,291.1312255859375,291.1499938964844,268.2699890136719,266.8390197753906,282.91455078125,293.6064758300781,291.1312561035156,1.0,0.2329113930463791,0.8266996741294861,0.8266996741294861,1.0,1.0,-1.0261987447738647,0.4333239495754242,0.5928747653961182,0.1909315288066864,0.0,0.0,0.3949334621429443,56.20685577392578,70.0,1.1394823789596558,-8500.8271484375,133.26824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8727722167969,306.2284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.873046875,18000.0,0.0,0.0,0.1894579380750656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30584716796875,0.3058518767356872,-4.6846303121128585e-06,0.0,0.000192275721929,0.0,0.0,14.026588439941406,0.0,0.0,0.0,0.3104566037654876,4.0,0.0,1.0
409740,293.0928039550781,297.1499938964844,293.1499938964844,0.0689519718289375,-1719.1011962890625,304.1435546875,0.6799702048301697,0.1203098073601722,0.1092122942209243,293.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4957581162452698,0.050000000745058,0.0488464348018169,293.07452392578125,297.1499938964844,293.1499938964844,0.1960756778717041,-3055.60693359375,304.14093017578125,0.8937236070632935,0.2770116627216339,0.1941575109958648,293.1249389648437,297.1499938964844,293.1499938964844,0.2082358002662658,-4338.97607421875,304.14361572265625,0.9086076617240906,0.2902962863445282,0.2756475508213043,293.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4957581162452698,0.050000000745058,0.2317064553499221,291.1313781738281,291.1499938964844,268.25,266.82244873046875,282.910400390625,293.6179504394531,291.1314392089844,1.0,0.2380970418453216,0.8264736533164978,0.8264736533164978,1.0,1.0,-1.0315682888031006,0.435685396194458,0.5958828330039978,0.1921589523553848,0.0,0.0,0.397406667470932,59.36829376220703,73.0,0.522707998752594,-8549.5654296875,140.1605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,306.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.505859375,18000.0,0.0,0.0,0.1908348053693771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086947798728943,0.3086994886398315,-4.694150447903667e-06,0.0,0.0001936730550369,0.0,0.0,14.203445434570312,0.0,0.0,0.0,0.3111843168735504,4.0,0.0,1.0
409800,293.0928039550781,297.1499938964844,293.1499938964844,0.0689519718289375,-1719.1011962890625,304.1435546875,0.6799702048301697,0.1203098073601722,0.1092122942209243,293.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4957581162452698,0.050000000745058,0.0488464348018169,293.07452392578125,297.1499938964844,293.1499938964844,0.1960756778717041,-3055.60693359375,304.14093017578125,0.8937236070632935,0.2770116627216339,0.1941575109958648,293.1249389648437,297.1499938964844,293.1499938964844,0.2082358002662658,-4338.97607421875,304.14361572265625,0.9086076617240906,0.2902962863445282,0.2756475508213043,293.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.4957581162452698,0.050000000745058,0.2317064553499221,291.1313781738281,291.1499938964844,268.25,266.82244873046875,282.910400390625,293.6179504394531,291.1314392089844,1.0,0.2380970418453216,0.8264736533164978,0.8264736533164978,1.0,1.0,-1.0315682888031006,0.435685396194458,0.5958828330039978,0.1921589523553848,0.0,0.0,0.397406667470932,59.36829376220703,73.0,0.522707998752594,-8549.5654296875,140.1605682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,306.23004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.505859375,18000.0,0.0,0.0,0.1908348053693771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086947798728943,0.3086994886398315,-4.694150447903667e-06,0.0,0.0001936730550369,0.0,0.0,14.203445434570312,0.0,0.0,0.0,0.3111843168735504,4.0,0.0,1.0
409860,293.09246826171875,297.1499938964844,293.1499938964844,0.0702457502484321,-1742.2406005859375,304.1435241699219,0.6732305288314819,0.1218238025903701,0.1106866896152496,293.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4889236092567444,0.050000000745058,0.048969380557537,293.0746765136719,297.1499938964844,293.1499938964844,0.1978487372398376,-3077.5439453125,304.1410217285156,0.8832650780677795,0.2788886725902557,0.1955581456422805,293.1238098144531,297.1499938964844,293.1499938964844,0.2091307044029235,-4353.603515625,304.14422607421875,0.8965700268745422,0.2911575436592102,0.2765745520591736,293.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4889236092567444,0.050000000745058,0.2322896718978881,291.1318664550781,291.1499938964844,268.2300109863281,266.80572509765625,282.90692138671875,293.62994384765625,291.1319580078125,1.0,0.2431941330432891,0.82621830701828,0.82621830701828,1.0,1.0,-1.0369791984558103,0.4380511939525604,0.598927915096283,0.1934316754341125,0.0,0.0,0.399794340133667,62.54915618896485,76.0,0.7036130428314209,-8598.9951171875,147.16600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335876464844,306.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.703125,18000.0,0.0,0.0,0.1922398209571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114992082118988,0.311503916978836,-4.703749254986178e-06,0.0,0.0001950989826582,0.0,0.0,14.379263877868652,0.0,0.0,0.0,0.3119077682495117,4.0,0.0,1.0
409920,293.09246826171875,297.1499938964844,293.1499938964844,0.0702457502484321,-1742.2406005859375,304.1435241699219,0.6732305288314819,0.1218238025903701,0.1106866896152496,293.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4889236092567444,0.050000000745058,0.048969380557537,293.0746765136719,297.1499938964844,293.1499938964844,0.1978487372398376,-3077.5439453125,304.1410217285156,0.8832650780677795,0.2788886725902557,0.1955581456422805,293.1238098144531,297.1499938964844,293.1499938964844,0.2091307044029235,-4353.603515625,304.14422607421875,0.8965700268745422,0.2911575436592102,0.2765745520591736,293.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4889236092567444,0.050000000745058,0.2322896718978881,291.1318664550781,291.1499938964844,268.2300109863281,266.80572509765625,282.90692138671875,293.62994384765625,291.1319580078125,1.0,0.2431941330432891,0.82621830701828,0.82621830701828,1.0,1.0,-1.0369791984558103,0.4380511939525604,0.598927915096283,0.1934316754341125,0.0,0.0,0.399794340133667,62.54915618896485,76.0,0.7036130428314209,-8598.9951171875,147.16600036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335876464844,306.2347412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.703125,18000.0,0.0,0.0,0.1922398209571838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114992082118988,0.311503916978836,-4.703749254986178e-06,0.0,0.0001950989826582,0.0,0.0,14.379263877868652,0.0,0.0,0.0,0.3119077682495117,4.0,0.0,1.0
409980,293.0921630859375,297.1499938964844,293.1499938964844,0.0715386867523193,-1765.4654541015625,304.1435241699219,0.6673118472099304,0.1233458891510963,0.1121689453721046,293.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4825162887573242,0.050000000745058,0.0490927211940288,293.074951171875,297.1499938964844,293.1499938964844,0.1996039450168609,-3099.211181640625,304.1410827636719,0.8738924860954285,0.2807462513446808,0.1969457268714904,293.1227111816406,297.1499938964844,293.1499938964844,0.2100391983985901,-4368.4990234375,304.1446228027344,0.8858603239059448,0.2920467257499695,0.2775291502475738,293.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4825162887573242,0.050000000745058,0.2328747361898422,291.13262939453125,291.1499938964844,268.2099914550781,266.7888488769531,282.90399169921875,293.6424560546875,291.1327514648437,1.0,0.2481953650712967,0.8259629011154175,0.8259629011154175,1.0,1.0,-1.042419672012329,0.4404191970825195,0.6020005345344543,0.1947467476129531,0.0,0.0,0.402058482170105,65.7413558959961,79.0,1.0095525979995728,-8648.3974609375,154.26852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,306.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.267578125,18000.0,0.0,0.0,0.1936503946781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141916394233703,0.3141963481903076,-4.713140697276685e-06,0.0,0.0001965305418707,0.0,0.0,14.549524307250977,0.0,0.0,0.0,0.3126084804534912,4.0,0.0,1.0
410040,293.0921630859375,297.1499938964844,293.1499938964844,0.0715386867523193,-1765.4654541015625,304.1435241699219,0.6673118472099304,0.1233458891510963,0.1121689453721046,293.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4825162887573242,0.050000000745058,0.0490927211940288,293.074951171875,297.1499938964844,293.1499938964844,0.1996039450168609,-3099.211181640625,304.1410827636719,0.8738924860954285,0.2807462513446808,0.1969457268714904,293.1227111816406,297.1499938964844,293.1499938964844,0.2100391983985901,-4368.4990234375,304.1446228027344,0.8858603239059448,0.2920467257499695,0.2775291502475738,293.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4825162887573242,0.050000000745058,0.2328747361898422,291.13262939453125,291.1499938964844,268.2099914550781,266.7888488769531,282.90399169921875,293.6424560546875,291.1327514648437,1.0,0.2481953650712967,0.8259629011154175,0.8259629011154175,1.0,1.0,-1.042419672012329,0.4404191970825195,0.6020005345344543,0.1947467476129531,0.0,0.0,0.402058482170105,65.7413558959961,79.0,1.0095525979995728,-8648.3974609375,154.26852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82177734375,306.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.267578125,18000.0,0.0,0.0,0.1936503946781158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3141916394233703,0.3141963481903076,-4.713140697276685e-06,0.0,0.0001965305418707,0.0,0.0,14.549524307250977,0.0,0.0,0.0,0.3126084804534912,4.0,0.0,1.0
410100,293.0920104980469,297.1499938964844,293.1499938964844,0.0721847116947174,-1777.1068115234375,304.1435241699219,0.6646255850791931,0.1241095215082168,0.1129125729203224,293.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4793601930141449,0.050000000745058,0.0491544678807258,293.0750732421875,297.1499938964844,293.1499938964844,0.2004749178886413,-3109.94580078125,304.14111328125,0.8695743680000305,0.2816673815250397,0.1976342946290969,293.1221618652344,297.1499938964844,293.1499938964844,0.2104989290237426,-4376.0478515625,304.144775390625,0.8808984756469727,0.2925007343292236,0.278015673160553,293.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.4793601930141449,0.050000000745058,0.2331676334142685,291.1330871582031,291.1499938964844,268.20001220703125,266.78033447265625,282.9027404785156,293.6488952636719,291.1332092285156,1.0,0.2506591379642486,0.8258352279663086,0.8258352279663086,1.0,1.0,-1.0451483726501465,0.4416030645370483,0.6035453081130981,0.1954189538955688,0.0,0.0,0.4031390845775604,67.3399658203125,79.0,1.1430355310440063,-8672.9951171875,157.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8178405761719,306.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.625,18000.0,0.0,0.0,0.1943510919809341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154875040054321,0.3154922127723694,-4.717712727142498e-06,0.0,0.0001972416503122,0.0,0.0,14.631958961486816,0.0,0.0,0.0,0.3129477202892303,4.0,0.0,1.0
410160,293.09185791015625,297.1499938964844,293.1499938964844,0.0728303864598274,-1788.765869140625,304.1435241699219,0.6621032357215881,0.1248746365308761,0.1136576235294342,293.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4761766493320465,0.050000000745058,0.0492162592709064,293.07525634765625,297.1499938964844,293.1499938964844,0.2013416886329651,-3120.617431640625,304.1411437988281,0.8654804229736328,0.2825834155082702,0.1983193606138229,293.1216125488281,297.1499938964844,293.1499938964844,0.2109624445438385,-4383.6630859375,304.1448669433594,0.8761804699897766,0.2929604649543762,0.2785077691078186,293.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.4761766493320465,0.050000000745058,0.2334607392549514,291.133544921875,291.1499938964844,268.19000244140625,266.7718200683594,282.901611328125,293.65545654296875,291.1336975097656,1.0,0.2530986368656158,0.8256974816322327,0.8256974816322327,1.0,1.0,-1.0478814840316772,0.442785769701004,0.6050956845283508,0.1960996240377426,0.0,0.0,0.4041847884654999,68.93990325927734,82.0,1.249731421470642,-8697.48046875,161.45790100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81512451171875,306.2515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.015625,18000.0,0.0,0.0,0.1950456351041793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167476654052734,0.3167523741722107,-4.722187895822572e-06,0.0,0.000197946515982,0.0,0.0,14.712420463562012,0.0,0.0,0.0,0.3132787346839905,4.0,0.0,1.0
410220,293.091552734375,297.1499938964844,293.1499938964844,0.0741206705570221,-1812.134521484375,304.1435546875,0.657504677772522,0.1264087706804275,0.1151514425873756,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4695588648319244,0.050000000745058,0.0493398793041706,293.0756225585937,297.1499938964844,293.1499938964844,0.2030629515647888,-3141.7783203125,304.1412353515625,0.8579078316688538,0.2843994796276092,0.1996785700321197,293.1205444335937,297.1499938964844,293.1499938964844,0.2119015306234359,-4399.1005859375,304.14501953125,0.8674265146255493,0.2938960194587707,0.2795074880123138,293.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4695588648319244,0.050000000745058,0.2340471446514129,291.1345520019531,291.1499938964844,268.1700134277344,266.7546081542969,282.8996887207031,293.6688232421875,291.1347045898437,1.0,0.2579048573970794,0.8254220485687256,0.8254220485687256,1.0,1.0,-1.05335795879364,0.4451487064361572,0.6082092523574829,0.197487011551857,0.0,0.0,0.4061735272407532,72.1418228149414,85.0,1.360432267189026,-8746.0634765625,168.72767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,306.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.837890625,18000.0,0.0,0.0,0.1964083015918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191587924957275,0.3191635310649872,-4.7308235480159055e-06,0.0,0.0001993294572457,0.0,0.0,14.867173194885254,0.0,0.0,0.0,0.3139152526855469,4.0,0.0,1.0
410280,293.091552734375,297.1499938964844,293.1499938964844,0.0741206705570221,-1812.134521484375,304.1435546875,0.657504677772522,0.1264087706804275,0.1151514425873756,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4695588648319244,0.050000000745058,0.0493398793041706,293.0756225585937,297.1499938964844,293.1499938964844,0.2030629515647888,-3141.7783203125,304.1412353515625,0.8579078316688538,0.2843994796276092,0.1996785700321197,293.1205444335937,297.1499938964844,293.1499938964844,0.2119015306234359,-4399.1005859375,304.14501953125,0.8674265146255493,0.2938960194587707,0.2795074880123138,293.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.4695588648319244,0.050000000745058,0.2340471446514129,291.1345520019531,291.1499938964844,268.1700134277344,266.7546081542969,282.8996887207031,293.6688232421875,291.1347045898437,1.0,0.2579048573970794,0.8254220485687256,0.8254220485687256,1.0,1.0,-1.05335795879364,0.4451487064361572,0.6082092523574829,0.197487011551857,0.0,0.0,0.4061735272407532,72.1418228149414,85.0,1.360432267189026,-8746.0634765625,168.72767639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,306.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.837890625,18000.0,0.0,0.0,0.1964083015918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191587924957275,0.3191635310649872,-4.7308235480159055e-06,0.0,0.0001993294572457,0.0,0.0,14.867173194885254,0.0,0.0,0.0,0.3139152526855469,4.0,0.0,1.0
410340,293.0912475585937,297.1499938964844,293.1499938964844,0.0754096582531929,-1835.5699462890625,304.1435546875,0.6534354090690613,0.1279475688934326,0.1166494861245155,293.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4623473286628723,0.050000000745058,0.0494634136557579,293.0760803222656,297.1499938964844,293.1499938964844,0.2047678679227829,-3162.697998046875,304.1413269042969,0.8510687947273254,0.2861931920051574,0.2010222226381302,293.1195373535156,297.1499938964844,293.1499938964844,0.2128577530384063,-4414.8251953125,304.14508056640625,0.8595038056373596,0.2948518097400665,0.2805266082286834,293.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4623473286628723,0.050000000745058,0.234633132815361,291.1355285644531,291.1499938964844,268.1499938964844,266.7372131347656,282.8982238769531,293.6825866699219,291.1356506347656,1.0,0.2626132667064667,0.8251465559005737,0.8251465559005737,1.0,1.0,-1.0588436126708984,0.4475068151950836,0.6113367676734924,0.1989071518182754,0.0,0.0,0.4080331921577453,75.34256744384766,88.0,1.3431271314620972,-8794.0810546875,176.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,306.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1977247893810272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214276432991028,0.3214323818683624,-4.739024461741792e-06,0.0,0.0002006655267905,0.0,0.0,15.013723373413086,0.0,0.0,0.0,0.3145176768302917,4.0,0.0,1.0
410400,293.0912475585937,297.1499938964844,293.1499938964844,0.0754096582531929,-1835.5699462890625,304.1435546875,0.6534354090690613,0.1279475688934326,0.1166494861245155,293.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4623473286628723,0.050000000745058,0.0494634136557579,293.0760803222656,297.1499938964844,293.1499938964844,0.2047678679227829,-3162.697998046875,304.1413269042969,0.8510687947273254,0.2861931920051574,0.2010222226381302,293.1195373535156,297.1499938964844,293.1499938964844,0.2128577530384063,-4414.8251953125,304.14508056640625,0.8595038056373596,0.2948518097400665,0.2805266082286834,293.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.4623473286628723,0.050000000745058,0.234633132815361,291.1355285644531,291.1499938964844,268.1499938964844,266.7372131347656,282.8982238769531,293.6825866699219,291.1356506347656,1.0,0.2626132667064667,0.8251465559005737,0.8251465559005737,1.0,1.0,-1.0588436126708984,0.4475068151950836,0.6113367676734924,0.1989071518182754,0.0,0.0,0.4080331921577453,75.34256744384766,88.0,1.3431271314620972,-8794.0810546875,176.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81591796875,306.2763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.650390625,18000.0,0.0,0.0,0.1977247893810272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214276432991028,0.3214323818683624,-4.739024461741792e-06,0.0,0.0002006655267905,0.0,0.0,15.013723373413086,0.0,0.0,0.0,0.3145176768302917,4.0,0.0,1.0
410460,293.09100341796875,297.1499938964844,293.1499938964844,0.0766974911093711,-1859.0699462890625,304.1435546875,0.6498246788978577,0.1294904351234436,0.1181510463356971,293.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4552194476127624,0.050000000745058,0.0495867207646369,293.0765686035156,297.1499938964844,293.1499938964844,0.2064576596021652,-3183.39501953125,304.1413879394531,0.8448660969734192,0.2879660725593567,0.2023505568504333,293.1185302734375,297.1499938964844,293.1499938964844,0.213831752538681,-4430.84228515625,304.1451110839844,0.852318286895752,0.2958265542984009,0.2815636098384857,293.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4552194476127624,0.050000000745058,0.2352180480957031,291.13641357421875,291.1499938964844,268.1300048828125,266.7196350097656,282.8970947265625,293.6966857910156,291.13653564453125,1.0,0.2672259509563446,0.824858546257019,0.824858546257019,1.0,1.0,-1.0643349885940552,0.4498608708381653,0.6144740581512451,0.2003496885299682,0.0,0.0,0.4097796082496643,78.53853607177734,76.0,1.225087285041809,-8841.54296875,183.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222351074219,306.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.384765625,18000.0,0.0,0.0,0.1989856362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235680758953094,0.3235728144645691,-4.7468129196204245e-06,0.0,0.0002019451203523,0.0,0.0,15.152772903442385,0.0,0.0,0.0,0.3150888681411743,4.0,0.0,1.0
410520,293.09100341796875,297.1499938964844,293.1499938964844,0.0766974911093711,-1859.0699462890625,304.1435546875,0.6498246788978577,0.1294904351234436,0.1181510463356971,293.8388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4552194476127624,0.050000000745058,0.0495867207646369,293.0765686035156,297.1499938964844,293.1499938964844,0.2064576596021652,-3183.39501953125,304.1413879394531,0.8448660969734192,0.2879660725593567,0.2023505568504333,293.1185302734375,297.1499938964844,293.1499938964844,0.213831752538681,-4430.84228515625,304.1451110839844,0.852318286895752,0.2958265542984009,0.2815636098384857,293.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4552194476127624,0.050000000745058,0.2352180480957031,291.13641357421875,291.1499938964844,268.1300048828125,266.7196350097656,282.8970947265625,293.6966857910156,291.13653564453125,1.0,0.2672259509563446,0.824858546257019,0.824858546257019,1.0,1.0,-1.0643349885940552,0.4498608708381653,0.6144740581512451,0.2003496885299682,0.0,0.0,0.4097796082496643,78.53853607177734,76.0,1.225087285041809,-8841.54296875,183.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222351074219,306.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.384765625,18000.0,0.0,0.0,0.1989856362342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235680758953094,0.3235728144645691,-4.7468129196204245e-06,0.0,0.0002019451203523,0.0,0.0,15.152772903442385,0.0,0.0,0.0,0.3150888681411743,4.0,0.0,1.0
410580,293.0906066894531,297.1499938964844,293.1499938964844,0.0778655856847763,-1880.4139404296875,304.1437683105469,0.653958261013031,0.1310658603906631,0.119523636996746,293.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4569979608058929,0.050000000745058,0.0495547838509082,293.07684326171875,297.1499938964844,293.1499938964844,0.208000898361206,-3202.200439453125,304.1416931152344,0.8485091328620911,0.2897714674472809,0.2035719603300094,293.1174621582031,297.1499938964844,293.1499938964844,0.2146729230880737,-4444.5751953125,304.14532470703125,0.8552787899971008,0.2968401610851288,0.2824738025665283,293.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4569979608058929,0.050000000745058,0.2350665479898452,291.13824462890625,291.1499938964844,268.1099853515625,266.7018127441406,282.8961181640625,293.7104187011719,291.1386413574219,1.0,0.2661892473697662,0.8245705962181091,0.8245705962181091,1.0,1.0,-1.0683215856552124,0.4515638649463653,0.6167576909065247,0.2013943642377853,0.0,0.0,0.4112565517425537,77.78382873535156,64.0,3.135094404220581,-8882.21484375,183.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.013671875,18000.0,0.0,0.0,0.2001793831586837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255080878734588,0.3255128264427185,-4.754140263685258e-06,0.0,0.0002031566255027,0.0,0.0,15.280133247375488,0.0,0.0,0.0,0.315610259771347,4.0,0.0,1.0
410640,293.0906066894531,297.1499938964844,293.1499938964844,0.0778655856847763,-1880.4139404296875,304.1437683105469,0.653958261013031,0.1310658603906631,0.119523636996746,293.8302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4569979608058929,0.050000000745058,0.0495547838509082,293.07684326171875,297.1499938964844,293.1499938964844,0.208000898361206,-3202.200439453125,304.1416931152344,0.8485091328620911,0.2897714674472809,0.2035719603300094,293.1174621582031,297.1499938964844,293.1499938964844,0.2146729230880737,-4444.5751953125,304.14532470703125,0.8552787899971008,0.2968401610851288,0.2824738025665283,293.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4569979608058929,0.050000000745058,0.2350665479898452,291.13824462890625,291.1499938964844,268.1099853515625,266.7018127441406,282.8961181640625,293.7104187011719,291.1386413574219,1.0,0.2661892473697662,0.8245705962181091,0.8245705962181091,1.0,1.0,-1.0683215856552124,0.4515638649463653,0.6167576909065247,0.2013943642377853,0.0,0.0,0.4112565517425537,77.78382873535156,64.0,3.135094404220581,-8882.21484375,183.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8321228027344,306.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.013671875,18000.0,0.0,0.0,0.2001793831586837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255080878734588,0.3255128264427185,-4.754140263685258e-06,0.0,0.0002031566255027,0.0,0.0,15.280133247375488,0.0,0.0,0.0,0.315610259771347,4.0,0.0,1.0
410700,293.0903015136719,297.1499938964844,293.1499938964844,0.0784181728959083,-1890.51708984375,304.1438903808594,0.6586700677871704,0.131875142455101,0.1201816648244857,293.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4608074128627777,0.050000000745058,0.0494889952242374,293.0768127441406,297.1499938964844,293.1499938964844,0.2087363451719284,-3211.134765625,304.1418762207031,0.8536249399185181,0.2907053530216217,0.2041662186384201,293.1168518066406,297.1499938964844,293.1499938964844,0.2150502353906631,-4450.70068359375,304.1455078125,0.860116720199585,0.2973696887493133,0.2828997075557709,293.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.4608074128627777,0.050000000745058,0.2347544878721237,291.1400451660156,291.1499938964844,268.1000061035156,266.6928405761719,282.8953552246094,293.7166442871094,291.1405029296875,1.0,0.264142632484436,0.8244265913963318,0.8244265913963318,1.0,1.0,-1.0698825120925903,0.4522293508052826,0.6176531314849854,0.2017986476421356,0.0,0.0,0.4117377400398254,76.13922119140625,64.0,4.072795391082764,-8898.6044921875,180.78073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,306.3193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.2007387280464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3262175917625427,0.3262223303318023,-4.75719343739911e-06,0.0,0.0002037242811638,0.0,0.0,15.327947616577148,0.0,0.0,0.0,0.315807044506073,4.0,0.0,1.0
410760,293.0899658203125,297.1499938964844,293.1499938964844,0.078960120677948,-1900.43896484375,304.1440124511719,0.6649918556213379,0.1326958984136581,0.120827630162239,293.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4662117063999176,0.050000000745058,0.0493986941874027,293.07666015625,297.1499938964844,293.1499938964844,0.2094664573669433,-3220.002197265625,304.1420288085937,0.8607169389724731,0.2916567921638489,0.204755425453186,293.1162414550781,297.1499938964844,293.1499938964844,0.2154181897640228,-4456.6748046875,304.1456604003906,0.8669511079788208,0.297913134098053,0.2833146452903747,293.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.4662117063999176,0.050000000745058,0.2343261390924453,291.1418151855469,291.1499938964844,268.0899963378906,266.68377685546875,282.8944091796875,293.7225036621094,291.1422119140625,1.0,0.2612674236297607,0.82427978515625,0.82427978515625,1.0,1.0,-1.0712406635284424,0.4528069198131561,0.6184337735176086,0.2021487057209015,0.0,0.0,0.4121047854423523,73.87117004394531,52.0,4.3921990394592285,-8912.763671875,177.05343627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477783203125,306.3284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.2012651562690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3267524540424347,0.3267572224140167,-4.759608145832317e-06,0.0,0.0002042585401795,0.0,0.0,15.36437702178955,0.0,0.0,0.0,0.3159584403038025,4.0,0.0,1.0
410820,293.0892333984375,297.1499938964844,293.1499938964844,0.0800214111804962,-1919.9090576171875,304.14422607421875,0.6827026009559631,0.1343659311532974,0.1220930367708206,293.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4790094792842865,0.050000000745058,0.0491611324250698,293.07623291015625,297.1499938964844,293.1499938964844,0.2109207063913345,-3237.66162109375,304.1422424316406,0.8811569809913635,0.2936035394668579,0.2059246450662613,293.1148986816406,297.1499938964844,293.1499938964844,0.2161404937505722,-4468.41455078125,304.1459045410156,0.8868629336357117,0.2990376353263855,0.2841245234012604,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4790094792842865,0.050000000745058,0.2331992536783218,291.1449584960937,291.1499938964844,268.07000732421875,266.6655578613281,282.8921813964844,293.7333984375,291.14532470703125,1.0,0.2534513771533966,0.8239861130714417,0.8239861130714417,1.0,1.0,-1.0734975337982178,0.4537625312805176,0.6197350025177002,0.2027275711297989,0.0,0.0,0.4125606417655945,67.8867416381836,40.0,4.292739868164063,-8936.7802734375,166.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,306.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.2022025734186172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274535536766052,0.3274583220481872,-4.762899152410682e-06,0.0,0.0002052099152933,0.0,0.0,15.412567138671877,0.0,0.0,0.0,0.3161590695381164,4.0,0.0,1.0
410880,293.0892333984375,297.1499938964844,293.1499938964844,0.0800214111804962,-1919.9090576171875,304.14422607421875,0.6827026009559631,0.1343659311532974,0.1220930367708206,293.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4790094792842865,0.050000000745058,0.0491611324250698,293.07623291015625,297.1499938964844,293.1499938964844,0.2109207063913345,-3237.66162109375,304.1422424316406,0.8811569809913635,0.2936035394668579,0.2059246450662613,293.1148986816406,297.1499938964844,293.1499938964844,0.2161404937505722,-4468.41455078125,304.1459045410156,0.8868629336357117,0.2990376353263855,0.2841245234012604,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.4790094792842865,0.050000000745058,0.2331992536783218,291.1449584960937,291.1499938964844,268.07000732421875,266.6655578613281,282.8921813964844,293.7333984375,291.14532470703125,1.0,0.2534513771533966,0.8239861130714417,0.8239861130714417,1.0,1.0,-1.0734975337982178,0.4537625312805176,0.6197350025177002,0.2027275711297989,0.0,0.0,0.4125606417655945,67.8867416381836,40.0,4.292739868164063,-8936.7802734375,166.79150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8705749511719,306.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.2022025734186172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3274535536766052,0.3274583220481872,-4.762899152410682e-06,0.0,0.0002052099152933,0.0,0.0,15.412567138671877,0.0,0.0,0.0,0.3161590695381164,4.0,0.0,1.0
410940,293.08843994140625,297.1499938964844,293.1499938964844,0.0810642689466476,-1939.0926513671875,304.1444091796875,0.7079234719276428,0.1360666304826736,0.1233364567160606,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4944131970405578,0.050000000745058,0.0488694198429584,293.0756225585937,297.1499938964844,293.1499938964844,0.2123767882585525,-3255.33837890625,304.14239501953125,0.911604642868042,0.295597106218338,0.2070887684822082,293.113525390625,297.1499938964844,293.1499938964844,0.2168595194816589,-4480.12255859375,304.14605712890625,0.9171738624572754,0.3002060353755951,0.2849234342575073,293.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4944131970405578,0.050000000745058,0.2318154871463775,291.1476135253906,291.1499938964844,268.04998779296875,266.64715576171875,282.88970947265625,293.7435913085937,291.1478881835937,1.0,0.2433941811323166,0.8236925005912781,0.8236925005912781,1.0,1.0,-1.0753352642059326,0.4545353353023529,0.6207998991012573,0.2031979411840438,0.0,0.0,0.4126928448677063,60.52559661865234,28.0,3.64193058013916,-8956.2978515625,153.8507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,306.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.2029697895050048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277307748794555,0.3277355134487152,-4.764512141264277e-06,0.0,0.0002059885300695,0.0,0.0,15.432568550109863,0.0,0.0,0.0,0.3162435293197632,4.0,0.0,1.0
411000,293.08843994140625,297.1499938964844,293.1499938964844,0.0810642689466476,-1939.0926513671875,304.1444091796875,0.7079234719276428,0.1360666304826736,0.1233364567160606,293.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4944131970405578,0.050000000745058,0.0488694198429584,293.0756225585937,297.1499938964844,293.1499938964844,0.2123767882585525,-3255.33837890625,304.14239501953125,0.911604642868042,0.295597106218338,0.2070887684822082,293.113525390625,297.1499938964844,293.1499938964844,0.2168595194816589,-4480.12255859375,304.14605712890625,0.9171738624572754,0.3002060353755951,0.2849234342575073,293.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.4944131970405578,0.050000000745058,0.2318154871463775,291.1476135253906,291.1499938964844,268.04998779296875,266.64715576171875,282.88970947265625,293.7435913085937,291.1478881835937,1.0,0.2433941811323166,0.8236925005912781,0.8236925005912781,1.0,1.0,-1.0753352642059326,0.4545353353023529,0.6207998991012573,0.2031979411840438,0.0,0.0,0.4126928448677063,60.52559661865234,28.0,3.64193058013916,-8956.2978515625,153.8507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89990234375,306.36883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.361328125,18000.0,0.0,0.0,0.2029697895050048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277307748794555,0.3277355134487152,-4.764512141264277e-06,0.0,0.0002059885300695,0.0,0.0,15.432568550109863,0.0,0.0,0.0,0.3162435293197632,4.0,0.0,1.0
411060,293.0876159667969,297.1499938964844,293.1499938964844,0.0821007788181305,-1958.2115478515625,304.1445617675781,0.7397056818008423,0.1377913504838943,0.1245697140693664,293.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5170665979385376,0.050000000745058,0.0485429093241691,293.0745849609375,297.1499938964844,293.1499938964844,0.2138731330633163,-3273.512939453125,304.1424255371094,0.959068477153778,0.2976875305175781,0.2082753479480743,293.1123352050781,297.1499938964844,293.1499938964844,0.2175752967596054,-4491.79296875,304.14617919921875,0.9634280204772948,0.3013718426227569,0.2857052385807037,293.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5170665979385376,0.050000000745058,0.230266660451889,291.1495666503906,291.1499938964844,268.0299987792969,266.6285705566406,282.8870849609375,293.75341796875,291.1497497558594,1.0,0.2315209954977035,0.8234177827835083,0.8234177827835083,1.0,1.0,-1.0769271850585938,0.4552014768123626,0.6217257380485535,0.2036087214946746,0.0,0.0,0.412615567445755,52.2801513671875,31.0,2.6852054595947266,-8972.9033203125,139.18055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342346191406,306.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.2035590559244156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277085423469543,0.3277133107185364,-4.764850018545985e-06,0.0,0.0002065865701297,0.0,0.0,15.432353019714355,0.0,0.0,0.0,0.3162447214126587,4.0,0.0,1.0
411120,293.0876159667969,297.1499938964844,293.1499938964844,0.0821007788181305,-1958.2115478515625,304.1445617675781,0.7397056818008423,0.1377913504838943,0.1245697140693664,293.79638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5170665979385376,0.050000000745058,0.0485429093241691,293.0745849609375,297.1499938964844,293.1499938964844,0.2138731330633163,-3273.512939453125,304.1424255371094,0.959068477153778,0.2976875305175781,0.2082753479480743,293.1123352050781,297.1499938964844,293.1499938964844,0.2175752967596054,-4491.79296875,304.14617919921875,0.9634280204772948,0.3013718426227569,0.2857052385807037,293.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5170665979385376,0.050000000745058,0.230266660451889,291.1495666503906,291.1499938964844,268.0299987792969,266.6285705566406,282.8870849609375,293.75341796875,291.1497497558594,1.0,0.2315209954977035,0.8234177827835083,0.8234177827835083,1.0,1.0,-1.0769271850585938,0.4552014768123626,0.6217257380485535,0.2036087214946746,0.0,0.0,0.412615567445755,52.2801513671875,31.0,2.6852054595947266,-8972.9033203125,139.18055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9342346191406,306.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2109375,18000.0,0.0,0.0,0.2035590559244156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277085423469543,0.3277133107185364,-4.764850018545985e-06,0.0,0.0002065865701297,0.0,0.0,15.432353019714355,0.0,0.0,0.0,0.3162447214126587,4.0,0.0,1.0
411180,293.0869445800781,297.1499938964844,293.1499938964844,0.0832371786236763,-1979.2652587890625,304.1444702148437,0.7688676714897156,0.139511153101921,0.1259113997220993,293.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5391983389854431,0.050000000745058,0.04832474142313,293.072998046875,297.1499938964844,293.1499938964844,0.2156340628862381,-3294.988525390625,304.1420288085937,0.9933483004570008,0.299919068813324,0.2096511274576187,293.1117553710937,297.1499938964844,293.1499938964844,0.2183530181646347,-4504.54541015625,304.1461486816406,0.9956907033920288,0.3024454116821289,0.286520391702652,293.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5391983389854431,0.050000000745058,0.2292317748069763,291.1498107910156,291.1499938964844,268.010009765625,266.60986328125,282.8843994140625,293.7634582519531,291.149658203125,1.0,0.2239359319210052,0.8231430649757385,0.8231430649757385,1.0,1.0,-1.0796626806259155,0.4563596546649933,0.6233029961585999,0.204337015748024,0.0,0.0,0.4125861525535583,46.793853759765625,34.0,-0.0943373888731002,-8993.2333984375,129.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,306.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.2039840966463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276018500328064,0.3276066184043884,-4.764494406117592e-06,0.0,0.0002070179325528,0.0,0.0,15.425439834594728,0.0,0.0,0.0,0.3162190318107605,4.0,0.0,1.0
411240,293.0869445800781,297.1499938964844,293.1499938964844,0.0832371786236763,-1979.2652587890625,304.1444702148437,0.7688676714897156,0.139511153101921,0.1259113997220993,293.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5391983389854431,0.050000000745058,0.04832474142313,293.072998046875,297.1499938964844,293.1499938964844,0.2156340628862381,-3294.988525390625,304.1420288085937,0.9933483004570008,0.299919068813324,0.2096511274576187,293.1117553710937,297.1499938964844,293.1499938964844,0.2183530181646347,-4504.54541015625,304.1461486816406,0.9956907033920288,0.3024454116821289,0.286520391702652,293.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.5391983389854431,0.050000000745058,0.2292317748069763,291.1498107910156,291.1499938964844,268.010009765625,266.60986328125,282.8843994140625,293.7634582519531,291.149658203125,1.0,0.2239359319210052,0.8231430649757385,0.8231430649757385,1.0,1.0,-1.0796626806259155,0.4563596546649933,0.6233029961585999,0.204337015748024,0.0,0.0,0.4125861525535583,46.793853759765625,34.0,-0.0943373888731002,-8993.2333984375,129.81793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707336425781,306.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.349609375,18000.0,0.0,0.0,0.2039840966463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276018500328064,0.3276066184043884,-4.764494406117592e-06,0.0,0.0002070179325528,0.0,0.0,15.425439834594728,0.0,0.0,0.0,0.3162190318107605,4.0,0.0,1.0
411300,293.08660888671875,297.1499938964844,293.1499938964844,0.0838414654135704,-1990.4755859375,304.1443786621094,0.778489351272583,0.1403730064630508,0.1266292780637741,293.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5459368824958801,0.050000000745058,0.0482705943286418,293.0716552734375,297.1499938964844,293.1499938964844,0.2147381752729416,-3283.3193359375,304.145263671875,0.9990000128746032,0.3011585175991058,0.2088543772697448,293.11004638671875,297.1499938964844,293.1499938964844,0.2150705903768539,-4448.41650390625,304.15301513671875,0.9990000128746032,0.3032574355602264,0.2827841639518738,293.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.5459368824958801,0.050000000745058,0.2289749234914779,291.1498413085937,291.1499938964844,268.0,266.6004638671875,282.8827819824219,293.76544189453125,291.15057373046875,1.0,0.2211900055408477,0.823005735874176,0.823005735874176,1.0,1.0,-1.0747687816619873,0.4542275965213775,0.6205412149429321,0.2030137479305267,0.0,0.0,0.412613034248352,45.35651016235352,34.0,4.692365646362305,-8982.732421875,125.95154571533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9890441894531,306.435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.43359375,18000.0,0.0,0.0,0.2041412442922592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276844024658203,0.3276891410350799,-4.764586265082471e-06,0.0,0.0002071774215437,0.0,0.0,15.430243492126465,0.0,0.0,0.0,0.3162365257740021,4.0,0.0,1.0
411360,293.0863342285156,297.1499938964844,293.1499938964844,0.084392599761486,-2000.5435791015625,304.1444091796875,0.7844665050506592,0.1412321031093597,0.1273780763149261,293.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5495668649673462,0.050000000745058,0.0482432357966899,293.06640625,297.1499938964844,293.1499938964844,0.2104162126779556,-3228.822021484375,304.1539611816406,0.9990000128746032,0.3031740188598633,0.2054272592067718,293.10369873046875,297.1499938964844,293.1499938964844,0.2106559127569198,-4373.7236328125,304.1604309082031,0.9990000128746032,0.3050094842910766,0.2781318724155426,293.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5495668649673462,0.050000000745058,0.2288451492786407,291.1596374511719,291.1499938964844,267.989990234375,266.5910339355469,282.86993408203125,293.74822998046875,291.1629943847656,1.0,0.2189072221517563,0.8228790760040283,0.8228790760040283,1.0,1.0,-1.0657299757003784,0.4503266215324402,0.6154033541679382,0.2005210965871811,0.0,0.0,0.411055326461792,44.53989791870117,37.0,21.29802131652832,-8952.69140625,122.24789428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0123596191406,306.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5078125,18000.0,0.0,0.0,0.2042074501514434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269924819469452,0.3269972503185272,-4.764131972478936e-06,0.0,0.0002072446077363,0.0,0.0,15.390934944152832,0.0,0.0,0.0,0.3160574734210968,4.0,0.0,1.0
