time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411420,293.0858764648437,297.1499938964844,293.1499938964844,0.0855362564325332,-2021.576904296875,304.14434814453125,0.7939944267272949,0.1429362893104553,0.1288741677999496,293.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5547885298728943,0.050000000745058,0.0482057966291904,293.0482177734375,297.1499938964844,293.1499938964844,0.2041532397270202,-3150.324462890625,304.16278076171875,0.9990000128746032,0.3089721500873565,0.2005441337823867,293.0868835449219,297.1499938964844,293.1499938964844,0.2043134719133377,-4266.73974609375,304.167236328125,0.9990000128746032,0.3095880448818207,0.2715205252170563,293.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5547885298728943,0.050000000745058,0.2286675423383712,291.17681884765625,291.1499938964844,267.9700012207031,266.57208251953125,282.82928466796875,293.68896484375,291.1767272949219,1.0,0.2158029824495315,0.8226258158683777,0.8226258158683777,1.0,1.0,-1.0534683465957642,0.445060670375824,0.6084076166152954,0.1970779597759246,0.0,0.0,0.4059650301933288,43.4238395690918,40.0,12.577293395996094,-8872.275390625,117.28849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,306.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.287109375,18000.0,0.0,0.0,0.2039460986852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212621510028839,0.3212669193744659,-4.749436811835039e-06,0.0,0.0002069793699774,0.0,0.0,15.035075187683104,0.0,0.0,0.0,0.3146464228630066,4.0,0.0,1.0
411480,293.0858764648437,297.1499938964844,293.1499938964844,0.0855362564325332,-2021.576904296875,304.14434814453125,0.7939944267272949,0.1429362893104553,0.1288741677999496,293.7707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5547885298728943,0.050000000745058,0.0482057966291904,293.0482177734375,297.1499938964844,293.1499938964844,0.2041532397270202,-3150.324462890625,304.16278076171875,0.9990000128746032,0.3089721500873565,0.2005441337823867,293.0868835449219,297.1499938964844,293.1499938964844,0.2043134719133377,-4266.73974609375,304.167236328125,0.9990000128746032,0.3095880448818207,0.2715205252170563,293.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762084960937,0.5547885298728943,0.050000000745058,0.2286675423383712,291.17681884765625,291.1499938964844,267.9700012207031,266.57208251953125,282.82928466796875,293.68896484375,291.1767272949219,1.0,0.2158029824495315,0.8226258158683777,0.8226258158683777,1.0,1.0,-1.0534683465957642,0.445060670375824,0.6084076166152954,0.1970779597759246,0.0,0.0,0.4059650301933288,43.4238395690918,40.0,12.577293395996094,-8872.275390625,117.28849029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,306.48358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.287109375,18000.0,0.0,0.0,0.2039460986852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212621510028839,0.3212669193744659,-4.749436811835039e-06,0.0,0.0002069793699774,0.0,0.0,15.035075187683104,0.0,0.0,0.0,0.3146464228630066,4.0,0.0,1.0
411540,293.0853271484375,297.1499938964844,293.1499938964844,0.086863487958908,-2046.3782958984373,304.1440124511719,0.8004778623580933,0.144672080874443,0.1304055452346801,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.55744469165802,0.050000000745058,0.0481875389814376,293.0296936035156,297.1499938964844,293.1499938964844,0.2010973691940307,-3112.7568359375,304.1634521484375,0.9990000128746032,0.3153100907802582,0.1980644911527633,293.07147216796875,297.1499938964844,293.1499938964844,0.2012059837579727,-4215.41162109375,304.1665344238281,0.9990000128746032,0.3143162727355957,0.2681632936000824,293.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.55744469165802,0.050000000745058,0.2285809367895126,291.1718444824219,291.1499938964844,267.95001220703125,266.5530700683594,282.7949523925781,293.6419372558594,291.1710205078125,1.0,0.2144194990396499,0.8223724961280823,0.8223724961280823,1.0,1.0,-1.0481722354888916,0.442780077457428,0.6053921580314636,0.1955775767564773,0.0,0.0,0.4033182561397552,42.88936614990234,58.0,-3.0296225547790527,-8841.0048828125,115.08419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,306.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.2031930238008499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173749446868896,0.3173796832561493,-4.733162313641515e-06,0.0,0.0002062150888377,0.0,0.0,14.777713775634766,0.0,0.0,0.0,0.3135913610458374,4.0,0.0,1.0
411600,293.0853271484375,297.1499938964844,293.1499938964844,0.086863487958908,-2046.3782958984373,304.1440124511719,0.8004778623580933,0.144672080874443,0.1304055452346801,293.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.55744469165802,0.050000000745058,0.0481875389814376,293.0296936035156,297.1499938964844,293.1499938964844,0.2010973691940307,-3112.7568359375,304.1634521484375,0.9990000128746032,0.3153100907802582,0.1980644911527633,293.07147216796875,297.1499938964844,293.1499938964844,0.2012059837579727,-4215.41162109375,304.1665344238281,0.9990000128746032,0.3143162727355957,0.2681632936000824,293.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.55744469165802,0.050000000745058,0.2285809367895126,291.1718444824219,291.1499938964844,267.95001220703125,266.5530700683594,282.7949523925781,293.6419372558594,291.1710205078125,1.0,0.2144194990396499,0.8223724961280823,0.8223724961280823,1.0,1.0,-1.0481722354888916,0.442780077457428,0.6053921580314636,0.1955775767564773,0.0,0.0,0.4033182561397552,42.88936614990234,58.0,-3.0296225547790527,-8841.0048828125,115.08419799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,306.5113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.8515625,18000.0,0.0,0.0,0.2031930238008499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173749446868896,0.3173796832561493,-4.733162313641515e-06,0.0,0.0002062150888377,0.0,0.0,14.777713775634766,0.0,0.0,0.0,0.3135913610458374,4.0,0.0,1.0
411660,293.0849609375,297.1499938964844,293.1499938964844,0.088421992957592,-2075.8681640625,304.1434020996094,0.7933580279350281,0.1463867574930191,0.1320136040449142,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5489329099655151,0.050000000745058,0.0482479520142078,293.0265197753906,297.1499938964844,293.1499938964844,0.2110108882188797,-3239.06201171875,304.141845703125,0.9990000128746032,0.3190641701221466,0.206023558974266,293.0679016113281,297.1499938964844,293.1499938964844,0.2110892981290817,-4386.134765625,304.1439514160156,0.9990000128746032,0.3170799612998962,0.2789392173290252,293.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5489329099655151,0.050000000745058,0.2288675159215927,291.1468811035156,291.1499938964844,267.92999267578125,266.5339660644531,282.7901306152344,293.65380859375,291.14093017578125,1.0,0.2209955155849456,0.8222686052322388,0.8222686052322388,1.0,1.0,-1.0729904174804688,0.4534518718719482,0.6195385456085205,0.2023298144340515,0.0,0.0,0.4048251509666443,44.754356384277344,61.0,-43.096561431884766,-8942.3095703125,124.41983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,306.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.2023208737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167538642883301,0.3167586028575897,-4.725080998468911e-06,0.0,0.000205329968594,0.0,0.0,14.721060752868652,0.0,0.0,0.0,0.3133695721626282,4.0,0.0,1.0
411720,293.0849609375,297.1499938964844,293.1499938964844,0.088421992957592,-2075.8681640625,304.1434020996094,0.7933580279350281,0.1463867574930191,0.1320136040449142,293.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5489329099655151,0.050000000745058,0.0482479520142078,293.0265197753906,297.1499938964844,293.1499938964844,0.2110108882188797,-3239.06201171875,304.141845703125,0.9990000128746032,0.3190641701221466,0.206023558974266,293.0679016113281,297.1499938964844,293.1499938964844,0.2110892981290817,-4386.134765625,304.1439514160156,0.9990000128746032,0.3170799612998962,0.2789392173290252,293.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5489329099655151,0.050000000745058,0.2288675159215927,291.1468811035156,291.1499938964844,267.92999267578125,266.5339660644531,282.7901306152344,293.65380859375,291.14093017578125,1.0,0.2209955155849456,0.8222686052322388,0.8222686052322388,1.0,1.0,-1.0729904174804688,0.4534518718719482,0.6195385456085205,0.2023298144340515,0.0,0.0,0.4048251509666443,44.754356384277344,61.0,-43.096561431884766,-8942.3095703125,124.41983032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,306.4881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.712890625,18000.0,0.0,0.0,0.2023208737373352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167538642883301,0.3167586028575897,-4.725080998468911e-06,0.0,0.000205329968594,0.0,0.0,14.721060752868652,0.0,0.0,0.0,0.3133695721626282,4.0,0.0,1.0
411780,293.084716796875,297.1499938964844,293.1499938964844,0.0900735482573509,-2107.27099609375,304.14288330078125,0.7846689820289612,0.1480820178985595,0.1336110085248947,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5393276810646057,0.050000000745058,0.0483235418796539,293.0457458496094,297.1499938964844,293.1499938964844,0.2232317626476287,-3391.27734375,304.1244812011719,0.9990000128746032,0.3183173537254333,0.2153328657150268,293.0814819335937,297.1499938964844,293.1499938964844,0.2232888787984848,-4592.02294921875,304.1259460449219,0.9990000128746032,0.3164221048355102,0.2915432751178741,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5393276810646057,0.050000000745058,0.229226067662239,291.10565185546875,291.1499938964844,267.9100036621094,266.5148620605469,282.8274841308594,293.7417907714844,291.1040344238281,1.0,0.2277838736772537,0.8221646547317505,0.8221646547317505,1.0,1.0,-1.10173499584198,0.4658105075359344,0.6359244585037231,0.2103506028652191,0.0,0.0,0.413982629776001,47.07144546508789,64.0,-39.20149612426758,-9145.791015625,136.00299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,306.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.787109375,18000.0,0.0,0.0,0.2020590007305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260677456855774,0.326072484254837,-4.745476417156169e-06,0.0,0.0002050641924142,0.0,0.0,15.285117149353027,0.0,0.0,0.0,0.3156143128871918,4.0,0.0,1.0
411840,293.084716796875,297.1499938964844,293.1499938964844,0.0900735482573509,-2107.27099609375,304.14288330078125,0.7846689820289612,0.1480820178985595,0.1336110085248947,293.7434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5393276810646057,0.050000000745058,0.0483235418796539,293.0457458496094,297.1499938964844,293.1499938964844,0.2232317626476287,-3391.27734375,304.1244812011719,0.9990000128746032,0.3183173537254333,0.2153328657150268,293.0814819335937,297.1499938964844,293.1499938964844,0.2232888787984848,-4592.02294921875,304.1259460449219,0.9990000128746032,0.3164221048355102,0.2915432751178741,293.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1083374023437,0.5393276810646057,0.050000000745058,0.229226067662239,291.10565185546875,291.1499938964844,267.9100036621094,266.5148620605469,282.8274841308594,293.7417907714844,291.1040344238281,1.0,0.2277838736772537,0.8221646547317505,0.8221646547317505,1.0,1.0,-1.10173499584198,0.4658105075359344,0.6359244585037231,0.2103506028652191,0.0,0.0,0.413982629776001,47.07144546508789,64.0,-39.20149612426758,-9145.791015625,136.00299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22430419921875,306.5174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.787109375,18000.0,0.0,0.0,0.2020590007305145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260677456855774,0.326072484254837,-4.745476417156169e-06,0.0,0.0002050641924142,0.0,0.0,15.285117149353027,0.0,0.0,0.0,0.3156143128871918,4.0,0.0,1.0
411900,293.0836486816406,297.1499938964844,293.1499938964844,0.0908418819308281,-2121.74658203125,304.14276123046875,0.7805667519569397,0.1491169035434723,0.1344352066516876,293.7388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5347597002983093,0.050000000745058,0.0483628362417221,293.0574035644531,297.1499938964844,293.1499938964844,0.2292997241020202,-3465.7197265625,304.1181030273437,0.9990000128746032,0.317349910736084,0.2200109362602234,293.0924072265625,297.1499938964844,293.1499938964844,0.2292759269475937,-4691.58056640625,304.11944580078125,0.9990000128746032,0.3151485621929168,0.2978054881095886,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.5347597002983093,0.050000000745058,0.2294124662876129,291.0968322753906,291.1499938964844,267.8999938964844,266.5052795410156,282.8171081542969,293.73797607421875,291.0940856933594,1.0,0.2312924563884735,0.8221126794815063,0.8221126794815063,1.0,1.0,-1.1161125898361206,0.4720280468463897,0.644084632396698,0.214338332414627,0.0,0.0,0.4183820188045501,48.27109146118164,64.0,-37.66761779785156,-9252.8154296875,142.07687377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1874084472656,306.50860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.25,18000.0,0.0,0.0,0.2023133337497711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312503397464752,0.3312551081180572,-4.763086053571897e-06,0.0,0.0002053223142866,0.0,0.0,15.621928215026855,0.0,0.0,0.0,0.3169848322868347,4.0,0.0,1.0
411960,293.0813903808594,297.1499938964844,293.1499938964844,0.091963417828083,-2142.982666015625,304.1420288085937,0.7729362845420837,0.1504014730453491,0.1356228440999984,293.7343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.5269528031349182,0.050000000745058,0.0484361536800861,293.07208251953125,297.1499938964844,293.1499938964844,0.2319568991661071,-3496.9091796875,304.119384765625,0.9926012754440308,0.3156399726867676,0.2216575443744659,293.1037902832031,297.1499938964844,293.1499938964844,0.2301688641309738,-4704.3935546875,304.12353515625,0.9908713698387146,0.3136379718780517,0.298106700181961,293.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.5269528031349182,0.050000000745058,0.2297602593898773,291.0810852050781,291.1499938964844,267.8900146484375,266.4956970214844,282.7804870605469,293.6832275390625,291.0780029296875,1.0,0.2346308529376983,0.8218257427215576,0.8218257427215576,1.0,1.0,-1.120537281036377,0.4738803803920746,0.6466569304466248,0.21566703915596,0.0,0.0,0.424529492855072,50.19462585449219,67.0,-37.94416809082031,-9340.265625,146.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1322021484375,306.5120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17919.1484375,18000.0,0.0,0.0,0.202843576669693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376417160034179,0.3376465141773224,-4.783178610523464e-06,0.0,0.0002058604441117,0.0,0.0,16.03727912902832,0.0,0.0,0.0,0.318699300289154,4.0,0.0,1.0
412020,293.081787109375,297.1499938964844,293.1499938964844,0.0934789627790451,-2171.03466796875,304.1422424316406,0.7570244073867798,0.1520693898200988,0.1375152617692947,293.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5121248364448547,0.050000000745058,0.0486028604209423,293.0881652832031,297.1499938964844,293.1499938964844,0.2304713577032089,-3476.637939453125,304.1318359375,0.9689706563949584,0.3143243789672851,0.2203859686851501,293.11572265625,297.1499938964844,293.1499938964844,0.2288203686475753,-4679.5546875,304.1344299316406,0.9670317769050598,0.312369167804718,0.2965807616710663,293.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5121248364448547,0.050000000745058,0.2305510491132736,291.0896301269531,291.1499938964844,267.8699951171875,266.4765014648437,282.7404479980469,293.6255187988281,291.0922241210937,1.0,0.2407475560903549,0.8212518095970154,0.8212518095970154,1.0,1.0,-1.1204689741134644,0.4737989008426666,0.6466701030731201,0.2156128883361816,0.0,0.0,0.4326499104499817,54.41500854492188,70.0,9.880023956298828,-9458.6328125,154.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,306.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.083984375,18000.0,0.0,0.0,0.2045737504959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503666520118713,0.3503715097904205,-4.83357780467486e-06,0.0,0.0002076163509627,0.0,0.0,16.913177490234375,0.0,0.0,0.0,0.3222104012966156,4.0,0.0,1.0
412080,293.081787109375,297.1499938964844,293.1499938964844,0.0934789627790451,-2171.03466796875,304.1422424316406,0.7570244073867798,0.1520693898200988,0.1375152617692947,293.7259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5121248364448547,0.050000000745058,0.0486028604209423,293.0881652832031,297.1499938964844,293.1499938964844,0.2304713577032089,-3476.637939453125,304.1318359375,0.9689706563949584,0.3143243789672851,0.2203859686851501,293.11572265625,297.1499938964844,293.1499938964844,0.2288203686475753,-4679.5546875,304.1344299316406,0.9670317769050598,0.312369167804718,0.2965807616710663,293.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.5121248364448547,0.050000000745058,0.2305510491132736,291.0896301269531,291.1499938964844,267.8699951171875,266.4765014648437,282.7404479980469,293.6255187988281,291.0922241210937,1.0,0.2407475560903549,0.8212518095970154,0.8212518095970154,1.0,1.0,-1.1204689741134644,0.4737989008426666,0.6466701030731201,0.2156128883361816,0.0,0.0,0.4326499104499817,54.41500854492188,70.0,9.880023956298828,-9458.6328125,154.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99334716796875,306.5359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17926.083984375,18000.0,0.0,0.0,0.2045737504959106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3503666520118713,0.3503715097904205,-4.83357780467486e-06,0.0,0.0002076163509627,0.0,0.0,16.913177490234375,0.0,0.0,0.0,0.3222104012966156,4.0,0.0,1.0
412140,293.0845947265625,297.1499938964844,293.1499938964844,0.0944558009505271,-2188.924072265625,304.1431884765625,0.744717001914978,0.1532312482595443,0.1387757807970047,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5014317631721497,0.050000000745058,0.048753298819065,293.0948181152344,297.1499938964844,293.1499938964844,0.2305228114128112,-3475.824951171875,304.1376647949219,0.9488604068756104,0.3145293891429901,0.2204564362764358,293.1205444335937,297.1499938964844,293.1499938964844,0.2286085486412048,-4674.3193359375,304.1398620605469,0.9464185833930968,0.312254399061203,0.2964220941066742,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5014317631721497,0.050000000745058,0.2312646508216858,291.1032409667969,291.1499938964844,267.8500061035156,266.4573669433594,282.7170104980469,293.5982971191406,291.1040954589844,1.0,0.2464633285999298,0.8206778764724731,0.8206778764724731,1.0,1.0,-1.1229126453399658,0.4748040437698364,0.6481086015701294,0.2162637263536453,0.0,0.0,0.4377804398536682,58.25970458984375,73.0,13.066475868225098,-9512.4130859375,162.99288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,306.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.29296875,18000.0,0.0,0.0,0.2068530768156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573938012123108,0.35739865899086,-4.8667038754501846e-06,0.0,0.0002099295816151,0.0,0.0,17.42428207397461,0.0,0.0,0.0,0.3243250846862793,4.0,0.0,1.0
412200,293.0845947265625,297.1499938964844,293.1499938964844,0.0944558009505271,-2188.924072265625,304.1431884765625,0.744717001914978,0.1532312482595443,0.1387757807970047,293.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5014317631721497,0.050000000745058,0.048753298819065,293.0948181152344,297.1499938964844,293.1499938964844,0.2305228114128112,-3475.824951171875,304.1376647949219,0.9488604068756104,0.3145293891429901,0.2204564362764358,293.1205444335937,297.1499938964844,293.1499938964844,0.2286085486412048,-4674.3193359375,304.1398620605469,0.9464185833930968,0.312254399061203,0.2964220941066742,293.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.5014317631721497,0.050000000745058,0.2312646508216858,291.1032409667969,291.1499938964844,267.8500061035156,266.4573669433594,282.7170104980469,293.5982971191406,291.1040954589844,1.0,0.2464633285999298,0.8206778764724731,0.8206778764724731,1.0,1.0,-1.1229126453399658,0.4748040437698364,0.6481086015701294,0.2162637263536453,0.0,0.0,0.4377804398536682,58.25970458984375,73.0,13.066475868225098,-9512.4130859375,162.99288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8562316894531,306.4909362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.29296875,18000.0,0.0,0.0,0.2068530768156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573938012123108,0.35739865899086,-4.8667038754501846e-06,0.0,0.0002099295816151,0.0,0.0,17.42428207397461,0.0,0.0,0.0,0.3243250846862793,4.0,0.0,1.0
412260,293.0877380371094,297.1499938964844,293.1499938964844,0.0953143015503883,-2204.685791015625,304.1440124511719,0.7347492575645447,0.1542515158653259,0.1398489028215408,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4929219782352447,0.050000000745058,0.0488954372704029,293.0984191894531,297.1499938964844,293.1499938964844,0.2311570644378662,-3482.6533203125,304.14068603515625,0.9314423203468324,0.3151962161064148,0.2209700345993042,293.1226501464844,297.1499938964844,293.1499938964844,0.2289120554924011,-4678.28271484375,304.1427001953125,0.9285377860069276,0.3125700354576111,0.2967855036258697,293.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4929219782352447,0.050000000745058,0.231938898563385,291.11090087890625,291.1499938964844,267.8299865722656,266.438232421875,282.6968994140625,293.5780944824219,291.1116638183594,1.0,0.2518685460090637,0.8203391432762146,0.8203391432762146,1.0,1.0,-1.1262331008911133,0.4762080013751983,0.6500251889228821,0.2171796858310699,0.0,0.0,0.4424780309200287,61.907169342041016,76.0,11.446551322937012,-9568.490234375,170.94131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,306.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.896484375,18000.0,0.0,0.0,0.2094284296035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639855980873108,0.3639904856681824,-4.894718586001545e-06,0.0,0.0002125432365573,0.0,0.0,17.90096092224121,0.0,0.0,0.0,0.3262518942356109,4.0,0.0,1.0
412320,293.0877380371094,297.1499938964844,293.1499938964844,0.0953143015503883,-2204.685791015625,304.1440124511719,0.7347492575645447,0.1542515158653259,0.1398489028215408,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4929219782352447,0.050000000745058,0.0488954372704029,293.0984191894531,297.1499938964844,293.1499938964844,0.2311570644378662,-3482.6533203125,304.14068603515625,0.9314423203468324,0.3151962161064148,0.2209700345993042,293.1226501464844,297.1499938964844,293.1499938964844,0.2289120554924011,-4678.28271484375,304.1427001953125,0.9285377860069276,0.3125700354576111,0.2967855036258697,293.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4929219782352447,0.050000000745058,0.231938898563385,291.11090087890625,291.1499938964844,267.8299865722656,266.438232421875,282.6968994140625,293.5780944824219,291.1116638183594,1.0,0.2518685460090637,0.8203391432762146,0.8203391432762146,1.0,1.0,-1.1262331008911133,0.4762080013751983,0.6500251889228821,0.2171796858310699,0.0,0.0,0.4424780309200287,61.907169342041016,76.0,11.446551322937012,-9568.490234375,170.94131469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,306.4540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.896484375,18000.0,0.0,0.0,0.2094284296035766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639855980873108,0.3639904856681824,-4.894718586001545e-06,0.0,0.0002125432365573,0.0,0.0,17.90096092224121,0.0,0.0,0.0,0.3262518942356109,4.0,0.0,1.0
412380,293.0907592773437,297.1499938964844,293.1499938964844,0.0961315110325813,-2219.723876953125,304.1446533203125,0.7263067960739136,0.1552166491746902,0.1408555656671524,293.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4855764210224151,0.050000000745058,0.0490325987339019,293.10089111328125,297.1499938964844,293.1499938964844,0.231958657503128,-3491.777099609375,304.1424255371094,0.9164796471595764,0.3159965574741363,0.2216130793094635,293.1236877441406,297.1499938964844,293.1499938964844,0.229404792189598,-4685.712890625,304.144287109375,0.9133365750312804,0.313050776720047,0.2973464727401733,293.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4855764210224151,0.050000000745058,0.2325895279645919,291.1164245605469,291.1499938964844,267.8099975585937,266.41912841796875,282.6773986816406,293.55926513671875,291.1169128417969,1.0,0.2570189833641052,0.820000410079956,0.820000410079956,1.0,1.0,-1.129832148551941,0.4777341485023498,0.6520980000495911,0.218173936009407,0.0,0.0,0.4465564489364624,65.43274688720703,79.0,8.206568717956543,-9622.4912109375,178.78536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.649658203125,306.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9296875,18000.0,0.0,0.0,0.2121630907058715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696926236152649,0.3696975409984588,-4.919484126730822e-06,0.0,0.0002153185632778,0.0,0.0,18.32085609436035,0.0,0.0,0.0,0.3279447555541992,4.0,0.0,1.0
412440,293.0907592773437,297.1499938964844,293.1499938964844,0.0961315110325813,-2219.723876953125,304.1446533203125,0.7263067960739136,0.1552166491746902,0.1408555656671524,293.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4855764210224151,0.050000000745058,0.0490325987339019,293.10089111328125,297.1499938964844,293.1499938964844,0.231958657503128,-3491.777099609375,304.1424255371094,0.9164796471595764,0.3159965574741363,0.2216130793094635,293.1236877441406,297.1499938964844,293.1499938964844,0.229404792189598,-4685.712890625,304.144287109375,0.9133365750312804,0.313050776720047,0.2973464727401733,293.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11590576171875,0.4855764210224151,0.050000000745058,0.2325895279645919,291.1164245605469,291.1499938964844,267.8099975585937,266.41912841796875,282.6773986816406,293.55926513671875,291.1169128417969,1.0,0.2570189833641052,0.820000410079956,0.820000410079956,1.0,1.0,-1.129832148551941,0.4777341485023498,0.6520980000495911,0.218173936009407,0.0,0.0,0.4465564489364624,65.43274688720703,79.0,8.206568717956543,-9622.4912109375,178.78536987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.649658203125,306.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.9296875,18000.0,0.0,0.0,0.2121630907058715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3696926236152649,0.3696975409984588,-4.919484126730822e-06,0.0,0.0002153185632778,0.0,0.0,18.32085609436035,0.0,0.0,0.0,0.3279447555541992,4.0,0.0,1.0
412500,293.0921936035156,297.1499938964844,293.1499938964844,0.0965315699577331,-2227.095458984375,304.1448974609375,0.7224723100662231,0.155685469508171,0.1413441300392151,293.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4821217358112335,0.050000000745058,0.0490998439490795,293.1019592285156,297.1499938964844,293.1499938964844,0.2323801964521408,-3496.64892578125,304.1430358886719,0.90994393825531,0.3164107799530029,0.2219487875699997,293.1240234375,297.1499938964844,293.1499938964844,0.2296840250492096,-4690.04736328125,304.1448059082031,0.9067946076393129,0.3133184909820556,0.2976588606834411,293.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180725097656,0.4821217358112335,0.050000000745058,0.2329085320234298,291.1185607910156,291.1499938964844,267.79998779296875,266.4096069335937,282.66766357421875,293.5498352050781,291.1190185546875,1.0,0.2595116198062897,0.8198310136795044,0.8198310136795044,1.0,1.0,-1.1316601037979126,0.4785100221633911,0.6531500816345215,0.2186786234378814,0.0,0.0,0.4484383761882782,67.1622543334961,79.0,7.095635890960693,-9650.4130859375,182.67010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6146850585937,306.4180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.65625,18000.0,0.0,0.0,0.2135500162839889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3723519146442413,0.3723568618297577,-4.931034709443338e-06,0.0,0.0002167261263821,0.0,0.0,18.518320083618164,0.0,0.0,0.0,0.3287372291088104,4.0,0.0,1.0
412560,293.09356689453125,297.1499938964844,293.1499938964844,0.0969246849417686,-2234.33935546875,304.1451110839844,0.7188184857368469,0.1561451703310012,0.1418242305517196,293.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4787195920944214,0.050000000745058,0.0491663813591003,293.1029357910156,297.1499938964844,293.1499938964844,0.2328018695116043,-3501.54541015625,304.1435241699219,0.9040713906288148,0.3168266415596008,0.2222866863012313,293.124267578125,297.1499938964844,293.1499938964844,0.2299709767103195,-4694.53857421875,304.1452331542969,0.9009787440299988,0.3135956823825836,0.2979820370674133,293.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4787195920944214,0.050000000745058,0.2332241386175155,291.12060546875,291.1499938964844,267.7900085449219,266.40008544921875,282.6578674316406,293.54034423828125,291.1210327148437,1.0,0.2619548141956329,0.8196545839309692,0.8196545839309692,1.0,1.0,-1.1334885358810425,0.4792859256267547,0.6542026400566101,0.2191824615001678,0.0,0.0,0.4501932263374328,68.87380981445312,82.0,6.394278526306152,-9678.7666015625,186.53244018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58648681640625,306.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17963.52734375,18000.0,0.0,0.0,0.2149325162172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748652935028076,0.374870240688324,-4.942092800774844e-06,0.0,0.0002181291929446,0.0,0.0,18.70646858215332,0.0,0.0,0.0,0.3294904828071594,4.0,0.0,1.0
412620,293.09625244140625,297.1499938964844,293.1499938964844,0.097685731947422,-2248.356689453125,304.1454772949219,0.711855947971344,0.1570315659046173,0.1427542716264724,293.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4718363285064697,0.050000000745058,0.0492977201938629,293.104736328125,297.1499938964844,293.1499938964844,0.2336356937885284,-3511.271484375,304.144287109375,0.8937541246414185,0.3176537454128265,0.2229602932929992,293.12469482421875,297.1499938964844,293.1499938964844,0.2305552214384079,-4703.75390625,304.1458435058594,0.8904657363891602,0.3141658008098602,0.2986456155776977,293.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4718363285064697,0.050000000745058,0.2338471561670303,291.1245422363281,291.1499938964844,267.7699890136719,266.38116455078125,282.63818359375,293.5212707519531,291.1249694824219,1.0,0.2667070925235748,0.8193016648292542,0.8193016648292542,1.0,1.0,-1.137115478515625,0.4808258414268493,0.6562896370887756,0.2201799899339676,0.0,0.0,0.4533215761184692,72.25263977050781,85.0,5.702719688415527,-9736.0908203125,194.19772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495300292969,306.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.720703125,18000.0,0.0,0.0,0.2176381647586822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794118463993072,0.379416823387146,-4.962497769156471e-06,0.0,0.0002208750665886,0.0,0.0,19.0507926940918,0.0,0.0,0.0,0.3308654427528381,4.0,0.0,1.0
412680,293.09625244140625,297.1499938964844,293.1499938964844,0.097685731947422,-2248.356689453125,304.1454772949219,0.711855947971344,0.1570315659046173,0.1427542716264724,293.68780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4718363285064697,0.050000000745058,0.0492977201938629,293.104736328125,297.1499938964844,293.1499938964844,0.2336356937885284,-3511.271484375,304.144287109375,0.8937541246414185,0.3176537454128265,0.2229602932929992,293.12469482421875,297.1499938964844,293.1499938964844,0.2305552214384079,-4703.75390625,304.1458435058594,0.8904657363891602,0.3141658008098602,0.2986456155776977,293.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.4718363285064697,0.050000000745058,0.2338471561670303,291.1245422363281,291.1499938964844,267.7699890136719,266.38116455078125,282.63818359375,293.5212707519531,291.1249694824219,1.0,0.2667070925235748,0.8193016648292542,0.8193016648292542,1.0,1.0,-1.137115478515625,0.4808258414268493,0.6562896370887756,0.2201799899339676,0.0,0.0,0.4533215761184692,72.25263977050781,85.0,5.702719688415527,-9736.0908203125,194.19772338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5495300292969,306.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.720703125,18000.0,0.0,0.0,0.2176381647586822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794118463993072,0.379416823387146,-4.962497769156471e-06,0.0,0.0002208750665886,0.0,0.0,19.0507926940918,0.0,0.0,0.0,0.3308654427528381,4.0,0.0,1.0
412740,293.0987548828125,297.1499938964844,293.1499938964844,0.098415307700634,-2261.782470703125,304.145751953125,0.7051681280136108,0.1578823029994964,0.1436482965946197,293.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4645081460475921,0.050000000745058,0.0494271405041217,293.1063842773437,297.1499938964844,293.1499938964844,0.2344478517770767,-3520.778564453125,304.14483642578125,0.884469747543335,0.3184673190116882,0.2236244231462478,293.1249694824219,297.1499938964844,293.1499938964844,0.2311408817768097,-4713.04638671875,304.146240234375,0.8810185194015503,0.3147461414337158,0.2993196845054626,293.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4645081460475921,0.050000000745058,0.2344610840082168,291.1285095214844,291.1499938964844,267.75,266.3623046875,282.61871337890625,293.5025329589844,291.12896728515625,1.0,0.2712990343570709,0.8189487457275391,0.8189487457275391,1.0,1.0,-1.140687108039856,0.4823436141014099,0.6583434343338013,0.2211590260267257,0.0,0.0,0.4559209644794464,75.58228302001953,88.0,5.5514421463012695,-9793.416015625,201.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,306.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.431640625,18000.0,0.0,0.0,0.2202001363039016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832785785198211,0.3832835555076599,-4.980332050763536e-06,0.0,0.0002234751445939,0.0,0.0,19.34796714782715,0.0,0.0,0.0,0.3320478796958923,4.0,0.0,1.0
412800,293.0987548828125,297.1499938964844,293.1499938964844,0.098415307700634,-2261.782470703125,304.145751953125,0.7051681280136108,0.1578823029994964,0.1436482965946197,293.6796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4645081460475921,0.050000000745058,0.0494271405041217,293.1063842773437,297.1499938964844,293.1499938964844,0.2344478517770767,-3520.778564453125,304.14483642578125,0.884469747543335,0.3184673190116882,0.2236244231462478,293.1249694824219,297.1499938964844,293.1499938964844,0.2311408817768097,-4713.04638671875,304.146240234375,0.8810185194015503,0.3147461414337158,0.2993196845054626,293.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4645081460475921,0.050000000745058,0.2344610840082168,291.1285095214844,291.1499938964844,267.75,266.3623046875,282.61871337890625,293.5025329589844,291.12896728515625,1.0,0.2712990343570709,0.8189487457275391,0.8189487457275391,1.0,1.0,-1.140687108039856,0.4823436141014099,0.6583434343338013,0.2211590260267257,0.0,0.0,0.4559209644794464,75.58228302001953,88.0,5.5514421463012695,-9793.416015625,201.79644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5367736816406,306.42889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.431640625,18000.0,0.0,0.0,0.2202001363039016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832785785198211,0.3832835555076599,-4.980332050763536e-06,0.0,0.0002234751445939,0.0,0.0,19.34796714782715,0.0,0.0,0.0,0.3320478796958923,4.0,0.0,1.0
412860,293.1011047363281,297.1499938964844,293.1499938964844,0.099120020866394,-2274.739013671875,304.14599609375,0.6989664435386658,0.158702939748764,0.1445128768682479,293.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4569547772407532,0.050000000745058,0.0495550259947776,293.10791015625,297.1499938964844,293.1499938964844,0.2352386564016342,-3530.05712890625,304.1452331542969,0.87605881690979,0.3192632794380188,0.2242756932973861,293.1252136230469,297.1499938964844,293.1499938964844,0.2317256778478622,-4722.36083984375,304.1465148925781,0.8724825382232666,0.315330296754837,0.2999969720840454,293.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4569547772407532,0.050000000745058,0.2350677102804184,291.1324157714844,291.1499938964844,267.7300109863281,266.34356689453125,282.5995178222656,293.4843444824219,291.1328430175781,1.0,0.2757499516010284,0.8185840249061584,0.8185840249061584,1.0,1.0,-1.144201159477234,0.4838376045227051,0.6603636145591736,0.2221170514822006,0.0,0.0,0.4580009579658508,78.87217712402344,91.0,5.386157035827637,-9849.7314453125,209.3441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5452575683594,306.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.431640625,18000.0,0.0,0.0,0.2225569039583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864390254020691,0.3864440321922302,-4.995320978196105e-06,0.0,0.0002258669555885,0.0,0.0,19.594161987304688,0.0,0.0,0.0,0.3330221772193908,4.0,0.0,1.0
412920,293.1011047363281,297.1499938964844,293.1499938964844,0.099120020866394,-2274.739013671875,304.14599609375,0.6989664435386658,0.158702939748764,0.1445128768682479,293.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4569547772407532,0.050000000745058,0.0495550259947776,293.10791015625,297.1499938964844,293.1499938964844,0.2352386564016342,-3530.05712890625,304.1452331542969,0.87605881690979,0.3192632794380188,0.2242756932973861,293.1252136230469,297.1499938964844,293.1499938964844,0.2317256778478622,-4722.36083984375,304.1465148925781,0.8724825382232666,0.315330296754837,0.2999969720840454,293.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4569547772407532,0.050000000745058,0.2350677102804184,291.1324157714844,291.1499938964844,267.7300109863281,266.34356689453125,282.5995178222656,293.4843444824219,291.1328430175781,1.0,0.2757499516010284,0.8185840249061584,0.8185840249061584,1.0,1.0,-1.144201159477234,0.4838376045227051,0.6603636145591736,0.2221170514822006,0.0,0.0,0.4580009579658508,78.87217712402344,91.0,5.386157035827637,-9849.7314453125,209.3441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5452575683594,306.45294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.431640625,18000.0,0.0,0.0,0.2225569039583206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864390254020691,0.3864440321922302,-4.995320978196105e-06,0.0,0.0002258669555885,0.0,0.0,19.594161987304688,0.0,0.0,0.0,0.3330221772193908,4.0,0.0,1.0
412980,293.1033020019531,297.1499938964844,293.1499938964844,0.0998046249151229,-2287.31689453125,304.14617919921875,0.6932461261749268,0.1594958454370498,0.1453509479761123,293.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4501538276672363,0.050000000745058,0.0496816635131835,293.1093444824219,297.1499938964844,293.1499938964844,0.2360130399465561,-3539.1611328125,304.1455383300781,0.8684011697769165,0.3200396001338959,0.2249126881361007,293.1254272460937,297.1499938964844,293.1499938964844,0.2323132306337356,-4731.748046875,304.1466979980469,0.864732027053833,0.3159152865409851,0.3006743192672729,293.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4501538276672363,0.050000000745058,0.2356684207916259,291.1360168457031,291.1499938964844,267.7099914550781,266.3249816894531,282.5806579589844,293.466796875,291.13641357421875,1.0,0.2800755202770233,0.8182193040847778,0.8182193040847778,1.0,1.0,-1.147657871246338,0.485308974981308,0.6623488664627075,0.2230541557073593,0.0,0.0,0.4596172869205475,82.12969970703125,94.0,4.967217445373535,-9904.5078125,216.8534545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714111328125,306.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.14453125,18000.0,0.0,0.0,0.2246664315462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889364302158355,0.3889414370059967,-5.007434538129019e-06,0.0,0.0002280078770127,0.0,0.0,19.79085731506348,0.0,0.0,0.0,0.3337965905666351,4.0,0.0,1.0
413040,293.1033020019531,297.1499938964844,293.1499938964844,0.0998046249151229,-2287.31689453125,304.14617919921875,0.6932461261749268,0.1594958454370498,0.1453509479761123,293.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4501538276672363,0.050000000745058,0.0496816635131835,293.1093444824219,297.1499938964844,293.1499938964844,0.2360130399465561,-3539.1611328125,304.1455383300781,0.8684011697769165,0.3200396001338959,0.2249126881361007,293.1254272460937,297.1499938964844,293.1499938964844,0.2323132306337356,-4731.748046875,304.1466979980469,0.864732027053833,0.3159152865409851,0.3006743192672729,293.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.4501538276672363,0.050000000745058,0.2356684207916259,291.1360168457031,291.1499938964844,267.7099914550781,266.3249816894531,282.5806579589844,293.466796875,291.13641357421875,1.0,0.2800755202770233,0.8182193040847778,0.8182193040847778,1.0,1.0,-1.147657871246338,0.485308974981308,0.6623488664627075,0.2230541557073593,0.0,0.0,0.4596172869205475,82.12969970703125,94.0,4.967217445373535,-9904.5078125,216.8534545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5714111328125,306.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.14453125,18000.0,0.0,0.0,0.2246664315462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3889364302158355,0.3889414370059967,-5.007434538129019e-06,0.0,0.0002280078770127,0.0,0.0,19.79085731506348,0.0,0.0,0.0,0.3337965905666351,4.0,0.0,1.0
413100,293.1043701171875,297.1499938964844,293.1499938964844,0.1001404598355293,-2293.484130859375,304.1462707519531,0.6905480027198792,0.1598822325468063,0.145760491490364,293.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.447018027305603,0.050000000745058,0.0497445836663246,293.1100158691406,297.1499938964844,293.1499938964844,0.2363956421613693,-3543.665283203125,304.1456604003906,0.8648232221603394,0.3204199969768524,0.225225567817688,293.1255187988281,297.1499938964844,293.1499938964844,0.2326104193925857,-4736.50732421875,304.1467590332031,0.8611190915107727,0.3162106275558471,0.3010136485099792,293.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.447018027305603,0.050000000745058,0.2359668761491775,291.1376647949219,291.1499938964844,267.70001220703125,266.31573486328125,282.5713806152344,293.45831298828125,291.13800048828125,1.0,0.2821953296661377,0.8180369138717651,0.8180369138717651,1.0,1.0,-1.149366021156311,0.4860368967056274,0.6633291840553284,0.223514974117279,0.0,0.0,0.4602767527103424,83.74805450439453,94.0,4.64973258972168,-9931.24609375,220.5970001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5898742675781,306.5032043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.26171875,18000.0,0.0,0.0,0.2256204336881637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899642527103424,0.3899692595005035,-5.012484962207964e-06,0.0,0.0002289760595886,0.0,0.0,19.87234878540039,0.0,0.0,0.0,0.3341164290904999,4.0,0.0,1.0
413160,293.1053771972656,297.1499938964844,293.1499938964844,0.1004724875092506,-2299.580078125,304.1463317871094,0.6879499554634094,0.1602627485990524,0.1461639404296875,293.65447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4440446197986603,0.050000000745058,0.0498072542250156,293.1106872558594,297.1499938964844,293.1499938964844,0.2367758601903915,-3548.145263671875,304.145751953125,0.8613979816436768,0.3207950294017792,0.2255345731973648,293.12554931640625,297.1499938964844,293.1499938964844,0.232914313673973,-4741.3828125,304.14678955078125,0.8576696515083313,0.3165125548839569,0.3013574182987213,293.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.4440446197986603,0.050000000745058,0.236264169216156,291.1391296386719,291.1499938964844,267.69000244140625,266.3065490722656,282.56219482421875,293.449951171875,291.1394348144531,1.0,0.284288614988327,0.8178494572639465,0.8178494572639465,1.0,1.0,-1.1510659456253052,0.4867615103721618,0.6643044352531433,0.2239714562892913,0.0,0.0,0.4608537256717682,85.36006164550781,97.0,4.263096809387207,-9957.5595703125,224.3357696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6112670898437,306.52264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.166015625,18000.0,0.0,0.0,0.226505622267723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908651769161224,0.3908701837062835,-5.016934665036388e-06,0.0,0.0002298744075233,0.0,0.0,19.94401359558105,0.0,0.0,0.0,0.3343972563743591,4.0,0.0,1.0
