time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413220,293.1071472167969,297.1499938964844,293.1499938964844,0.1011408418416976,-2311.853271484375,304.1464538574219,0.6830628514289856,0.161033883690834,0.1469704955816269,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4385476112365722,0.050000000745058,0.0499318875372409,293.11199951171875,297.1499938964844,293.1499938964844,0.2375306934118271,-3557.050048828125,304.1459045410156,0.8549677729606628,0.3215275704860687,0.2261403053998947,293.12554931640625,297.1499938964844,293.1499938964844,0.233547031879425,-4751.56005859375,304.1468200683594,0.851222813129425,0.317132294178009,0.3020606935024261,293.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4385476112365722,0.050000000745058,0.2368553727865219,291.1415100097656,291.1499938964844,267.6700134277344,266.28826904296875,282.54400634765625,293.4337463378906,291.1417236328125,1.0,0.2884018123149872,0.8174745440483093,0.8174745440483093,1.0,1.0,-1.1544644832611084,0.4882124960422516,0.6662520170211792,0.2248787432909011,0.0,0.0,0.4618198871612549,88.56592559814453,100.0,3.295168876647949,-10009.115234375,231.8086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604309082031,306.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.2280724346637725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923631012439728,0.3923681080341339,-5.0243293117091525e-06,0.0,0.0002314645244041,0.0,0.0,20.06346702575684,0.0,0.0,0.0,0.334864467382431,4.0,0.0,1.0
413280,293.1071472167969,297.1499938964844,293.1499938964844,0.1011408418416976,-2311.853271484375,304.1464538574219,0.6830628514289856,0.161033883690834,0.1469704955816269,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4385476112365722,0.050000000745058,0.0499318875372409,293.11199951171875,297.1499938964844,293.1499938964844,0.2375306934118271,-3557.050048828125,304.1459045410156,0.8549677729606628,0.3215275704860687,0.2261403053998947,293.12554931640625,297.1499938964844,293.1499938964844,0.233547031879425,-4751.56005859375,304.1468200683594,0.851222813129425,0.317132294178009,0.3020606935024261,293.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.4385476112365722,0.050000000745058,0.2368553727865219,291.1415100097656,291.1499938964844,267.6700134277344,266.28826904296875,282.54400634765625,293.4337463378906,291.1417236328125,1.0,0.2884018123149872,0.8174745440483093,0.8174745440483093,1.0,1.0,-1.1544644832611084,0.4882124960422516,0.6662520170211792,0.2248787432909011,0.0,0.0,0.4618198871612549,88.56592559814453,100.0,3.295168876647949,-10009.115234375,231.8086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6604309082031,306.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.205078125,18000.0,0.0,0.0,0.2280724346637725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923631012439728,0.3923681080341339,-5.0243293117091525e-06,0.0,0.0002314645244041,0.0,0.0,20.06346702575684,0.0,0.0,0.0,0.334864467382431,4.0,0.0,1.0
413340,293.1086120605469,297.1499938964844,293.1499938964844,0.1018269881606102,-2324.45654296875,304.146484375,0.678575336933136,0.1618184745311737,0.1477896571159362,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4335918128490448,0.050000000745058,0.0500556081533432,293.1132507324219,297.1499938964844,293.1499938964844,0.2382783591747284,-3565.882568359375,304.1460266113281,0.8490374088287354,0.3222345411777496,0.2267279624938964,293.1254577636719,297.1499938964844,293.1499938964844,0.2342107594013214,-4762.26123046875,304.1467590332031,0.8453100919723511,0.317768394947052,0.3027796149253845,293.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4335918128490448,0.050000000745058,0.2374422550201416,291.14306640625,291.1499938964844,267.6499938964844,266.2701721191406,282.52606201171875,293.4180603027344,291.1431884765625,1.0,0.2924259006977081,0.8170996308326721,0.8170996308326721,1.0,1.0,-1.1578691005706787,0.4896693527698517,0.6681997179985046,0.2257801443338394,0.0,0.0,0.462633341550827,91.74885559082033,88.0,2.193769931793213,-10059.5478515625,239.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147521972656,306.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.060546875,18000.0,0.0,0.0,0.22937972843647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935910761356354,0.3935961127281189,-5.030270585848484e-06,0.0,0.0002327912516193,0.0,0.0,20.1612548828125,0.0,0.0,0.0,0.3352460861206054,4.0,0.0,1.0
413400,293.1086120605469,297.1499938964844,293.1499938964844,0.1018269881606102,-2324.45654296875,304.146484375,0.678575336933136,0.1618184745311737,0.1477896571159362,293.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4335918128490448,0.050000000745058,0.0500556081533432,293.1132507324219,297.1499938964844,293.1499938964844,0.2382783591747284,-3565.882568359375,304.1460266113281,0.8490374088287354,0.3222345411777496,0.2267279624938964,293.1254577636719,297.1499938964844,293.1499938964844,0.2342107594013214,-4762.26123046875,304.1467590332031,0.8453100919723511,0.317768394947052,0.3027796149253845,293.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4335918128490448,0.050000000745058,0.2374422550201416,291.14306640625,291.1499938964844,267.6499938964844,266.2701721191406,282.52606201171875,293.4180603027344,291.1431884765625,1.0,0.2924259006977081,0.8170996308326721,0.8170996308326721,1.0,1.0,-1.1578691005706787,0.4896693527698517,0.6681997179985046,0.2257801443338394,0.0,0.0,0.462633341550827,91.74885559082033,88.0,2.193769931793213,-10059.5478515625,239.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7147521972656,306.6066589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.060546875,18000.0,0.0,0.0,0.22937972843647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3935910761356354,0.3935961127281189,-5.030270585848484e-06,0.0,0.0002327912516193,0.0,0.0,20.1612548828125,0.0,0.0,0.0,0.3352460861206054,4.0,0.0,1.0
413460,293.10968017578125,297.1499938964844,293.1499938964844,0.1023995801806449,-2334.919189453125,304.1466979980469,0.6816580295562744,0.1626496762037277,0.1484786719083786,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4352326393127441,0.050000000745058,0.0500133000314235,293.1141662597656,297.1499938964844,293.1499938964844,0.2388672679662704,-3572.763671875,304.1463623046875,0.8518307209014893,0.3229791224002838,0.2271997332572937,293.12518310546875,297.1499938964844,293.1499938964844,0.2347362190485,-4770.63525390625,304.14697265625,0.8480234146118164,0.3184458017349243,0.3033609688282013,293.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4352326393127441,0.050000000745058,0.2372415661811828,291.1451416015625,291.1499938964844,267.6300048828125,266.2522888183594,282.5091552734375,293.4032897949219,291.1455383300781,1.0,0.2909312844276428,0.8167160153388977,0.8167160153388977,1.0,1.0,-1.1596693992614746,0.4904238879680633,0.6692454814910889,0.2262398153543472,0.0,0.0,0.4631708860397339,90.7042999267578,76.0,3.576377391815185,-10101.29296875,237.86573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77105712890625,306.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.2304453402757644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945607244968414,0.3945657312870025,-5.035204594605602e-06,0.0,0.0002338727354072,0.0,0.0,20.2395248413086,0.0,0.0,0.0,0.3355473279953003,4.0,0.0,1.0
413520,293.10968017578125,297.1499938964844,293.1499938964844,0.1023995801806449,-2334.919189453125,304.1466979980469,0.6816580295562744,0.1626496762037277,0.1484786719083786,293.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4352326393127441,0.050000000745058,0.0500133000314235,293.1141662597656,297.1499938964844,293.1499938964844,0.2388672679662704,-3572.763671875,304.1463623046875,0.8518307209014893,0.3229791224002838,0.2271997332572937,293.12518310546875,297.1499938964844,293.1499938964844,0.2347362190485,-4770.63525390625,304.14697265625,0.8480234146118164,0.3184458017349243,0.3033609688282013,293.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.4352326393127441,0.050000000745058,0.2372415661811828,291.1451416015625,291.1499938964844,267.6300048828125,266.2522888183594,282.5091552734375,293.4032897949219,291.1455383300781,1.0,0.2909312844276428,0.8167160153388977,0.8167160153388977,1.0,1.0,-1.1596693992614746,0.4904238879680633,0.6692454814910889,0.2262398153543472,0.0,0.0,0.4631708860397339,90.7042999267578,76.0,3.576377391815185,-10101.29296875,237.86573791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77105712890625,306.6526794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.2304453402757644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945607244968414,0.3945657312870025,-5.035204594605602e-06,0.0,0.0002338727354072,0.0,0.0,20.2395248413086,0.0,0.0,0.0,0.3355473279953003,4.0,0.0,1.0
413580,293.11016845703125,297.1499938964844,293.1499938964844,0.1029217839241027,-2344.424072265625,304.1469421386719,0.6910724639892578,0.1635718047618866,0.1491233855485916,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4424376487731933,0.050000000745058,0.0498423874378204,293.1143493652344,297.1499938964844,293.1499938964844,0.2394016236066818,-3578.987060546875,304.1466979980469,0.8619740009307861,0.3238477408885956,0.2276554554700851,293.12457275390625,297.1499938964844,293.1499938964844,0.235171839594841,-4777.51611328125,304.1472473144531,0.8579496741294861,0.3191966414451599,0.3038792908191681,293.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4424376487731933,0.050000000745058,0.2364308387041092,291.1488037109375,291.1499938964844,267.6099853515625,266.234619140625,282.4932556152344,293.38983154296875,291.1491394042969,1.0,0.2857689261436462,0.8163323998451233,0.8163323998451233,1.0,1.0,-1.1604344844818115,0.490730345249176,0.6697041392326355,0.2264004647731781,0.0,0.0,0.4630805253982544,86.38770294189453,64.0,4.455312252044678,-10130.5927734375,229.61685180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,306.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.231259673833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946945965290069,0.3946996331214905,-5.0371586439723615e-06,0.0,0.0002346991677768,0.0,0.0,20.254898071289062,0.0,0.0,0.0,0.3356070816516876,4.0,0.0,1.0
413640,293.11016845703125,297.1499938964844,293.1499938964844,0.1029217839241027,-2344.424072265625,304.1469421386719,0.6910724639892578,0.1635718047618866,0.1491233855485916,293.6195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4424376487731933,0.050000000745058,0.0498423874378204,293.1143493652344,297.1499938964844,293.1499938964844,0.2394016236066818,-3578.987060546875,304.1466979980469,0.8619740009307861,0.3238477408885956,0.2276554554700851,293.12457275390625,297.1499938964844,293.1499938964844,0.235171839594841,-4777.51611328125,304.1472473144531,0.8579496741294861,0.3191966414451599,0.3038792908191681,293.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.4424376487731933,0.050000000745058,0.2364308387041092,291.1488037109375,291.1499938964844,267.6099853515625,266.234619140625,282.4932556152344,293.38983154296875,291.1491394042969,1.0,0.2857689261436462,0.8163323998451233,0.8163323998451233,1.0,1.0,-1.1604344844818115,0.490730345249176,0.6697041392326355,0.2264004647731781,0.0,0.0,0.4630805253982544,86.38770294189453,64.0,4.455312252044678,-10130.5927734375,229.61685180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,306.6957397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.231259673833847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946945965290069,0.3946996331214905,-5.0371586439723615e-06,0.0,0.0002346991677768,0.0,0.0,20.254898071289062,0.0,0.0,0.0,0.3356070816516876,4.0,0.0,1.0
413700,293.1102294921875,297.1499938964844,293.1499938964844,0.1031826585531234,-2349.177490234375,304.1470031738281,0.6978341937065125,0.1640630811452865,0.1494425386190414,293.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.448047012090683,0.050000000745058,0.0497235022485256,293.1142272949219,297.1499938964844,293.1499938964844,0.2396817952394485,-3582.270263671875,304.14678955078125,0.8695483803749084,0.324324756860733,0.2278897613286972,293.1241760253906,297.1499938964844,293.1499938964844,0.235387697815895,-4780.939453125,304.1473693847656,0.8653709292411804,0.3195987343788147,0.3041306734085083,293.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.448047012090683,0.050000000745058,0.2358668893575668,291.1503295898437,291.1499938964844,267.6000061035156,266.22589111328125,282.4855651855469,293.38348388671875,291.150634765625,1.0,0.2821275889873504,0.8161405324935913,0.8161405324935913,1.0,1.0,-1.160581111907959,0.4907815754413605,0.6697995066642761,0.2264120727777481,0.0,0.0,0.4629055261611938,83.37940216064453,64.0,4.229625225067139,-10141.974609375,223.72792053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,306.7163391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.2315690070390701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3945217728614807,0.3945268094539642,-5.036879883846268e-06,0.0,0.0002350131107959,0.0,0.0,20.243078231811523,0.0,0.0,0.0,0.3355623781681061,4.0,0.0,1.0
413760,293.1101989746094,297.1499938964844,293.1499938964844,0.1034455969929695,-2353.971435546875,304.1470947265625,0.7059057354927063,0.1645713448524475,0.1497622579336166,293.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4551090002059936,0.050000000745058,0.0495880544185638,293.1139831542969,297.1499938964844,293.1499938964844,0.2399722784757614,-3585.68505859375,304.1468505859375,0.878831148147583,0.3248254358768463,0.228129580616951,293.12371826171875,297.1499938964844,293.1499938964844,0.2356061935424804,-4784.41552734375,304.1474304199219,0.8744825124740601,0.320017009973526,0.3043813407421112,293.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.4551090002059936,0.050000000745058,0.2352243959903717,291.1516418457031,291.1499938964844,267.5899963378906,266.2171936035156,282.4779968261719,293.3773498535156,291.1518859863281,1.0,0.2779146432876587,0.8159588575363159,0.8159588575363159,1.0,1.0,-1.160619854927063,0.4907872974872589,0.6698325872421265,0.2263923585414886,0.0,0.0,0.4626637995243072,79.9500503540039,52.0,3.8409206867218018,-10151.8603515625,216.9693145751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8900451660156,306.7364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.231814756989479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942426145076751,0.3942476511001587,-5.036016318626935e-06,0.0,0.0002352625015191,0.0,0.0,20.222517013549805,0.0,0.0,0.0,0.3354832231998443,4.0,0.0,1.0
413820,293.1099548339844,297.1499938964844,293.1499938964844,0.1039825454354286,-2363.77197265625,304.14715576171875,0.7249470353126526,0.1656310558319091,0.1504076719284057,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4727843701839447,0.050000000745058,0.0492799133062362,293.1132507324219,297.1499938964844,293.1499938964844,0.2405864745378494,-3592.933349609375,304.1468505859375,0.9029613733291626,0.3258832991123199,0.2286248356103897,293.1226501464844,297.1499938964844,293.1499938964844,0.2360613197088241,-4791.69140625,304.14752197265625,0.8982754945755005,0.3208971619606018,0.3048882186412811,293.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4727843701839447,0.050000000745058,0.2337626814842224,291.153564453125,291.1499938964844,267.57000732421875,266.2000427246094,282.463134765625,293.365478515625,291.1537170410156,1.0,0.2680474817752838,0.8155954480171204,0.8155954480171204,1.0,1.0,-1.160473108291626,0.4907032251358032,0.6697698831558228,0.2262838631868362,0.0,0.0,0.4620512723922729,72.14470672607422,40.0,2.661149024963379,-10168.01953125,201.5080718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,306.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.232125699520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934466242790222,0.3934516608715057,-5.032979061070364e-06,0.0,0.0002355780743528,0.0,0.0,20.16189193725586,0.0,0.0,0.0,0.3352490663528442,4.0,0.0,1.0
413880,293.1099548339844,297.1499938964844,293.1499938964844,0.1039825454354286,-2363.77197265625,304.14715576171875,0.7249470353126526,0.1656310558319091,0.1504076719284057,293.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4727843701839447,0.050000000745058,0.0492799133062362,293.1132507324219,297.1499938964844,293.1499938964844,0.2405864745378494,-3592.933349609375,304.1468505859375,0.9029613733291626,0.3258832991123199,0.2286248356103897,293.1226501464844,297.1499938964844,293.1499938964844,0.2360613197088241,-4791.69140625,304.14752197265625,0.8982754945755005,0.3208971619606018,0.3048882186412811,293.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.4727843701839447,0.050000000745058,0.2337626814842224,291.153564453125,291.1499938964844,267.57000732421875,266.2000427246094,282.463134765625,293.365478515625,291.1537170410156,1.0,0.2680474817752838,0.8155954480171204,0.8155954480171204,1.0,1.0,-1.160473108291626,0.4907032251358032,0.6697698831558228,0.2262838631868362,0.0,0.0,0.4620512723922729,72.14470672607422,40.0,2.661149024963379,-10168.01953125,201.5080718994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,306.77490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9140625,18000.0,0.0,0.0,0.232125699520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934466242790222,0.3934516608715057,-5.032979061070364e-06,0.0,0.0002355780743528,0.0,0.0,20.16189193725586,0.0,0.0,0.0,0.3352490663528442,4.0,0.0,1.0
413940,293.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471862792969,0.7494146823883057,0.0,0.1510647982358932,293.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.4905978143215179,0.0,0.0489373952150344,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468200683594,0.9394434690475464,0.0,0.2291362285614013,293.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475524902344,0.9337849020957948,0.0,0.3054099678993225,293.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.4905978143215179,0.0,0.2321379333734512,291.1544494628906,294.1499938964844,267.54998779296875,266.18316650390625,282.4485168457031,293.35406494140625,291.15447998046875,0.0,0.0,0.8152320981025696,0.8152320981025696,1.0,1.0,-1.1601407527923584,0.4905412495136261,0.6695994734764099,0.2261144667863845,0.0,0.0,0.0,63.46603775024414,60.0,1.3001370429992676,-10181.052734375,184.26873779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,306.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925142884254455,0.3925193250179291,-5.028982741350774e-06,0.0,0.0,0.0,0.0,20.08944702148437,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1471862792969,0.7494146823883057,0.0,0.1510647982358932,293.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.4905978143215179,0.0,0.0489373952150344,293.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468200683594,0.9394434690475464,0.0,0.2291362285614013,293.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1475524902344,0.9337849020957948,0.0,0.3054099678993225,293.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.4905978143215179,0.0,0.2321379333734512,291.1544494628906,294.1499938964844,267.54998779296875,266.18316650390625,282.4485168457031,293.35406494140625,291.15447998046875,0.0,0.0,0.8152320981025696,0.8152320981025696,1.0,1.0,-1.1601407527923584,0.4905412495136261,0.6695994734764099,0.2261144667863845,0.0,0.0,0.0,63.46603775024414,60.0,1.3001370429992676,-10181.052734375,184.26873779296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,306.8106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.779296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925142884254455,0.3925193250179291,-5.028982741350774e-06,0.0,0.0,0.0,0.0,20.08944702148437,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0006744491402059,293.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0003062956384383,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0009347003069706,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0012476929696276,293.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0014529345789924,291.278076171875,294.1499938964844,267.5289001464844,266.16552734375,276.2176513671875,273.9890441894531,291.1552124023437,0.0,0.0,0.4891392588615417,0.4891392588615417,1.0,1.0,-0.0055402056314051,0.0297393798828125,-0.0241991728544235,-0.0961841270327568,0.0,0.0,0.0,14.95945644378662,60.0,-445.2795715332031,-0.0,-2.0921843315591104e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5312725564712305e-18,2.532308600188453e-18,-1.0361094514241774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0730895996094,0.0,0.0,0.0006744491402059,293.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2676696777344,0.0,0.0,0.0003062956384383,292.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810302734375,0.0,0.0,0.0009347003069706,292.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2128295898437,0.0,0.0,0.0012476929696276,293.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0014529345789924,291.278076171875,294.1499938964844,267.5289001464844,266.16552734375,276.2176513671875,273.9890441894531,291.1552124023437,0.0,0.0,0.4891392588615417,0.4891392588615417,1.0,1.0,-0.0055402056314051,0.0297393798828125,-0.0241991728544235,-0.0961841270327568,0.0,0.0,0.0,14.95945644378662,60.0,-445.2795715332031,-0.0,-2.0921843315591104e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.5312725564712305e-18,2.532308600188453e-18,-1.0361094514241774e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0394287109375,0.0,0.0,0.0001445650559617,293.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674865722656,0.0,0.0,0.0001401905174134,292.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.155029296875,0.0,0.0,0.0001246647298103,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1862487792969,0.0,0.0,0.0001682547444943,292.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,0.0006650034338235,291.2775573730469,294.1499938964844,267.5175476074219,266.15606689453125,276.0235290527344,269.6734313964844,291.1493835449219,0.0,0.0,0.3260928392410278,0.3260928392410278,1.0,1.0,-0.0014912411570549,0.0130556151270866,-0.0115643739700317,-0.1125819757580757,0.0,0.0,0.0,14.974939346313477,60.0,-191.7366180419922,-0.0,-1.5162754607445097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0914610706788343e-20,2.3559817983459288e-20,-2.6452070747225505e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.023681640625,0.0,0.0,0.0001285220205318,293.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,0.0001351454411633,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,0.0001001564451144,292.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1777648925781,0.0,0.0,0.0001355951826553,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0006410717614926,291.2772216796875,294.1499938964844,267.5057067871094,266.1462097167969,275.91766357421875,268.2228088378906,291.1449279785156,0.0,0.0,0.1630464196205139,0.1630464196205139,1.0,1.0,-0.0013686296297237,0.0036786221899092,-0.0023099924437701,-0.1220622286200523,0.0,0.0,0.0,14.97230339050293,60.0,-84.08223724365234,-0.0,-1.2771579349646345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5706563488052945e-21,-6.90311220964555e-21,2.332455456943471e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00860595703125,0.0,0.0,0.0001282835728488,293.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2672424316406,0.0,0.0,0.0001350822858512,291.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,9.978020534617826e-05,292.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1698608398437,0.0,0.0,0.0001350940729025,292.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469482421875,0.0,0.0,0.0006407721666619,291.27691650390625,294.1499938964844,267.49334716796875,266.1359558105469,275.8154296875,267.7354736328125,291.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656459050253,1.749576199472358e-07,0.0013654709327965,-0.1258635371923446,0.0,0.0,0.0,14.971016883850098,60.0,-44.4837646484375,-0.0,-1.2738475163587284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5404109420716906e-21,-6.93337458004406e-21,2.3929634360239765e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9936218261719,0.0,0.0,0.0001283193705603,293.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26708984375,0.0,0.0,0.0001351233077002,291.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1316223144531,0.0,0.0,9.98046962195076e-05,291.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620483398437,0.0,0.0,0.0001351273822365,292.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.00064096681308,291.276611328125,294.1499938964844,267.4804992675781,266.1252746582031,275.7142944335937,267.5678405761719,291.1348571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672694331035,4.8819220666018737e-08,0.0013672206550836,-0.1259940266609192,0.0,0.0,0.0,14.970985412597656,60.0,-30.218175888061523,-0.0,-1.274582785981693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.539868104794704e-21,-6.933911762766079e-21,2.3940436579713758e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,0.0001283957390114,293.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.000135203852551,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,9.98639879981056e-05,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,0.0001352076651528,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0006413488881662,291.2759094238281,294.1499938964844,267.4533996582031,266.10284423828125,275.51513671875,267.4737243652344,291.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,14.970938682556152,60.0,-23.184335708618164,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.539853160613715e-21,-6.933923071876016e-21,2.3940697093139095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9640197753906,0.0,0.0,0.0001283957390114,293.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26678466796875,0.0,0.0,0.000135203852551,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1166381835937,0.0,0.0,9.98639879981056e-05,291.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14654541015625,0.0,0.0,0.0001352076651528,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0006413488881662,291.2759094238281,294.1499938964844,267.4533996582031,266.10284423828125,275.51513671875,267.4737243652344,291.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,14.970938682556152,60.0,-23.184335708618164,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.539853160613715e-21,-6.933923071876016e-21,2.3940697093139095e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001284662575926,293.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001352781691821,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,9.99188341666013e-05,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,0.0001352819235762,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.0006417013937607,291.2751770019531,294.1499938964844,267.4245300292969,266.0790100097656,275.32000732421875,267.4383544921875,291.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,14.970894813537598,60.0,-22.28377914428711,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9348449707031,0.0,0.0,0.0001284662575926,293.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26641845703125,0.0,0.0,0.0001352781691821,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.10186767578125,0.0,0.0,9.99188341666013e-05,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1312561035156,0.0,0.0,0.0001352819235762,292.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,0.0006417013937607,291.2751770019531,294.1499938964844,267.4245300292969,266.0790100097656,275.32000732421875,267.4383544921875,291.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,14.970894813537598,60.0,-22.28377914428711,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,0.0001285312609979,293.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0001353466650471,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,9.996938024414705e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0001353503612335,292.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0006420263089239,291.2744140625,294.1499938964844,267.3940124511719,266.0538024902344,275.1287841796875,267.40777587890625,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,14.970854759216309,60.0,-22.188453674316406,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,0.0001285312609979,293.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0001353466650471,291.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0872802734375,0.0,0.0,9.996938024414705e-05,291.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,0.0001353503612335,292.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.0006420263089239,291.2744140625,294.1499938964844,267.3940124511719,266.0538024902344,275.1287841796875,267.40777587890625,291.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,14.970854759216309,60.0,-22.188453674316406,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001285905600525,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.000135409165523,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0001000154952635,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0001354128035018,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0006423227605409,291.2735900878906,294.1499938964844,267.3619079589844,266.0273742675781,274.9413146972656,267.37628173828125,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,14.970818519592283,60.0,-22.195877075195312,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8778076171875,0.0,0.0,0.0001285905600525,293.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,0.000135409165523,291.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0001000154952635,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1012878417969,0.0,0.0,0.0001354128035018,292.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467956542969,0.0,0.0,0.0006423227605409,291.2735900878906,294.1499938964844,267.3619079589844,266.0273742675781,274.9413146972656,267.37628173828125,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,14.970818519592283,60.0,-22.195877075195312,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001286177866859,293.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26531982421875,0.0,0.0,0.0001354378618998,291.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,0.0001000366683001,291.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,0.0001354414707748,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0006424589082598,291.27313232421875,294.1499938964844,267.3453063964844,266.01373291015625,274.8489685058594,267.3599853515625,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,14.97080135345459,60.0,-22.20555877685547,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8498840332031,0.0,0.0,0.0001286432816414,293.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,0.0001354647247353,291.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05865478515625,0.0,0.0,0.0001000564880087,291.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0865783691406,0.0,0.0,0.0001354683045065,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,0.0006425863248296,291.2726745605469,294.1499938964844,267.328369140625,265.9997863769531,274.7575378417969,267.3433532714844,291.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,14.970786094665527,60.0,-22.21599197387696,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.000128688669065,293.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0001355125714326,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0001000917764031,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,0.0001355160784441,292.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0006428132764995,291.2716979980469,294.1499938964844,267.2934875488281,265.9711608886719,274.5773010253906,267.3090515136719,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,14.970757484436035,60.0,-22.23711585998535,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223876953125,0.0,0.0,0.000128688669065,293.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,0.0001355125714326,291.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04461669921875,0.0,0.0,0.0001000917764031,291.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0720520019531,0.0,0.0,0.0001355160784441,292.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463684082031,0.0,0.0,0.0006428132764995,291.2716979980469,294.1499938964844,267.2934875488281,265.9711608886719,274.5773010253906,267.3090515136719,291.02838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,14.970757484436035,60.0,-22.23711585998535,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,0.0001287261402467,293.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001355520798824,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001001209093374,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001355555286863,292.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0006430007051676,291.2706604003906,294.1499938964844,267.2574157714844,265.9415588378906,274.4004821777344,267.2734680175781,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,14.97073459625244,60.0,-22.257787704467773,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952880859375,0.0,0.0,0.0001287261402467,293.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263916015625,0.0,0.0,0.0001355520798824,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001001209093374,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0577087402344,0.0,0.0,0.0001355555286863,292.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0006430007051676,291.2706604003906,294.1499938964844,267.2574157714844,265.9415588378906,274.4004821777344,267.2734680175781,291.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,14.97073459625244,60.0,-22.257787704467773,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001287552440771,293.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0001355827698716,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001001435375656,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,0.0001355861750198,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0006431462825275,291.26953125,294.1499938964844,267.22021484375,265.9110717773437,274.22705078125,267.2367553710937,290.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,14.97071647644043,60.0,-22.27782440185547,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
