time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415320,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685546875,0.0,0.0,0.0001287552440771,293.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,0.0001355827698716,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169982910156,0.0,0.0,0.0001001435375656,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04351806640625,0.0,0.0,0.0001355861750198,292.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2456970214844,0.0,0.0,0.0006431462825275,291.26953125,294.1499938964844,267.22021484375,265.9110717773437,274.22705078125,267.2367553710937,290.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,14.97071647644043,60.0,-22.27782440185547,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,0.000128775689518,293.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001356043503619,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.000100159428257,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.0001356076827505,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0006432486115954,291.268310546875,294.1499938964844,267.1820068359375,265.8797912597656,274.0568542480469,267.198974609375,290.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,14.970704078674316,60.0,-22.29719924926757,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,0.000128775689518,293.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2624816894531,0.0,0.0,0.0001356043503619,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00341796875,0.0,0.0,0.000100159428257,291.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02947998046875,0.0,0.0,0.0001356076827505,292.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0006432486115954,291.268310546875,294.1499938964844,267.1820068359375,265.8797912597656,274.0568542480469,267.198974609375,290.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,14.970704078674316,60.0,-22.29719924926757,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7291259765625,0.0,0.0,0.0001287826016778,293.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0001356116554234,291.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9967041015625,0.0,0.0,0.0001001648051897,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.02252197265625,0.0,0.0,0.00013561497326,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0006432833033613,291.2676696777344,294.1499938964844,267.1625671386719,265.8638610839844,273.97296142578125,267.17974853515625,290.9530639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,14.97070026397705,60.0,-22.3066349029541,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.0001287873164983,293.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2616577148437,0.0,0.0,0.0001356166321784,291.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001001684649963,291.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.015625,0.0,0.0,0.0001356199209112,292.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,0.0006433069356717,291.2669982910156,294.1499938964844,267.1429138183594,265.8478088378906,273.88983154296875,267.1602783203125,290.9422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,14.970697402954102,60.0,-22.315895080566406,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905212402344,0.0,0.0,0.0001287900959141,293.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0001356196007691,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.0001001706114038,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001356228312943,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0006433210219256,291.2655944824219,294.1499938964844,267.10302734375,265.8152160644531,273.72589111328125,267.1207275390625,290.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,14.970695495605469,60.0,-22.333887100219727,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6905212402344,0.0,0.0,0.0001287900959141,293.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0001356196007691,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9766845703125,0.0,0.0,0.0001001706114038,291.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0018615722656,0.0,0.0,0.0001356228312943,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0006433210219256,291.2655944824219,294.1499938964844,267.10302734375,265.8152160644531,273.72589111328125,267.1207275390625,290.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,14.970695495605469,60.0,-22.333887100219727,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001287859777221,293.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.000135615322506,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001001674099825,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001356184948235,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006433007074519,291.2640686035156,294.1499938964844,267.0625,265.7821350097656,273.56494140625,267.0805053710937,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,14.970698356628418,60.0,-22.35122871398925,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651916503906,0.0,0.0,0.0001287859777221,293.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.259765625,0.0,0.0,0.000135615322506,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9635009765625,0.0,0.0,0.0001001674099825,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98828125,0.0,0.0,0.0001356184948235,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,0.0006433007074519,291.2640686035156,294.1499938964844,267.0625,265.7821350097656,273.56494140625,267.0805053710937,290.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,14.970698356628418,60.0,-22.35122871398925,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64019775390625,0.0,0.0,0.0001287843624595,293.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0001356136490358,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0001001661366899,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0001356167631456,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0006432927912101,291.2624206542969,294.1499938964844,267.0213928222656,265.7486267089844,273.4068908691406,267.0396423339844,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,14.970699310302734,60.0,-22.36894798278809,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64019775390625,0.0,0.0,0.0001287843624595,293.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2586975097656,0.0,0.0,0.0001356136490358,291.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9504699707031,0.0,0.0,0.0001001661366899,291.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97479248046875,0.0,0.0,0.0001356167631456,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,0.0006432927912101,291.2624206542969,294.1499938964844,267.0213928222656,265.7486267089844,273.4068908691406,267.0396423339844,290.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,14.970699310302734,60.0,-22.36894798278809,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,0.0001287833438254,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0001356126158498,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0001001653363346,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96142578125,0.0,0.0,0.0001356156863039,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0006432879017665,291.2606811523437,294.1499938964844,266.9798583984375,265.7147827148437,273.251708984375,266.9983215332031,290.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,14.970699310302734,60.0,-22.38759994506836,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155090332031,0.0,0.0,0.0001287833438254,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,0.0001356126158498,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9375305175781,0.0,0.0,0.0001001653363346,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96142578125,0.0,0.0,0.0001356156863039,292.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24169921875,0.0,0.0,0.0006432879017665,291.2606811523437,294.1499938964844,266.9798583984375,265.7147827148437,273.251708984375,266.9983215332031,290.8570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,14.970699310302734,60.0,-22.38759994506836,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,0.0001287818886339,293.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,0.0001356111024506,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9310913085937,0.0,0.0,0.0001001642012852,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9548034667969,0.0,0.0,0.0001356141438009,292.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412109375,0.0,0.0,0.0006432806840166,291.259765625,294.1499938964844,266.958984375,265.69775390625,273.1751403808594,266.9774780273437,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,14.97070026397705,60.0,-22.397113800048828,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59112548828125,0.0,0.0,0.0001287792110815,293.1255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,0.0001356083084829,291.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9246826171875,0.0,0.0,0.0001001621130853,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,0.0001356113207293,292.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24072265625,0.0,0.0,0.0006432674708776,291.2587890625,294.1499938964844,266.93798828125,265.6806945800781,273.0992431640625,266.9565734863281,290.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,14.970702171325684,60.0,-22.406635284423828,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670471191406,0.0,0.0,0.0001287686318391,293.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001355972053715,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119567871094,0.0,0.0,0.0001001538767013,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001356001739623,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0006432147929444,291.2568054199219,294.1499938964844,266.8959045410156,265.6464538574219,272.9494934082031,266.9145812988281,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,14.970708847045898,60.0,-22.42535972595215,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5670471191406,0.0,0.0,0.0001287686318391,293.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2549133300781,0.0,0.0,0.0001355972053715,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9119567871094,0.0,0.0,0.0001001538767013,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001356001739623,292.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,0.0006432147929444,291.2568054199219,294.1499938964844,266.8959045410156,265.6464538574219,272.9494934082031,266.9145812988281,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,14.970708847045898,60.0,-22.42535972595215,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0001287488848902,293.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,0.0001355764688923,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001001385098788,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001355793792754,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0006431163637898,291.2546691894531,294.1499938964844,266.85369873046875,265.6121826171875,272.8023681640625,266.8724365234375,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,14.970721244812012,60.0,-22.44314956665039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.0001287488848902,293.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2534484863281,0.0,0.0,0.0001355764688923,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8992919921875,0.0,0.0,0.0001001385098788,291.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001355793792754,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384338378906,0.0,0.0,0.0006431163637898,291.2546691894531,294.1499938964844,266.85369873046875,265.6121826171875,272.8023681640625,266.8724365234375,290.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,14.970721244812012,60.0,-22.44314956665039,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,0.0001287181221414,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001355441054329,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001001145719783,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0001355469576083,292.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.000642962870188,291.2524108886719,294.1499938964844,266.8114929199219,265.57794189453125,272.65777587890625,266.83026123046875,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,14.97074031829834,60.0,-22.45948600769043,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5197448730469,0.0,0.0,0.0001287181221414,293.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518920898437,0.0,0.0,0.0001355441054329,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8867492675781,0.0,0.0,0.0001001145719783,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0001355469576083,292.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23712158203125,0.0,0.0,0.000642962870188,291.2524108886719,294.1499938964844,266.8114929199219,265.57794189453125,272.65777587890625,266.83026123046875,290.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,14.97074031829834,60.0,-22.45948600769043,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965209960937,0.0,0.0,0.0001286754268221,293.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001354991836706,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,0.0001000813572318,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,0.0001355019921902,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0006427497719414,291.2500305175781,294.1499938964844,266.7694091796875,265.5438537597656,272.5157470703125,266.7881164550781,290.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,14.9707670211792,60.0,-22.474010467529297,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4965209960937,0.0,0.0,0.0001286754268221,293.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502136230469,0.0,0.0,0.0001354991836706,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742980957031,0.0,0.0,0.0001000813572318,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.896240234375,0.0,0.0,0.0001355019921902,292.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356872558594,0.0,0.0,0.0006427497719414,291.2500305175781,294.1499938964844,266.7694091796875,265.5438537597656,272.5157470703125,266.7881164550781,290.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,14.9707670211792,60.0,-22.474010467529297,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4849853515625,0.0,0.0,0.0001286495826207,293.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24932861328125,0.0,0.0,0.000135471986141,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680725097656,0.0,0.0,0.0001000612537609,291.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.88983154296875,0.0,0.0,0.0001354747655568,292.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349548339844,0.0,0.0,0.0006426207837648,291.248779296875,294.1499938964844,266.7484436035156,265.52685546875,272.4456481933594,266.7671203613281,290.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,14.970782279968262,60.0,-22.48052024841309,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4735412597656,0.0,0.0,0.0001286208425881,293.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,0.0001354417472612,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619079589844,0.0,0.0,0.0001000389020191,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88348388671875,0.0,0.0,0.0001354445121251,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,0.0006424773600883,291.2474975585937,294.1499938964844,266.7275390625,265.50994873046875,272.37615966796875,266.7461853027344,290.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,14.970800399780272,60.0,-22.48651695251465,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,0.0001285553589696,293.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0001353728293906,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,9.998795576393604e-05,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001353755360469,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.000642150407657,291.2448425292969,294.1499938964844,266.6860046386719,265.4764099121094,272.239013671875,266.7044982910156,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,14.970840454101562,60.0,-22.496976852416992,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4508361816406,0.0,0.0,0.0001285553589696,293.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465515136719,0.0,0.0,0.0001353728293906,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8495788574219,0.0,0.0,9.998795576393604e-05,291.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.87078857421875,0.0,0.0,0.0001353755360469,292.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325134277344,0.0,0.0,0.000642150407657,291.2448425292969,294.1499938964844,266.6860046386719,265.4764099121094,272.239013671875,266.7044982910156,290.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,14.970840454101562,60.0,-22.496976852416992,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0001284806494368,293.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001352941908407,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,9.992984269047156e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,0.0001352968538412,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0006417774129658,291.2420349121094,294.1499938964844,266.6448974609375,265.4432678222656,272.1042785644531,266.6632385253906,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,14.970887184143066,60.0,-22.505481719970703,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.0001284806494368,293.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001352941908407,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373413085937,0.0,0.0,9.992984269047156e-05,291.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581848144531,0.0,0.0,0.0001352968538412,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,0.0006417774129658,291.2420349121094,294.1499938964844,266.6448974609375,265.4432678222656,272.1042785644531,266.6632385253906,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,14.970887184143066,60.0,-22.505481719970703,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061889648437,0.0,0.0,0.0001283989986404,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001352082472294,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,9.986632358049974e-05,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001352108665741,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0006413696683011,291.2391052246094,294.1499938964844,266.6043701171875,265.41064453125,271.9718933105469,266.6224975585937,290.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431591749191,0.0,0.0,0.0,14.970937728881836,60.0,-22.51227760314941,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4061889648437,0.0,0.0,0.0001283989986404,293.0501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001352082472294,291.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8251647949219,0.0,0.0,9.986632358049974e-05,291.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8456726074219,0.0,0.0,0.0001352108665741,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0006413696683011,291.2391052246094,294.1499938964844,266.6043701171875,265.41064453125,271.9718933105469,266.6224975585937,290.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431591749191,0.0,0.0,0.0,14.970937728881836,60.0,-22.51227760314941,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001283129968214,293.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001351177197648,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.979942842619494e-05,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,0.0001351202954538,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.0006409402703866,291.2359924316406,294.1499938964844,266.56451416015625,265.37860107421875,271.841796875,266.5823669433594,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671838678419,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,14.970991134643556,60.0,-22.517650604248047,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3842163085937,0.0,0.0,0.0001283129968214,293.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001351177197648,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,9.979942842619494e-05,291.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332214355469,0.0,0.0,0.0001351202954538,292.2115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268981933594,0.0,0.0,0.0006409402703866,291.2359924316406,294.1499938964844,266.56451416015625,265.37860107421875,271.841796875,266.5823669433594,290.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671838678419,4.880925175143602e-08,0.0013671350898221,-0.1259685009717941,0.0,0.0,0.0,14.970991134643556,60.0,-22.517650604248047,-0.0,-1.274422345431958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3733215332031,0.0,0.0,0.0001282691810047,293.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2390441894531,0.0,0.0,0.0001350715901935,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8070373535156,0.0,0.0,9.97653478407301e-05,291.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8269958496094,0.0,0.0,0.0001350741513306,292.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.225830078125,0.0,0.0,0.0006407215259969,291.2344055175781,294.1499938964844,266.5448608398437,265.36285400390625,271.7776184082031,266.56256103515625,290.65118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,14.971017837524414,60.0,-22.51990509033203,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,0.0001282253215322,293.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0001350254169665,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009948730469,0.0,0.0,9.97312308754772e-05,291.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82080078125,0.0,0.0,0.0001350279489997,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0006405024905689,291.2327880859375,294.1499938964844,266.5254211425781,265.3472900390625,271.7139892578125,266.54296875,290.6419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,14.971044540405272,60.0,-22.52194023132324,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001281386794289,293.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.0001349342201137,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,9.9663833680097e-05,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0001349367084912,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0006400698330253,291.2294006347656,294.1499938964844,266.4872131347656,265.3167419433594,271.58843994140625,266.50439453125,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,14.971098899841309,60.0,-22.525535583496094,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409729003906,0.0,0.0,0.0001281386794289,293.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.0001349342201137,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7890014648437,0.0,0.0,9.9663833680097e-05,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084716796875,0.0,0.0,0.0001349367084912,292.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,0.0006400698330253,291.2294006347656,294.1499938964844,266.4872131347656,265.3167419433594,271.58843994140625,266.50439453125,290.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.85918150161524e-08,0.0013652767520397,-0.1254117041826248,0.0,0.0,0.0,14.971098899841309,60.0,-22.525535583496094,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.0001280555297853,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0001348467048956,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,9.959915769286454e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001348491350654,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0006396546959877,291.22589111328125,294.1499938964844,266.45001220703125,265.287109375,271.4650573730469,266.4667663574219,290.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848810064572717e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,14.971150398254396,60.0,-22.52875518798828,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3196716308594,0.0,0.0,0.0001280555297853,293.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328491210937,0.0,0.0,0.0001348467048956,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7770690917969,0.0,0.0,9.959915769286454e-05,291.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79620361328125,0.0,0.0,0.0001348491350654,292.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201843261719,0.0,0.0,0.0006396546959877,291.22589111328125,294.1499938964844,266.45001220703125,265.287109375,271.4650573730469,266.4667663574219,290.6054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644387945532,4.848810064572717e-08,0.0013643903657793,-0.1251460909843444,0.0,0.0,0.0,14.971150398254396,60.0,-22.52875518798828,-0.0,-1.269309848339617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
