time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417660,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986145019531,0.0,0.0,0.0001279814896406,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001347687648376,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,9.954156848834828e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,0.0001347711659036,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0006392850191332,291.22222900390625,294.1499938964844,266.413330078125,265.2585144042969,271.3438415527344,266.429931640625,290.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,14.971196174621582,60.0,-22.532325744628903,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2986145019531,0.0,0.0,0.0001279814896406,293.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23016357421875,0.0,0.0,0.0001347687648376,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651672363281,0.0,0.0,9.954156848834828e-05,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,0.0001347711659036,292.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0006392850191332,291.22222900390625,294.1499938964844,266.413330078125,265.2585144042969,271.3438415527344,266.429931640625,290.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,14.971196174621582,60.0,-22.532325744628903,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0001279216667171,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001347057987004,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.949502418749034e-05,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001347081561107,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.000638986355625,291.2184143066406,294.1499938964844,266.3766784667969,265.23101806640625,271.2247314453125,266.3932800292969,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,14.971232414245604,60.0,-22.537900924682617,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777404785156,0.0,0.0,0.0001279216667171,292.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273254394531,0.0,0.0,0.0001347057987004,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.949502418749034e-05,291.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7718200683594,0.0,0.0,0.0001347081561107,292.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2151184082031,0.0,0.0,0.000638986355625,291.2184143066406,294.1499938964844,266.3766784667969,265.23101806640625,271.2247314453125,266.3932800292969,290.5696105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,14.971232414245604,60.0,-22.537900924682617,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673645019531,0.0,0.0,0.0001278968702536,292.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22589111328125,0.0,0.0,0.0001346797071164,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,9.947574289981276e-05,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0001346820499747,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,0.0006388625479303,291.2164611816406,294.1499938964844,266.3583374023437,265.2176208496094,271.1659545898437,266.3749694824219,290.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,14.971247673034668,60.0,-22.5416316986084,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001278754061786,292.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243957519531,0.0,0.0,0.000134657107992,291.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7414855957031,0.0,0.0,9.94590373011306e-05,291.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596740722656,0.0,0.0,0.0001346594217466,292.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0006387553876265,291.2144470214844,294.1499938964844,266.3399963378906,265.2044677734375,271.107666015625,266.35662841796875,290.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,14.971261024475098,60.0,-22.545982360839844,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.0001278421259485,292.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.000134622096084,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,9.943314216798171e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001346243807347,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0006385892629623,291.2103576660156,294.1499938964844,266.3033447265625,265.1788024902344,270.9925537109375,266.32000732421875,290.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,14.97128200531006,60.0,-22.556486129760746,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2365417480469,0.0,0.0,0.0001278421259485,292.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22137451171875,0.0,0.0,0.000134622096084,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7297058105469,0.0,0.0,9.943314216798171e-05,291.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7475891113281,0.0,0.0,0.0001346243807347,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.0006385892629623,291.2103576660156,294.1499938964844,266.3033447265625,265.1788024902344,270.9925537109375,266.32000732421875,290.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,14.97128200531006,60.0,-22.556486129760746,-0.0,-1.2650785663481656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,0.0001278211275348,292.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001346000208286,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.941680764313789e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0001346022618236,292.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0006384845473803,291.20611572265625,294.1499938964844,266.26666259765625,265.1539306640625,270.8793334960937,266.2833251953125,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,14.971295356750488,60.0,-22.569339752197266,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2162170410156,0.0,0.0,0.0001278211275348,292.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182006835937,0.0,0.0,0.0001346000208286,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71795654296875,0.0,0.0,9.941680764313789e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73553466796875,0.0,0.0,0.0001346022618236,292.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065734863281,0.0,0.0,0.0006384845473803,291.20611572265625,294.1499938964844,266.26666259765625,265.1539306640625,270.8793334960937,266.2833251953125,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,14.971295356750488,60.0,-22.569339752197266,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960754394531,0.0,0.0,0.0001278115669265,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001345899800071,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.940936433849856e-05,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001345921773463,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0006384369335137,291.20172119140625,294.1499938964844,266.2300109863281,265.1296691894531,270.7679748535156,266.2466735839844,290.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,14.971301078796388,60.0,-22.584402084350582,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1960754394531,0.0,0.0,0.0001278115669265,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0001345899800071,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7062072753906,0.0,0.0,9.940936433849856e-05,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7235107421875,0.0,0.0,0.0001345921773463,292.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,0.0006384369335137,291.20172119140625,294.1499938964844,266.2300109863281,265.1296691894531,270.7679748535156,266.2466735839844,290.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,14.971301078796388,60.0,-22.584402084350582,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0001278124400414,292.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0001345909404335,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,9.941004100255668e-05,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,0.000134593094117,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0006384414737112,291.1971740722656,294.1499938964844,266.1933288574219,265.1059875488281,270.658447265625,266.21002197265625,290.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,14.97130012512207,60.0,-22.60149955749512,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17608642578125,0.0,0.0,0.0001278124400414,292.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21148681640625,0.0,0.0,0.0001345909404335,291.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,9.941004100255668e-05,291.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.71148681640625,0.0,0.0,0.000134593094117,292.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0006384414737112,291.1971740722656,294.1499938964844,266.1933288574219,265.1059875488281,270.658447265625,266.21002197265625,290.4819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,14.97130012512207,60.0,-22.60149955749512,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1661682128906,0.0,0.0,0.0001278164709219,292.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2097473144531,0.0,0.0,0.0001345951895928,291.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68865966796875,0.0,0.0,9.941316966433078e-05,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7055053710937,0.0,0.0,0.0001345973287243,292.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,0.0006384616135619,291.1948547363281,294.1499938964844,266.17498779296875,265.09429931640625,270.6043395996094,266.1916809082031,290.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,14.971298217773438,60.0,-22.61076545715332,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1562805175781,0.0,0.0,0.0001278226845897,292.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2079467773437,0.0,0.0,0.0001346017525065,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68280029296875,0.0,0.0,9.94180009001866e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69952392578125,0.0,0.0,0.0001346038770861,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0006384927546605,291.1924743652344,294.1499938964844,266.1566772460937,265.0827331542969,270.5506896972656,266.17333984375,290.4647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,14.971294403076172,60.0,-22.620460510253903,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0001278410927625,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001346211647614,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,9.94323127088137e-05,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001346232602372,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006385848391801,291.1876525878906,294.1499938964844,266.1199951171875,265.0598449707031,270.444580078125,266.1366577148437,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,14.971282958984377,60.0,-22.64103507995605,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365966796875,0.0,0.0,0.0001278410927625,292.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,0.0001346211647614,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.671142578125,0.0,0.0,9.94323127088137e-05,291.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68756103515625,0.0,0.0,0.0001346232602372,292.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,0.0006385848391801,291.1876525878906,294.1499938964844,266.1199951171875,265.0598449707031,270.444580078125,266.1366577148437,290.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,14.971282958984377,60.0,-22.64103507995605,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,0.0001278664713026,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0001346479111816,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,9.945204510586336e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.0001346499775536,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0006387117318809,291.18267822265625,294.1499938964844,266.0833435058594,265.03717041015625,270.34014892578125,266.1000061035156,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,14.971266746520996,60.0,-22.663055419921875,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170654296875,0.0,0.0,0.0001278664713026,292.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,0.0001346479111816,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6594543457031,0.0,0.0,9.945204510586336e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67559814453125,0.0,0.0,0.0001346499775536,292.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0006387117318809,291.18267822265625,294.1499938964844,266.0833435058594,265.03717041015625,270.34014892578125,266.1000061035156,290.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.8251802553522793e-08,0.0013623704435303,-0.1245408132672309,0.0,0.0,0.0,14.971266746520996,60.0,-22.663055419921875,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0001278975687455,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001346806820947,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,9.94762231130153e-05,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001346827048109,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0006388672045432,291.1775207519531,294.1499938964844,266.0466613769531,265.0146789550781,270.2373046875,266.0633239746094,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,14.971247673034668,60.0,-22.686288833618164,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09765625,0.0,0.0,0.0001278975687455,292.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001346806820947,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,9.94762231130153e-05,291.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0001346827048109,292.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0006388672045432,291.1775207519531,294.1499938964844,266.0466613769531,265.0146789550781,270.2373046875,266.0633239746094,290.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,14.971247673034668,60.0,-22.686288833618164,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001279331045225,292.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001347181387245,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,9.950386447599158e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0001347201323369,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0006390448543243,291.1722412109375,294.1499938964844,266.010009765625,264.9921875,270.1360778808594,266.0266418457031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,14.97122573852539,60.0,-22.71050262451172,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0783996582031,0.0,0.0,0.0001279331045225,292.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001347181387245,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,9.950386447599158e-05,291.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517333984375,0.0,0.0,0.0001347201323369,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822509765625,0.0,0.0,0.0006390448543243,291.1722412109375,294.1499938964844,266.010009765625,264.9921875,270.1360778808594,266.0266418457031,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,14.97122573852539,60.0,-22.71050262451172,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0688171386719,0.0,0.0,0.0001279521529795,292.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001347382203675,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,9.951867832569404e-05,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457824707031,0.0,0.0,0.0001347401848761,292.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0006391400820575,291.1695556640625,294.1499938964844,265.9916687011719,264.9809265136719,270.0860290527344,266.00830078125,290.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,14.971214294433594,60.0,-22.722915649414062,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05926513671875,0.0,0.0,0.0001279718562727,292.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,0.0001347589713986,291.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244812011719,0.0,0.0,9.953399421647192e-05,291.234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0001347609359072,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0006392385694198,291.16680908203125,294.1499938964844,265.97332763671875,264.9696655273437,270.0364074707031,265.9899597167969,290.3795471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363540184684,4.8383007822394575e-08,0.0013634917559102,-0.1248769089579582,0.0,0.0,0.0,14.97120189666748,60.0,-22.735483169555664,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0001280125870835,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001348018995486,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,9.956567373592408e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0001348038204014,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.00063944212161,291.1612548828125,294.1499938964844,265.9366760253906,264.9469909667969,269.9382019042969,265.9532775878906,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,14.971177101135254,60.0,-22.760974884033203,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.040283203125,0.0,0.0,0.0001280125870835,292.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0001348018995486,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,9.956567373592408e-05,291.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278991699219,0.0,0.0,0.0001348038204014,292.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.00063944212161,291.1612548828125,294.1499938964844,265.9366760253906,264.9469909667969,269.9382019042969,265.9532775878906,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,14.971177101135254,60.0,-22.760974884033203,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001280541182495,292.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001348456571577,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.959797171177344e-05,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0001348475489066,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0006396497483365,291.155517578125,294.1499938964844,265.8999938964844,264.9240417480469,269.8414611816406,265.9165954589844,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392811536789,0.0,0.0,0.0,14.971151351928713,60.0,-22.78678321838379,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0213928222656,0.0,0.0,0.0001280541182495,292.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0001348456571577,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.959797171177344e-05,291.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.0001348475489066,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0006396497483365,291.155517578125,294.1499938964844,265.8999938964844,264.9240417480469,269.8414611816406,265.9165954589844,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.848544676860912e-08,0.0013643673155456,-0.1251392811536789,0.0,0.0,0.0,14.971151351928713,60.0,-22.78678321838379,-0.0,-1.269267642101113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.0001280953292734,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001348890655208,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,9.963000775314867e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,0.0001348909281659,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0006398556288331,291.149658203125,294.1499938964844,265.86334228515625,264.9007568359375,269.7461242675781,265.8799133300781,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,14.971125602722168,60.0,-22.81269264221192,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00262451171875,0.0,0.0,0.0001280953292734,292.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001348890655208,290.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895080566406,0.0,0.0,9.963000775314867e-05,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040954589844,0.0,0.0,0.0001348909281659,292.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0006398556288331,291.149658203125,294.1499938964844,265.86334228515625,264.9007568359375,269.7461242675781,265.8799133300781,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648542808368,4.8536747954130994e-08,0.0013648057356476,-0.1252706944942474,0.0,0.0,0.0,14.971125602722168,60.0,-22.81269264221192,-0.0,-1.270083771487407e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0001281350996578,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001349309750366,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,9.966094512492418e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.000134932808578,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0006400544662028,291.1436462402344,294.1499938964844,265.82666015625,264.87701416015625,269.65216064453125,265.8432006835937,290.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,14.97110080718994,60.0,-22.8385066986084,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,0.0001281350996578,292.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001349309750366,290.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5778503417969,0.0,0.0,9.966094512492418e-05,291.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921630859375,0.0,0.0,0.000134932808578,292.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0006400544662028,291.1436462402344,294.1499938964844,265.82666015625,264.87701416015625,269.65216064453125,265.8432006835937,290.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,14.97110080718994,60.0,-22.8385066986084,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.97467041015625,0.0,0.0,0.000128154119011,292.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001349510130239,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,9.96757298707962e-05,291.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,0.0001349528320133,292.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,0.0006401495193131,291.1405944824219,294.1499938964844,265.8083190917969,264.8649597167969,269.6056823730469,265.8248596191406,290.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,14.971089363098145,60.0,-22.85130882263184,-0.0,-1.2712487773569592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654235839844,0.0,0.0,0.0001281723816646,292.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,0.0001349702652078,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,9.968993254005908e-05,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,0.0001349720550933,292.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0006402407889254,291.1374816894531,294.1499938964844,265.7900085449219,264.8527526855469,269.5595703125,265.8065185546875,290.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164146423339,0.0,0.0,0.0,14.971077919006348,60.0,-22.864011764526367,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.000128206127556,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001350058300886,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,9.971617691917344e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,0.0001350075908703,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0006404094747267,291.1311950683594,294.1499938964844,265.7533264160156,264.8278503417969,269.46826171875,265.76983642578125,290.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,14.971057891845703,60.0,-22.8890323638916,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,0.000128206127556,292.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0001350058300886,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55450439453125,0.0,0.0,9.971617691917344e-05,291.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683288574219,0.0,0.0,0.0001350075908703,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0006404094747267,291.1311950683594,294.1499938964844,265.7533264160156,264.8278503417969,269.46826171875,265.76983642578125,290.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,14.971057891845703,60.0,-22.8890323638916,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286499023437,0.0,0.0,0.0001282353332499,292.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001350365928374,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,9.97388779069297e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0001350383245153,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0006405554595403,291.1247863769531,294.1499938964844,265.7166748046875,264.8022155761719,269.37823486328125,265.7331848144531,290.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,14.971039772033691,60.0,-22.913379669189453,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
