time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420000,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286499023437,0.0,0.0,0.0001282353332499,292.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,0.0001350365928374,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5428161621094,0.0,0.0,9.97388779069297e-05,291.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5564270019531,0.0,0.0,0.0001350383245153,292.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0006405554595403,291.1247863769531,294.1499938964844,265.7166748046875,264.8022155761719,269.37823486328125,265.7331848144531,290.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,14.971039772033691,60.0,-22.913379669189453,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,0.0001282589655602,292.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001350615057162,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.975726425182074e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001350632228422,292.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0006406736792996,291.1181945800781,294.1499938964844,265.67999267578125,264.7757873535156,269.2894592285156,265.6965026855469,290.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,14.971024513244627,60.0,-22.93684768676757,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.910400390625,0.0,0.0,0.0001282589655602,292.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001350615057162,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5310974121094,0.0,0.0,9.975726425182074e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001350632228422,292.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0006406736792996,291.1181945800781,294.1499938964844,265.67999267578125,264.7757873535156,269.2894592285156,265.6965026855469,290.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,14.971024513244627,60.0,-22.93684768676757,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001282760786125,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001350795500911,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,9.977056470233948e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001350812235614,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0006407592445611,291.11151123046875,294.1499938964844,265.6433410644531,264.7484436035156,269.201904296875,265.6598205566406,290.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,14.971014022827148,60.0,-22.95925521850586,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89227294921875,0.0,0.0,0.0001282760786125,292.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0001350795500911,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5194091796875,0.0,0.0,9.977056470233948e-05,291.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5325622558594,0.0,0.0,0.0001350812235614,292.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,0.0006407592445611,291.11151123046875,294.1499938964844,265.6433410644531,264.7484436035156,269.201904296875,265.6598205566406,290.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,14.971014022827148,60.0,-22.95925521850586,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832397460937,0.0,0.0,0.0001282818848267,292.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001350856764474,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135498046875,0.0,0.0,9.977507579606026e-05,291.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265808105469,0.0,0.0,0.0001350873353658,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0006407882901839,291.10809326171875,294.1499938964844,265.625,264.7344055175781,269.1586303710937,265.6414794921875,290.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768978189173147e-08,0.0013667906168848,-0.1258653849363327,0.0,0.0,0.0,14.9710111618042,60.0,-22.969985961914062,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8742370605469,0.0,0.0,0.000128285610117,292.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0001350896054646,290.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,9.977797162719072e-05,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5205993652344,0.0,0.0,0.0001350912643829,292.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315002441406,0.0,0.0,0.0006408069166354,291.1046447753906,294.1499938964844,265.6066589355469,264.7200927734375,269.1156921386719,265.6231384277344,290.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,14.97100830078125,60.0,-22.980375289916992,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001282868470298,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001350909296888,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,9.977893205359578e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001350925595033,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0006408132612705,291.09765625,294.1499938964844,265.57000732421875,264.690673828125,269.0306396484375,265.58648681640625,290.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,14.971007347106934,60.0,-23.000133514404297,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8562927246094,0.0,0.0,0.0001282868470298,292.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.0001350909296888,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4959411621094,0.0,0.0,9.977893205359578e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5086669921875,0.0,0.0,0.0001350925595033,292.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0006408132612705,291.09765625,294.1499938964844,265.57000732421875,264.690673828125,269.0306396484375,265.58648681640625,290.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,14.971007347106934,60.0,-23.000133514404297,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001282785815419,292.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001350822567474,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.977250010706484e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,0.000135083857458,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006407720502465,291.0905456542969,294.1499938964844,265.5333251953125,264.6600646972656,268.9467468261719,265.5498046875,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,14.971013069152832,60.0,-23.018341064453125,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.83843994140625,0.0,0.0,0.0001282785815419,292.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0001350822567474,290.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48419189453125,0.0,0.0,9.977250010706484e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,0.000135083857458,292.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0006407720502465,291.0905456542969,294.1499938964844,265.5333251953125,264.6600646972656,268.9467468261719,265.5498046875,290.1792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,14.971013069152832,60.0,-23.018341064453125,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001282598386751,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001350625389022,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,9.97579118120484e-05,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.0001350640959572,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0006406785105355,291.08331298828125,294.1499938964844,265.4966735839844,264.6282043457031,268.8639831542969,265.5131530761719,290.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,14.971024513244627,60.0,-23.03473663330078,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001282598386751,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001350625389022,290.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4724426269531,0.0,0.0,9.97579118120484e-05,291.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4847106933594,0.0,0.0,0.0001350640959572,292.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0006406785105355,291.08331298828125,294.1499938964844,265.4966735839844,264.6282043457031,268.8639831542969,265.5131530761719,290.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,14.971024513244627,60.0,-23.03473663330078,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,0.0001282295124838,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001350306265521,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,9.973432315746322e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0001350321690551,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0006405271706171,291.075927734375,294.1499938964844,265.4599914550781,264.594970703125,268.7823486328125,265.4765014648437,290.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,14.971043586730955,60.0,-23.049148559570312,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8030090332031,0.0,0.0,0.0001282295124838,292.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0001350306265521,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4606628417969,0.0,0.0,9.973432315746322e-05,291.1446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727478027344,0.0,0.0,0.0001350321690551,292.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0006405271706171,291.075927734375,294.1499938964844,265.4599914550781,264.594970703125,268.7823486328125,265.4765014648437,290.1461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,14.971043586730955,60.0,-23.049148559570312,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942199707031,0.0,0.0,0.0001282095763599,292.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0001350096426904,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45477294921875,0.0,0.0,9.97188180917874e-05,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667663574219,0.0,0.0,0.0001350111706415,292.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0006404276355169,291.0722045898437,294.1499938964844,265.4416809082031,264.57781982421875,268.7419738769531,265.4581604003906,290.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660672120749,4.8678625574893886e-08,0.0013660185504704,-0.125634029507637,0.0,0.0,0.0,14.971055030822754,60.0,-23.05551528930664,-0.0,-1.2723417341931056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,0.0001281864097109,292.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,0.0001349852682324,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488830566406,0.0,0.0,9.970079554477708e-05,291.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,0.0001349867816315,292.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034851074219,0.0,0.0,0.0006403119768947,291.0684509277344,294.1499938964844,265.42333984375,264.5603332519531,268.70184326171875,265.4398498535156,290.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600303411483,0.0,0.0,0.0,14.9710693359375,60.0,-23.06134033203125,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001281292497878,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001349250960629,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.96563394437544e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001349265803582,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0006400265265256,291.0608215332031,294.1499938964844,265.3866577148437,264.5241394042969,268.6224060058594,265.4031982421875,290.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,14.971105575561523,60.0,-23.071165084838867,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0001281292497878,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001349250960629,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.96563394437544e-05,291.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4487609863281,0.0,0.0,0.0001349265803582,292.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,0.0006400265265256,291.0608215332031,294.1499938964844,265.3866577148437,264.5241394042969,268.6224060058594,265.4031982421875,290.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,14.971105575561523,60.0,-23.071165084838867,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.000128056606627,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001348486111965,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,9.959982708096504e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.000134850066388,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0006396637181751,291.0530700683594,294.1499938964844,265.3500061035156,264.4863586425781,268.5440673828125,265.3665466308594,290.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783774491494e-08,0.0013643881538882,-0.1251454204320907,0.0,0.0,0.0,14.971150398254396,60.0,-23.078292846679688,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7505187988281,0.0,0.0,0.000128056606627,292.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001348486111965,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252624511719,0.0,0.0,9.959982708096504e-05,291.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4367370605469,0.0,0.0,0.000134850066388,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0006396637181751,291.0530700683594,294.1499938964844,265.3500061035156,264.4863586425781,268.5440673828125,265.3665466308594,290.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.848783774491494e-08,0.0013643881538882,-0.1251454204320907,0.0,0.0,0.0,14.971150398254396,60.0,-23.078292846679688,-0.0,-1.2693057271917496e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001279489079024,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.000134735222673,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,9.951605898095296e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001347366633126,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0006391258793883,291.0451965332031,294.1499938964844,265.3133239746094,264.44775390625,268.4667358398437,265.3299255371094,290.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,14.971216201782228,60.0,-23.08115577697754,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001279489079024,292.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927429199219,0.0,0.0,0.000134735222673,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4134521484375,0.0,0.0,9.951605898095296e-05,291.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001347366633126,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,0.0006391258793883,291.0451965332031,294.1499938964844,265.3133239746094,264.44775390625,268.4667358398437,265.3299255371094,290.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,14.971216201782228,60.0,-23.08115577697754,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,0.0001277888804906,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001345667260466,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.939159645000473e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001345681375823,292.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0006383266299962,291.0372009277344,294.1499938964844,265.27667236328125,264.4091491699219,268.3904724121094,265.2933349609375,290.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,14.971315383911133,60.0,-23.075927734375,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7159729003906,0.0,0.0,0.0001277888804906,292.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,0.0001345667260466,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.401611328125,0.0,0.0,9.939159645000473e-05,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4127197265625,0.0,0.0,0.0001345681375823,292.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0006383266299962,291.0372009277344,294.1499938964844,265.27667236328125,264.4091491699219,268.3904724121094,265.2933349609375,290.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,14.971315383911133,60.0,-23.075927734375,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073974609375,0.0,0.0,0.0001276897819479,292.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0001344623742625,290.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3957214355469,0.0,0.0,9.931450767908244e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4067077636719,0.0,0.0,0.0001344637712463,292.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758056640625,0.0,0.0,0.0006378316320478,291.0331726074219,294.1499938964844,265.2583312988281,264.3898620605469,268.3527526855469,265.2750244140625,290.0551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605275889858,4.8030475596760886e-08,0.0013604796258732,-0.1239737719297409,0.0,0.0,0.0,14.971376419067385,60.0,-23.06978416442871,-0.0,-1.26204255934681e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001275777613045,292.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,0.0001343444309895,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3898010253906,0.0,0.0,9.92273780866526e-05,291.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.40069580078125,0.0,0.0,0.0001343458134215,292.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726013183594,0.0,0.0,0.0006372721400111,291.02911376953125,294.1499938964844,265.239990234375,264.3705749511719,268.3153381347656,265.2567443847656,290.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593340991064,4.789082908018828e-08,0.0013592861359938,-0.1236159279942512,0.0,0.0,0.0,14.97144603729248,60.0,-23.061243057250977,-0.0,-1.2598289345078229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0001273193920496,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001340723683824,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.902642341330647e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001340737362625,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.000635981617961,291.0209045410156,294.1499938964844,265.2033386230469,264.3320007324219,268.2411804199219,265.2201843261719,290.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,14.97160530090332,60.0,-23.03825759887696,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.68182373046875,0.0,0.0,0.0001273193920496,292.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.0001340723683824,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3779602050781,0.0,0.0,9.902642341330647e-05,291.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.388671875,0.0,0.0,0.0001340737362625,292.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.000635981617961,291.0209045410156,294.1499938964844,265.2033386230469,264.3320007324219,268.2411804199219,265.2201843261719,290.0303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,14.97160530090332,60.0,-23.03825759887696,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001270127831958,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0001337495195912,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,9.8787946626544e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0001337508438155,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0006344501161947,291.0126342773437,294.1499938964844,265.1666564941406,264.29345703125,268.1680908203125,265.1836242675781,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,14.971795082092283,60.0,-23.00613021850586,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6648864746094,0.0,0.0,0.0001270127831958,292.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,0.0001337495195912,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3661193847656,0.0,0.0,9.8787946626544e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0001337508438155,292.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0006344501161947,291.0126342773437,294.1499938964844,265.1666564941406,264.29345703125,268.1680908203125,265.1836242675781,290.0137634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,14.971795082092283,60.0,-23.00613021850586,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001266600447706,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.000133378081955,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,9.851358481682836e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,0.0001333793916273,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0006326882285065,291.0042419433594,294.1499938964844,265.1300048828125,264.2549133300781,268.0960693359375,265.1471252441406,289.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,14.972013473510742,60.0,-22.965436935424805,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6480712890625,0.0,0.0,0.0001266600447706,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,0.000133378081955,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,9.851358481682836e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3646850585937,0.0,0.0,0.0001333793916273,292.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,0.0006326882285065,291.0042419433594,294.1499938964844,265.1300048828125,264.2549133300781,268.0960693359375,265.1471252441406,289.9972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,14.972013473510742,60.0,-22.965436935424805,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001262629230041,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.000132959918119,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,9.820470586419106e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001329611986875,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0006307046278379,290.9957580566406,294.1499938964844,265.09332275390625,264.2164001464844,268.0251159667969,265.1106262207031,289.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,14.97225856781006,60.0,-22.91643524169922,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001262629230041,292.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05279541015625,0.0,0.0,0.000132959918119,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,9.820470586419106e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526916503906,0.0,0.0,0.0001329611986875,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0006307046278379,290.9957580566406,294.1499938964844,265.09332275390625,264.2164001464844,268.0251159667969,265.1106262207031,289.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,14.97225856781006,60.0,-22.91643524169922,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.623046875,0.0,0.0,0.0001260483986698,292.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.000132734014187,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.33660888671875,0.0,0.0,9.80378536041826e-05,291.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,0.0001327352947555,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,0.0006296330248005,290.9914855957031,294.1499938964844,265.07501220703125,264.1971435546875,267.9900207519531,265.0923767089844,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430379331111,4.5984300811596774e-08,0.001342991949059,-0.1187260150909423,0.0,0.0,0.0,14.97239112854004,60.0,-22.88883209228516,-0.0,-1.2298025353629782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61474609375,0.0,0.0,0.0001258239208254,292.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458374023437,0.0,0.0,0.0001324976619798,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,9.786326700123028e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3407287597656,0.0,0.0,0.0001324989134445,292.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0392150878906,0.0,0.0,0.000628511828836,290.9871826171875,294.1499938964844,265.0566711425781,264.1778869628906,267.9552001953125,265.0741577148437,289.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,14.972529411315918,60.0,-22.859378814697266,-0.0,-1.2254260184363377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0001253466907655,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001319951261393,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,9.749207674758507e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001319963485002,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.000626127992291,290.978515625,294.1499938964844,265.0199890136719,264.1393737792969,267.8863220214844,265.0377197265625,289.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,14.972825050354004,60.0,-22.795089721679688,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982666015625,0.0,0.0,0.0001253466907655,292.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001319951261393,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189392089844,0.0,0.0,9.749207674758507e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,0.0001319963485002,292.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322570800781,0.0,0.0,0.000626127992291,290.978515625,294.1499938964844,265.0199890136719,264.1393737792969,267.8863220214844,265.0377197265625,289.9476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,14.972825050354004,60.0,-22.795089721679688,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
