time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422340,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,0.0001248360204044,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001314573892159,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,9.709488949738444e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001314585970249,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0006235772161744,290.9698181152344,294.1499938964844,264.9833374023437,264.10089111328125,267.8184509277344,265.00128173828125,289.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,14.973140716552734,60.0,-22.72405433654785,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819091796875,0.0,0.0,0.0001248360204044,292.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316467285156,0.0,0.0,0.0001314573892159,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30718994140625,0.0,0.0,9.709488949738444e-05,291.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3168640136719,0.0,0.0,0.0001314585970249,292.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0006235772161744,290.9698181152344,294.1499938964844,264.9833374023437,264.10089111328125,267.8184509277344,265.00128173828125,289.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440167307853,0.0,0.0,0.0,14.973140716552734,60.0,-22.72405433654785,-0.0,-1.2062578491622844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001244075247086,292.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259094238281,0.0,0.0,0.0001310061779804,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2977905273437,0.0,0.0,9.676161425886676e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.307373046875,0.0,0.0,0.0001310073566855,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.0006214369204826,290.9627685546875,294.1499938964844,264.9540100097656,264.07012939453125,267.764892578125,264.97216796875,289.9179382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891472886936e-08,0.0013255102094262,-0.1134708151221275,0.0,0.0,0.0,14.97340488433838,60.0,-22.663021087646484,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,0.000124298108858,292.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02447509765625,0.0,0.0,0.0001308909559156,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2954406738281,0.0,0.0,9.667650010669604e-05,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001308921346208,292.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181579589844,0.0,0.0,0.000620890292339,290.9610290527344,294.1499938964844,264.9466552734375,264.0624389648437,267.7515869140625,264.9648742675781,289.91461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251183988548e-08,0.0013243443099781,-0.1131200343370437,0.0,0.0,0.0,14.973472595214844,60.0,-22.64729690551757,-0.0,-1.1958842094372812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001237402757396,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001303035533055,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.624262747820468e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.0001303047029068,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0006181039498187,290.9521484375,294.1499938964844,264.9100036621094,264.02398681640625,267.68572998046875,264.9284973144531,289.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,14.973817825317385,60.0,-22.56603240966797,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001237402757396,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001303035533055,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,9.624262747820468e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,0.0001303047029068,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0006181039498187,290.9521484375,294.1499938964844,264.9100036621094,264.02398681640625,267.68572998046875,264.9284973144531,289.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.3107181824098006e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,14.973817825317385,60.0,-22.56603240966797,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.0001234564115293,292.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135498046875,0.0,0.0,0.0001300046424148,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779235839844,0.0,0.0,9.60218530963175e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2872009277344,0.0,0.0,0.0001300057920161,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0006166860694065,290.9476928710937,294.1499938964844,264.89166259765625,264.0047607421875,267.6531982421875,264.9103088378906,289.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753363516112586e-08,0.0013153770705685,-0.1104205995798111,0.0,0.0,0.0,14.973992347717283,60.0,-22.52410697937012,-0.0,-1.1797424548376513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.53350830078125,0.0,0.0,0.0001231707428814,292.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,0.0001297038252232,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,9.579965990269557e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28131103515625,0.0,0.0,0.0001297049602726,292.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0037536621094,0.0,0.0,0.0006152591085992,290.9432373046875,294.1499938964844,264.8733215332031,263.98553466796875,267.6208801269531,264.8921203613281,289.88165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,14.974169731140137,60.0,-22.48161697387696,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,0.0001225968590006,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001290995132876,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.535330173093826e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0001291006192332,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0006123924977146,290.9342346191406,294.1499938964844,264.836669921875,263.9471130371094,267.55694580078125,264.85577392578125,289.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,14.974523544311523,60.0,-22.3956298828125,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,0.0001225968590006,292.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024719238281,0.0,0.0,0.0001290995132876,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26043701171875,0.0,0.0,9.535330173093826e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2695007324219,0.0,0.0,0.0001291006192332,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0006123924977146,290.9342346191406,294.1499938964844,264.836669921875,263.9471130371094,267.55694580078125,264.85577392578125,289.8651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,14.974523544311523,60.0,-22.3956298828125,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0001220174599438,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001284893951378,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,9.490265074418858e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001284904865315,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0006094984128139,290.9252014160156,294.1499938964844,264.79998779296875,263.90869140625,267.4939270019531,264.8194580078125,289.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,14.974882125854492,60.0,-22.30854034423828,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5018310546875,0.0,0.0,0.0001220174599438,292.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.0001284893951378,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488098144531,0.0,0.0,9.490265074418858e-05,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577209472656,0.0,0.0,0.0001284904865315,292.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891052246094,0.0,0.0,0.0006094984128139,290.9252014160156,294.1499938964844,264.79998779296875,263.90869140625,267.4939270019531,264.8194580078125,289.8487243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000873150303,4.095976535722912e-08,0.0013000463368371,-0.1058003455400466,0.0,0.0,0.0,14.974882125854492,60.0,-22.30854034423828,-0.0,-1.1524004861485085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0001214237418025,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001278642012039,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.44408675422892e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001278652634937,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0006065327324904,290.9161071777344,294.1499938964844,264.7633361816406,263.8702697753906,267.43182373046875,264.7831420898437,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,14.975248336791992,60.0,-22.2196044921875,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0001214237418025,292.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,0.0001278642012039,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,9.44408675422892e-05,291.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460021972656,0.0,0.0,0.0001278652634937,292.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0006065327324904,290.9161071777344,294.1499938964844,264.7633361816406,263.8702697753906,267.43182373046875,264.7831420898437,289.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,14.975248336791992,60.0,-22.2196044921875,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,0.0001208088870043,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001272167428396,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.396264067618176e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0001272177905775,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.00060346146347,290.906982421875,294.1499938964844,264.7266540527344,263.8318786621094,267.37060546875,264.746826171875,289.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,14.975628852844238,60.0,-22.127159118652344,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4706420898437,0.0,0.0,0.0001208088870043,292.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,0.0001272167428396,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22564697265625,0.0,0.0,9.396264067618176e-05,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0001272177905775,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.00060346146347,290.906982421875,294.1499938964844,264.7266540527344,263.8318786621094,267.37060546875,264.746826171875,289.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337567756725e-08,0.0012871702201664,-0.1019148379564285,0.0,0.0,0.0,14.975628852844238,60.0,-22.127159118652344,-0.0,-1.1296839375063429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0001204947693622,292.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001268859778065,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198791503906,0.0,0.0,9.371832857141273e-05,291.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,0.0001268870109925,292.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.00060189247597,290.9023742675781,294.1499938964844,264.7083435058594,263.81268310546875,267.34033203125,264.72869873046875,289.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906186663016342e-08,0.0012838237453252,-0.1009042635560035,0.0,0.0,0.0,14.975822448730469,60.0,-22.079519271850582,-0.0,-1.1238168440286245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,0.0001201773848151,292.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0001265517639694,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,9.34714698814787e-05,291.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0001265527826035,292.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667053222656,0.0,0.0,0.0006003070739097,290.89776611328125,294.1499938964844,264.69000244140625,263.79351806640625,267.31024169921875,264.7105712890625,289.79949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866627906745634e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,14.976018905639648,60.0,-22.031124114990234,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001195367367472,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001258771517314,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.297318320022896e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001258781412616,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0005971069913357,290.8885498046875,294.1499938964844,264.6533203125,263.7551574707031,267.2507629394531,264.67431640625,289.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,14.976414680480955,60.0,-21.93261337280273,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001195367367472,292.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001258771517314,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,9.297318320022896e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,0.0001258781412616,292.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,0.0005971069913357,290.8885498046875,294.1499938964844,264.6533203125,263.7551574707031,267.2507629394531,264.67431640625,289.7831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867792457291216e-08,0.0012736169155687,-0.0978202298283577,0.0,0.0,0.0,14.976414680480955,60.0,-21.93261337280273,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,0.0001188963215099,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001252027868758,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.24750856938772e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0001252037618542,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0005939080729149,290.8792724609375,294.1499938964844,264.6166687011719,263.716796875,267.19207763671875,264.6381225585937,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,14.976810455322266,60.0,-21.833005905151367,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4246826171875,0.0,0.0,0.0001188963215099,292.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,0.0001252027868758,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,9.24750856938772e-05,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,0.0001252037618542,292.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0005939080729149,290.8792724609375,294.1499938964844,264.6166687011719,263.716796875,267.19207763671875,264.6381225585937,289.7668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.0957571640610694,0.0,0.0,0.0,14.976810455322266,60.0,-21.833005905151367,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001182665146188,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001245395833393,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.198523184750228e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001245405292138,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0005907621234655,290.86993408203125,294.1499938964844,264.5799865722656,263.678466796875,267.1341857910156,264.6018981933594,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,14.97719955444336,60.0,-21.73412132263184,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001182665146188,292.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491577148437,0.0,0.0,0.0001245395833393,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.198523184750228e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,0.0001245405292138,292.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438171386719,0.0,0.0,0.0005907621234655,290.86993408203125,294.1499938964844,264.5799865722656,263.678466796875,267.1341857910156,264.6018981933594,289.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,14.97719955444336,60.0,-21.73412132263184,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.000117657953524,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0001238987460965,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.15119017008692e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001238996774191,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0005877222865819,290.860595703125,294.1499938964844,264.5433349609375,263.64013671875,267.0770568847656,264.5657043457031,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,14.977575302124023,60.0,-21.63789367675781,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39459228515625,0.0,0.0,0.000117657953524,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9413757324219,0.0,0.0,0.0001238987460965,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,9.15119017008692e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001238996774191,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93609619140625,0.0,0.0,0.0005877222865819,290.860595703125,294.1499938964844,264.5433349609375,263.64013671875,267.0770568847656,264.5657043457031,289.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,14.977575302124023,60.0,-21.63789367675781,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871459960937,0.0,0.0,0.0001173648706753,292.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,0.0001235901290783,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,9.128394594881684e-05,291.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.000123591045849,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93218994140625,0.0,0.0,0.00058625836391,290.8558959960937,294.1499938964844,264.5249938964844,263.6209716796875,267.0487976074219,264.547607421875,289.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,14.97775650024414,60.0,-21.591428756713867,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0001170810137409,292.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0001232912181876,290.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.106316429097204e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,0.0001232921349583,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0005848404252901,290.8511962890625,294.1499938964844,264.50665283203125,263.601806640625,267.02069091796875,264.5295104980469,289.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474883114919,3.4807118964863555e-08,0.0012474535033106,-0.0899029746651649,0.0,0.0,0.0,14.97793197631836,60.0,-21.546348571777344,-0.0,-1.0610391143472953e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001165454013971,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0001227272150572,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.064657933777198e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000122728102724,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0005821650265716,290.8417663574219,294.1499938964844,264.4700012207031,263.5635070800781,266.96502685546875,264.4933166503906,289.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,14.978262901306152,60.0,-21.46109199523925,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36492919921875,0.0,0.0,0.0001165454013971,292.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92559814453125,0.0,0.0,0.0001227272150572,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.064657933777198e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.000122728102724,292.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0005821650265716,290.8417663574219,294.1499938964844,264.4700012207031,263.5635070800781,266.96502685546875,264.4933166503906,289.7018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139585380899013e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,14.978262901306152,60.0,-21.46109199523925,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0001160601968877,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0001222162827616,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.026918996823952e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001222171558765,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0005797413759864,290.832275390625,294.1499938964844,264.4333190917969,263.5252380371094,266.90997314453125,264.45709228515625,289.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,14.978562355041504,60.0,-21.384126663208008,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.0001160601968877,292.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0001222162827616,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,9.026918996823952e-05,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0001222171558765,292.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0005797413759864,290.832275390625,294.1499938964844,264.4333190917969,263.5252380371094,266.90997314453125,264.45709228515625,289.68572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,14.978562355041504,60.0,-21.384126663208008,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.0001156336365966,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001217671015183,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,8.993742085294798e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001217679673573,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0005776106845587,290.82275390625,294.1499938964844,264.39666748046875,263.4869689941406,266.8555603027344,264.4208374023437,289.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320658424869,3.3003253463448345e-08,0.0012320327805355,-0.0852289944887161,0.0,0.0,0.0,14.978826522827148,60.0,-21.317052841186523,-0.0,-1.0349670986897765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33563232421875,0.0,0.0,0.0001156336365966,292.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,0.0001217671015183,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,8.993742085294798e-05,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001217679673573,292.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0005776106845587,290.82275390625,294.1499938964844,264.39666748046875,263.4869689941406,266.8555603027344,264.4208374023437,289.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320658424869,3.3003253463448345e-08,0.0012320327805355,-0.0852289944887161,0.0,0.0,0.0,14.978826522827148,60.0,-21.317052841186523,-0.0,-1.0349670986897765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001152732074842,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001213875657413,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,8.965708548203111e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001213884170283,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0005758103798143,290.8132019042969,294.1499938964844,264.3599853515625,263.4486999511719,266.8017272949219,264.384521484375,289.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642228722572,0.0,0.0,0.0,14.979048728942873,60.0,-21.261144638061523,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3210754394531,0.0,0.0,0.0001152732074842,292.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001213875657413,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,8.965708548203111e-05,291.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0001213884170283,292.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.896728515625,0.0,0.0,0.0005758103798143,290.8132019042969,294.1499938964844,264.3599853515625,263.4486999511719,266.8017272949219,264.384521484375,289.653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642228722572,0.0,0.0,0.0,14.979048728942873,60.0,-21.261144638061523,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.0001151200121967,292.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.000121226250485,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,8.953793440014124e-05,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.0001212270944961,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8927307128906,0.0,0.0,0.0005750451236963,290.8083801269531,294.1499938964844,264.3416748046875,263.4295654296875,266.7749938964844,264.3663635253906,289.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,14.979143142700195,60.0,-21.2380313873291,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0001149859526776,292.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,0.0001210850823554,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,8.943365537561476e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,0.0001210859190905,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,0.0005743755027651,290.8035888671875,294.1499938964844,264.3233337402344,263.41046142578125,266.7484130859375,264.3481750488281,289.6375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,14.979226112365724,60.0,-21.21818351745605,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,0.0001147784350905,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0001208665707963,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,8.927225280785933e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001208673857036,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0005733389407396,290.7938842773437,294.1499938964844,264.2866516113281,263.3722229003906,266.695556640625,264.311767578125,289.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,14.979354858398438,60.0,-21.188831329345703,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
