time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
424680,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2921447753906,0.0,0.0,0.0001147784350905,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8853454589844,0.0,0.0,0.0001208665707963,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,8.927225280785933e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001208673857036,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,0.0005733389407396,290.7938842773437,294.1499938964844,264.2866516113281,263.3722229003906,266.695556640625,264.311767578125,289.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,14.979354858398438,60.0,-21.188831329345703,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.000114656817459,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001207385066663,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,8.917765808291733e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001207393142976,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0005727314855903,290.7841491699219,294.1499938964844,264.25,263.3340148925781,266.64312744140625,264.2752990722656,289.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583796170642e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,14.979429244995115,60.0,-21.17479705810547,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424800,291.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.000114656817459,292.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8771057128906,0.0,0.0,0.0001207385066663,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,8.917765808291733e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08477783203125,0.0,0.0,0.0001207393142976,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0005727314855903,290.7841491699219,294.1499938964844,264.25,263.3340148925781,266.64312744140625,264.2752990722656,289.60565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583796170642e-08,0.0012216245522722,-0.082071453332901,0.0,0.0,0.0,14.979429244995115,60.0,-21.17479705810547,-0.0,-1.0175541831358714e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424860,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001146104186773,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001206896558869,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,8.914156933315098e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001206904489663,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005724997608922,290.7743225097656,294.1499938964844,264.2169189453125,263.299072265625,266.5910949707031,264.2401123046875,289.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,14.979458808898926,60.0,-21.17477798461914,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424920,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,0.0001146104186773,292.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8688049316406,0.0,0.0,0.0001206896558869,290.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,8.914156933315098e-05,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001206904489663,291.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.0005724997608922,290.7743225097656,294.1499938964844,264.2169189453125,263.299072265625,266.5910949707031,264.2401123046875,289.5897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012211616849526,3.1728003335729233e-08,0.0012211299035698,-0.0819213911890983,0.0,0.0,0.0,14.979458808898926,60.0,-21.17477798461914,-0.0,-1.0167306641051257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424980,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,0.000114620765089,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001207005698233,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,8.914961654227227e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001207013483508,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0005725515075027,290.7644348144531,294.1499938964844,264.190673828125,263.2704162597656,266.53955078125,264.2097473144531,289.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,14.979452133178713,60.0,-21.182191848754883,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425040,291.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490234375,0.0,0.0,0.000114620765089,292.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001207005698233,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550231933594,0.0,0.0,8.914961654227227e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001207013483508,291.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558959960937,0.0,0.0,0.0005725515075027,290.7644348144531,294.1499938964844,264.190673828125,263.2704162597656,266.53955078125,264.2097473144531,289.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212716974318,3.1740885475528564e-08,0.0012212399160489,-0.0819548219442367,0.0,0.0,0.0,14.979452133178713,60.0,-21.182191848754883,-0.0,-1.0169141262394989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425100,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0001146460272138,292.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,0.0001207271707244,290.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,8.916926162783056e-05,291.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560913085937,0.0,0.0,0.0001207279419759,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8517150878906,0.0,0.0,0.0005726777017116,290.75946044921875,294.1499938964844,264.1799621582031,263.2582702636719,266.5140075683594,264.1968994140625,289.5660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215407332405,3.177235896600905e-08,0.0012215089518576,-0.082036480307579,0.0,0.0,0.0,14.979435920715332,60.0,-21.187891006469727,-0.0,-1.0173622655429426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425160,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.23468017578125,0.0,0.0,0.0001146838330896,292.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,0.0001207669847644,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,8.919866377254948e-05,291.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,0.0001207677560159,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,0.0005728665855713,290.7544860839844,294.1499938964844,264.1708068847656,263.24755859375,266.4886474609375,264.18560791015625,289.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219434138387,3.1819464396676274e-08,0.0012219115160405,-0.0821587070822715,0.0,0.0,0.0,14.979413032531738,60.0,-21.19470977783203,-0.0,-1.0180332310483209e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425220,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001147943694377,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0001208834000863,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,8.928463648771867e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001208841567859,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005734188016504,290.7444152832031,294.1499938964844,264.15679931640625,263.2301025390625,266.4384155273437,264.1673889160156,289.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,14.979344367980955,60.0,-21.211381912231445,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425280,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0001147943694377,292.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0001208834000863,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,8.928463648771867e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0387878417969,0.0,0.0,0.0001208841567859,291.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83905029296875,0.0,0.0,0.0005734188016504,290.7444152832031,294.1499938964844,264.15679931640625,263.2301025390625,266.4384155273437,264.1673889160156,289.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012231208384037,3.195721021143072e-08,0.0012230889406055,-0.0825160816311836,0.0,0.0,0.0,14.979344367980955,60.0,-21.211381912231445,-0.0,-1.019996460627226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425340,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001149465388152,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001210436530527,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,8.94029944902286e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001210443952004,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0005741789354942,290.7342834472656,294.1499938964844,264.1481628417969,263.21759033203125,266.38897705078125,264.1549072265625,289.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,14.97925090789795,60.0,-21.23172187805176,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425400,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059631347656,0.0,0.0,0.0001149465388152,292.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,0.0001210436530527,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,8.94029944902286e-05,291.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001210443952004,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,0.0005741789354942,290.7342834472656,294.1499938964844,264.1481628417969,263.21759033203125,266.38897705078125,264.1549072265625,289.526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012247420381754,3.2146839856750375e-08,0.0012247099075466,-0.0830080136656761,0.0,0.0,0.0,14.97925090789795,60.0,-21.23172187805176,-0.0,-1.0227022784192741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425460,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001151338947238,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0001212409479194,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,8.954871009336784e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001212416827911,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0005751148564741,290.7240600585937,294.1499938964844,264.1444091796875,263.2095947265625,266.34039306640625,264.147705078125,289.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,14.979134559631348,60.0,-21.25493812561035,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425520,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001151338947238,292.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261108398437,0.0,0.0,0.0001212409479194,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,8.954871009336784e-05,291.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0001212416827911,291.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82183837890625,0.0,0.0,0.0005751148564741,290.7240600585937,294.1499938964844,264.1444091796875,263.2095947265625,266.34039306640625,264.147705078125,289.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267379788681,3.238030998886644e-08,0.0012267056154087,-0.0836136043071746,0.0,0.0,0.0,14.979134559631348,60.0,-21.25493812561035,-0.0,-1.0260386318350356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425580,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001153496268671,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001214681324199,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,8.971650095190853e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001214688600157,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0005761925131082,290.7137451171875,294.1499938964844,264.1450500488281,263.20562744140625,266.2927551269531,264.145263671875,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,14.979001998901367,60.0,-21.28018569946289,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425640,291.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001153496268671,292.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172912597656,0.0,0.0,0.0001214681324199,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,8.971650095190853e-05,291.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,0.0001214688600157,291.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,0.0005761925131082,290.7137451171875,294.1499938964844,264.1450500488281,263.20562744140625,266.2927551269531,264.145263671875,289.4952697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290364829823,3.26491544910823e-08,0.0012290037702769,-0.084310844540596,0.0,0.0,0.0,14.979001998901367,60.0,-21.28018569946289,-0.0,-1.0298872155090066e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425700,291.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700439453125,0.0,0.0,0.0001154659912572,292.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128662109375,0.0,0.0,0.0001215906740981,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,8.980699931271374e-05,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001215913944179,291.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,0.0005767737748101,290.70855712890625,294.1499938964844,264.1468811035156,263.2050476074219,266.2693176269531,264.1457214355469,289.4874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302761897444,3.279416205259622e-08,0.0012302433606237,-0.0846868604421615,0.0,0.0,0.0,14.97892951965332,60.0,-21.29330825805664,-0.0,-1.0319659793367465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425760,291.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0001155867648776,292.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001217178578372,290.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98590087890625,0.0,0.0,8.990093920147046e-05,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,0.000121718578157,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0005773770972155,290.7033386230469,294.1499938964844,264.1496276855469,263.2052917480469,266.24615478515625,264.1471862792969,289.4796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315629282966,3.2944672767598604e-08,0.0012315299827605,-0.0850771144032478,0.0,0.0,0.0,14.97885513305664,60.0,-21.30658721923828,-0.0,-1.03412588714491e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425820,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001158382583525,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0001219827026943,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.009653877001256e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001219834084622,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0005786333931609,290.6928405761719,294.1499938964844,264.1575927734375,263.2081298828125,266.2005615234375,264.1527709960937,289.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,14.978699684143066,60.0,-21.33319091796875,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425880,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0001158382583525,292.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7994079589844,0.0,0.0,0.0001219827026943,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,9.009653877001256e-05,291.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,0.0001219834084622,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953491210937,0.0,0.0,0.0005786333931609,290.6928405761719,294.1499938964844,264.1575927734375,263.2081298828125,266.2005615234375,264.1527709960937,289.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342424597591,3.3258082510201354e-08,0.001234209164977,-0.0858896151185035,0.0,0.0,0.0,14.978699684143066,60.0,-21.33319091796875,-0.0,-1.0386306570353557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
425940,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001160972897196,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001222554856212,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.02980100363493e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001222561841132,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0005799273494631,290.6822509765625,294.1499938964844,264.16851806640625,263.2137145996094,266.1560974121094,264.1617126464844,289.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,14.97853946685791,60.0,-21.3591365814209,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426000,291.2584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001160972897196,292.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0001222554856212,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624328613281,0.0,0.0,9.02980100363493e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684753417969,0.0,0.0,0.0001222561841132,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0005799273494631,290.6822509765625,294.1499938964844,264.16851806640625,263.2137145996094,266.1560974121094,264.1617126464844,289.44842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370023177936,3.35808927331982e-08,0.0012369686737656,-0.0867263153195381,0.0,0.0,0.0,14.97853946685791,60.0,-21.3591365814209,-0.0,-1.043280732915264e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426060,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001163573469966,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001225293381139,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.050027438206598e-05,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001225300366058,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0005812264280393,290.6715393066406,294.1499938964844,264.181884765625,263.2215881347656,266.1127624511719,264.1734924316406,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,14.978379249572754,60.0,-21.38357162475586,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426120,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,0.0001163573469966,292.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811584472656,0.0,0.0,0.0001225293381139,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506225585937,0.0,0.0,9.050027438206598e-05,291.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.0001225300366058,291.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772216796875,0.0,0.0,0.0005812264280393,290.6715393066406,294.1499938964844,264.181884765625,263.2215881347656,266.1127624511719,264.1734924316406,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397731188684,3.3904981933119416e-08,0.0012397391255944,-0.0875661522150039,0.0,0.0,0.0,14.978379249572754,60.0,-21.38357162475586,-0.0,-1.0479597278845176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426180,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001166124784504,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,0.0001227980101248,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.069870429812e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001227986940648,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000582500884775,290.6607666015625,294.1499938964844,264.1972045898437,263.2313232421875,266.07061767578125,264.18756103515625,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,14.978221893310549,60.0,-21.40573501586914,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426240,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0001166124784504,292.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7719116210937,0.0,0.0,0.0001227980101248,290.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9387512207031,0.0,0.0,9.069870429812e-05,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001227986940648,291.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680358886719,0.0,0.0,0.000582500884775,290.6607666015625,294.1499938964844,264.1972045898437,263.2313232421875,266.07061767578125,264.18756103515625,289.4173278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012424913002178,3.422292493837632e-08,0.0012424570741131,-0.0883898958563804,0.0,0.0,0.0,14.978221893310549,60.0,-21.40573501586914,-0.0,-1.0525601368271965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426300,291.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0001167365189758,292.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7672424316406,0.0,0.0,0.0001229286426678,290.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327697753906,0.0,0.0,9.079518349608406e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,0.0001229293120559,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7633972167969,0.0,0.0,0.0005831205635331,290.65533447265625,294.1499938964844,264.2054443359375,263.2367553710937,266.04998779296875,264.1953125,289.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012438129633665,3.437751061596828e-08,0.0012437786208465,-0.0887903347611427,0.0,0.0,0.0,14.978144645690918,60.0,-21.415735244750977,-0.0,-1.054800478073048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426360,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,0.0001168574235634,292.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625427246094,0.0,0.0,0.0001230559573741,290.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92681884765625,0.0,0.0,9.088921797228976e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0001230566267622,291.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587280273437,0.0,0.0,0.0005837244680151,290.6498718261719,294.1499938964844,264.2139892578125,263.24249267578125,266.0296630859375,264.2034606933594,289.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451010989025,3.4528184755799884e-08,0.0012450666399672,-0.0891805961728096,0.0,0.0,0.0,14.978070259094238,60.0,-21.42495346069336,-0.0,-1.056986462799614e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426420,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001170877876575,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001232985523529,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.106839570449664e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.000123299221741,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0005848752334713,290.638916015625,294.1499938964844,264.23175048828125,263.2546081542969,265.9898986816406,264.2206115722656,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,14.977928161621094,60.0,-21.44086647033692,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426480,291.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001170877876575,292.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530822753906,0.0,0.0,0.0001232985523529,290.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9148254394531,0.0,0.0,9.106839570449664e-05,291.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.000123299221741,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,0.0005848752334713,290.638916015625,294.1499938964844,264.23175048828125,263.2546081542969,265.9898986816406,264.2206115722656,289.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475555995479,3.4815272442756395e-08,0.0012475207913666,-0.0899240896105766,0.0,0.0,0.0,14.977928161621094,60.0,-21.44086647033692,-0.0,-1.0611577039298937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426540,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001173002310679,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001235222734976,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.123362542595714e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001235229283338,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0005859364755451,290.6278381347656,294.1499938964844,264.25,263.2673034667969,265.95135498046875,264.23858642578125,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,14.97779655456543,60.0,-21.45305633544922,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426600,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0615234375,0.0,0.0,0.0001173002310679,292.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7435607910156,0.0,0.0,0.0001235222734976,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.123362542595714e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001235229283338,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0005859364755451,290.6278381347656,294.1499938964844,264.25,263.2673034667969,265.95135498046875,264.23858642578125,289.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498190626502,3.5080020666100615e-08,0.0012497840216383,-0.0906096026301384,0.0,0.0,0.0,14.97779655456543,60.0,-21.45305633544922,-0.0,-1.06501175878293e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426660,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001175009383587,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001237336400663,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.138973109656944e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001237342803506,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0005869391025044,290.61669921875,294.1499938964844,264.26824951171875,263.28009033203125,265.9139709472656,264.2568664550781,289.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,14.977672576904297,60.0,-21.46208000183105,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426720,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001175009383587,292.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7339172363281,0.0,0.0,0.0001237336400663,290.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8906555175781,0.0,0.0,9.138973109656944e-05,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89617919921875,0.0,0.0,0.0001237342803506,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.73028564453125,0.0,0.0,0.0005869391025044,290.61669921875,294.1499938964844,264.26824951171875,263.28009033203125,265.9139709472656,264.2568664550781,289.35528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012519574956968,3.5330145919942886e-08,0.0012519222218543,-0.091257132589817,0.0,0.0,0.0,14.977672576904297,60.0,-21.46208000183105,-0.0,-1.0686592588626809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426780,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001176929508801,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001239358389284,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.153907012660056e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001239364792127,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0005878982483409,290.60546875,294.1499938964844,264.2860107421875,263.29254150390625,265.87774658203125,264.2749938964844,289.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,14.977554321289062,60.0,-21.469497680664062,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0001176929508801,292.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7242126464844,0.0,0.0,0.0001239358389284,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.153907012660056e-05,291.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839416503906,0.0,0.0,0.0001239364792127,291.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206115722656,0.0,0.0,0.0005878982483409,290.60546875,294.1499938964844,264.2860107421875,263.29254150390625,265.87774658203125,264.2749938964844,289.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918765068054199,0.0,0.0,0.0,14.977554321289062,60.0,-21.469497680664062,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02508544921875,0.0,0.0,0.0001177830999949,292.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193298339844,0.0,0.0,0.0001240307756233,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,9.160918853012844e-05,290.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0001240314013557,291.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157592773437,0.0,0.0,0.0005883486010134,290.59979248046875,294.1499938964844,264.2945556640625,263.29852294921875,265.8600769042969,264.2838134765625,289.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,14.977498054504396,60.0,-21.47254180908203,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01776123046875,0.0,0.0,0.0001178681486635,292.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0001241203281097,290.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.167532698484138e-05,290.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87164306640625,0.0,0.0,0.0001241209683939,291.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108764648437,0.0,0.0,0.0005887734005227,290.5941467285156,294.1499938964844,264.30279541015625,263.3042297363281,265.8426818847656,264.2923889160156,289.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,14.977445602416992,60.0,-21.47502517700196,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
