time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427020,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001180200561066,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001242803118657,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.17934812605381e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.000124280937598,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0005895323120057,290.5827331542969,294.1499938964844,264.318115234375,263.3147277832031,265.8086853027344,264.3086242675781,289.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,14.977352142333984,60.0,-21.47795295715332,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0031433105469,0.0,0.0,0.0001180200561066,292.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7045288085937,0.0,0.0,0.0001242803118657,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85406494140625,0.0,0.0,9.17934812605381e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.000124280937598,291.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010498046875,0.0,0.0,0.0005895323120057,290.5827331542969,294.1499938964844,264.318115234375,263.3147277832031,265.8086853027344,264.3086242675781,289.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,14.977352142333984,60.0,-21.47795295715332,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001181446496048,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001244115264853,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.18903897400014e-05,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001244121376657,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005901547265239,290.5712585449219,294.1499938964844,264.3314819335937,263.3236083984375,265.7757263183594,264.3232116699219,289.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,14.977274894714355,60.0,-21.477672576904297,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001181446496048,292.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6945495605469,0.0,0.0,0.0001244115264853,290.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8417663574219,0.0,0.0,9.18903897400014e-05,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001244121376657,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6911315917969,0.0,0.0,0.0005901547265239,290.5712585449219,294.1499938964844,264.3314819335937,263.3236083984375,265.7757263183594,264.3232116699219,289.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,14.977274894714355,60.0,-21.477672576904297,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001182407650048,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001245127350557,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.196513565257192e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001245133462361,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0005906348233111,290.5596923828125,294.1499938964844,264.3424072265625,263.3304138183594,265.7437438964844,264.3356018066406,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,14.977215766906738,60.0,-21.47414970397949,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739074707031,0.0,0.0,0.0001182407650048,292.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001245127350557,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.82940673828125,0.0,0.0,9.196513565257192e-05,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345031738281,0.0,0.0,0.0001245133462361,291.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0005906348233111,290.5596923828125,294.1499938964844,264.3424072265625,263.3304138183594,265.7437438964844,264.3356018066406,289.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,14.977215766906738,60.0,-21.47414970397949,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001183099666377,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001245856255991,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.201896318700165e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0001245862222276,291.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0005909805768169,290.5480651855469,294.1499938964844,264.3503723144531,263.334716796875,265.7126159667969,264.3453674316406,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,14.9771728515625,60.0,-21.46784400939941,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001183099666377,292.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6744079589844,0.0,0.0,0.0001245856255991,290.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170471191406,0.0,0.0,9.201896318700165e-05,290.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8220520019531,0.0,0.0,0.0001245862222276,291.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0005909805768169,290.5480651855469,294.1499938964844,264.3503723144531,263.334716796875,265.7126159667969,264.3453674316406,289.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605410302057,-0.0938660949468612,0.0,0.0,0.0,14.9771728515625,60.0,-21.46784400939941,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,0.0001183355925604,292.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001246126194018,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.20388920349069e-05,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,0.0001246132014784,291.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.666015625,0.0,0.0,0.0005911085754632,290.542236328125,294.1499938964844,264.3531188964844,263.3357849121094,265.6973876953125,264.34912109375,289.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370295219967375e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,14.97715663909912,60.0,-21.463912963867188,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001183559943456,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,0.0001246340980287,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8046264648437,0.0,0.0,9.205476089846344e-05,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095397949219,0.0,0.0,0.0001246346801053,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66094970703125,0.0,0.0,0.0005912104970775,290.536376953125,294.1499938964844,264.3549499511719,263.3360900878906,265.6823425292969,264.3519897460937,289.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,14.977144241333008,60.0,-21.45964241027832,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001183836066047,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0001246631873073,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.20762395253405e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0001246637548319,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0005913484492339,290.5246276855469,294.1499938964844,264.3555908203125,263.3341064453125,265.6527709960937,264.35498046875,289.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,14.977127075195312,60.0,-21.450742721557617,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9299621582031,0.0,0.0,0.0001183836066047,292.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539611816406,0.0,0.0,0.0001246631873073,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921447753906,0.0,0.0,9.20762395253405e-05,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0001246637548319,291.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,0.0005913484492339,290.5246276855469,294.1499938964844,264.3555908203125,263.3341064453125,265.6527709960937,264.35498046875,289.2315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,14.977127075195312,60.0,-21.450742721557617,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0001183979329653,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001246782776433,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.20873790164478e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.000124678845168,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0005914201028645,290.5128173828125,294.1499938964844,264.3518371582031,263.32830810546875,265.6238098144531,264.3538513183594,289.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,14.977118492126465,60.0,-21.442472457885746,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9153137207031,0.0,0.0,0.0001183979329653,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.0,0.0001246782776433,290.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,9.20873790164478e-05,290.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.000124678845168,291.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404724121094,0.0,0.0,0.0005914201028645,290.5128173828125,294.1499938964844,264.3518371582031,263.32830810546875,265.6238098144531,264.3538513183594,289.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.6447957540985954e-08,0.0012614780571311,-0.0941495820879936,0.0,0.0,0.0,14.977118492126465,60.0,-21.442472457885746,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001184038701467,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001246845349669,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,9.20919919735752e-05,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001246850879397,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,0.0005914497305639,290.5009460449219,294.1499938964844,264.3432006835937,263.3182983398437,265.5953674316406,264.34814453125,289.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,14.9771146774292,60.0,-21.4361629486084,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,0.0001184038701467,292.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332397460937,0.0,0.0,0.0001246845349669,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76715087890625,0.0,0.0,9.20919919735752e-05,290.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718505859375,0.0,0.0,0.0001246850879397,291.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.630126953125,0.0,0.0,0.0005914497305639,290.5009460449219,294.1499938964844,264.3432006835937,263.3182983398437,265.5953674316406,264.34814453125,289.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.645534363272418e-08,0.0012615412706509,-0.0941686853766441,0.0,0.0,0.0,14.9771146774292,60.0,-21.4361629486084,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0001184054199256,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001246861793333,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,9.209319978253916e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001246867177542,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0005914575303904,290.4889831542969,294.1499938964844,264.3291931152344,263.3036193847656,265.5672912597656,264.3373107910156,289.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,14.977113723754885,60.0,-21.43306541442871,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0001184054199256,292.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001246861793333,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,9.209319978253916e-05,290.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7592163085937,0.0,0.0,0.0001246867177542,291.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197204589844,0.0,0.0,0.0005914575303904,290.4889831542969,294.1499938964844,264.3291931152344,263.3036193847656,265.5672912597656,264.3373107910156,289.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736549139022,0.0,0.0,0.0,14.977113723754885,60.0,-21.43306541442871,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8786926269531,0.0,0.0,0.0001184054781333,292.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,0.000124686237541,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.748291015625,0.0,0.0,9.209323616232724e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0001246867759618,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144714355469,0.0,0.0,0.0005914578214287,290.4830017089844,294.1499938964844,264.3200378417969,263.2944030761719,265.5533752441406,264.329833984375,289.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,14.977113723754885,60.0,-21.43307113647461,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8713684082031,0.0,0.0,0.0001184053835459,292.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,0.0001246861502295,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74200439453125,0.0,0.0,9.20931706787087e-05,290.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0001246866886503,291.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092529296875,0.0,0.0,0.0005914574139751,290.4769897460937,294.1499938964844,264.309326171875,263.2838439941406,265.5394897460937,264.3208923339844,289.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,14.977113723754885,60.0,-21.434249877929688,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001184053253382,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001246860920218,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,9.20931197470054e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001246866158908,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0005914571229368,290.4649353027344,294.1499938964844,264.2830810546875,263.2585144042969,265.51177978515625,264.2984619140625,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,14.977113723754885,60.0,-21.440467834472656,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.0001184053253382,292.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001246860920218,290.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294006347656,0.0,0.0,9.20931197470054e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73388671875,0.0,0.0,0.0001246866158908,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0005914571229368,290.4649353027344,294.1499938964844,264.2830810546875,263.2585144042969,265.51177978515625,264.2984619140625,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732749342918,0.0,0.0,0.0,14.977113723754885,60.0,-21.440467834472656,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001184054999612,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001246862811967,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,9.209325071424246e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001246868050657,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0005914579960517,290.4528503417969,294.1499938964844,264.25,263.22723388671875,265.4840087890625,264.2694702148437,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,14.977113723754885,60.0,-21.45235252380371,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84210205078125,0.0,0.0,0.0001184054999612,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5910339355469,0.0,0.0,0.0001246862811967,290.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167358398437,0.0,0.0,9.209325071424246e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001246868050657,291.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881042480469,0.0,0.0,0.0005914579960517,290.4528503417969,294.1499938964844,264.25,263.22723388671875,265.4840087890625,264.2694702148437,289.1390075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,14.977113723754885,60.0,-21.45235252380371,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.000118404845125,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0001246855972567,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.209274867316708e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0001246861065737,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0005914547946304,290.440673828125,294.1499938964844,264.2133483886719,263.19305419921875,265.4560852050781,264.23492431640625,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,14.9771146774292,60.0,-21.469051361083984,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.000118404845125,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.580322265625,0.0,0.0,0.0001246855972567,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7040710449219,0.0,0.0,9.209274867316708e-05,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,0.0001246861065737,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.57745361328125,0.0,0.0,0.0005914547946304,290.440673828125,294.1499938964844,264.2133483886719,263.19305419921875,265.4560852050781,264.23492431640625,289.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,14.9771146774292,60.0,-21.469051361083984,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001184018328785,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001246824249392,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,9.20903985388577e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001246829342562,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0005914397770538,290.428466796875,294.1499938964844,264.1766662597656,263.1593017578125,265.4279479980469,264.1986694335937,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,14.977116584777832,60.0,-21.48681259155273,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128356933594,0.0,0.0,0.0001184018328785,292.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,0.0001246824249392,290.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,9.20903985388577e-05,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,0.0001246829342562,291.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56671142578125,0.0,0.0,0.0005914397770538,290.428466796875,294.1499938964844,264.1766662597656,263.1593017578125,265.4279479980469,264.1986694335937,289.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,14.977116584777832,60.0,-21.48681259155273,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.000118398827908,292.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56414794921875,0.0,0.0,0.0001246792671736,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.208806295646356e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6892395019531,0.0,0.0,0.0001246797764906,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,0.0005914247594773,290.4223327636719,294.1499938964844,264.1583251953125,263.142578125,265.413818359375,264.18035888671875,289.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615233426913,3.6448987827952806e-08,0.0012614869046956,-0.0941522493958473,0.0,0.0,0.0,14.977118492126465,60.0,-21.495561599731445,-0.0,-1.0850511955595721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001183944914373,292.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5587158203125,0.0,0.0,0.0001246747124241,290.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,9.208468691213056e-05,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.682861328125,0.0,0.0,0.0001246752071892,291.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5559387207031,0.0,0.0,0.0005914031062275,290.4161682128906,294.1499938964844,264.1400146484375,263.1259765625,265.3996276855469,264.1620788574219,289.0927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614771258085,3.644358059773367e-08,0.0012614406878128,-0.0941382572054863,0.0,0.0,0.0,14.977120399475098,60.0,-21.50412940979004,-0.0,-1.084971614773167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001183806016342,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001246600877493,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,9.20738821150735e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001246605679625,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0005913337809033,290.40386962890625,294.1499938964844,264.10333251953125,263.0930480957031,265.3711242675781,264.1254272460937,289.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,14.977128982543944,60.0,-21.52052497863769,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001183806016342,292.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478210449219,0.0,0.0,0.0001246600877493,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6658630371094,0.0,0.0,9.20738821150735e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001246605679625,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450744628906,0.0,0.0,0.0005913337809033,290.40386962890625,294.1499938964844,264.10333251953125,263.0930480957031,265.3711242675781,264.1254272460937,289.07733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625756583584e-08,0.0012612926075235,-0.0940934494137764,0.0,0.0,0.0,14.977128982543944,60.0,-21.52052497863769,-0.0,-1.084716885202397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001183574422611,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0001246356987394,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,9.205586684402078e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0001246361789526,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0005912181222811,290.3914794921875,294.1499938964844,264.0666809082031,263.0604553222656,265.3424377441406,264.0887756347656,289.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,14.977143287658691,60.0,-21.535476684570312,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689208984375,0.0,0.0,0.0001183574422611,292.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0001246356987394,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.653076171875,0.0,0.0,9.205586684402078e-05,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571655273437,0.0,0.0,0.0001246361789526,291.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341796875,0.0,0.0,0.0005912181222811,290.3914794921875,294.1499938964844,264.0666809082031,263.0604553222656,265.3424377441406,264.0887756347656,289.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,14.977143287658691,60.0,-21.535476684570312,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0001183224230771,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001245988241862,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.202862565871328e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0001245993043994,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.00059104320826,290.3790588378906,294.1499938964844,264.0299987792969,263.0282287597656,265.3135986328125,264.0521240234375,289.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,14.977165222167969,60.0,-21.54851722717285,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0001183224230771,292.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52587890625,0.0,0.0,0.0001245988241862,290.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402587890625,0.0,0.0,9.202862565871328e-05,290.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.644287109375,0.0,0.0,0.0001245993043994,291.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232238769531,0.0,0.0,0.00059104320826,290.3790588378906,294.1499938964844,264.0299987792969,263.0282287597656,265.3135986328125,264.0521240234375,289.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.6353725363369456e-08,0.0012606726959347,-0.0939058288931846,0.0,0.0,0.0,14.977165222167969,60.0,-21.54851722717285,-0.0,-1.0836506447731153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001182727937703,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001245465828105,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,9.199002670357004e-05,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001245470484718,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0005907953600399,290.3665771484375,294.1499938964844,263.99334716796875,262.996337890625,265.2845458984375,264.0155029296875,289.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.6291865512794175e-08,0.001260143937543,-0.0937458127737045,0.0,0.0,0.0,14.977195739746094,60.0,-21.559127807617188,-0.0,-1.082741718505531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396545410156,0.0,0.0,0.0001182727937703,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001245465828105,290.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6274108886719,0.0,0.0,9.199002670357004e-05,290.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001245470484718,291.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0005907953600399,290.3665771484375,294.1499938964844,263.99334716796875,262.996337890625,265.2845458984375,264.0155029296875,289.03106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601802591234,3.6291865512794175e-08,0.001260143937543,-0.0937458127737045,0.0,0.0,0.0,14.977195739746094,60.0,-21.559127807617188,-0.0,-1.082741718505531e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,0.0001182420237455,292.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,0.0001245141756953,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209716796875,0.0,0.0,9.1966096078977e-05,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6249084472656,0.0,0.0,0.0001245146413566,291.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066833496094,0.0,0.0,0.0005906416336074,290.3603515625,294.1499938964844,263.9750061035156,262.98046875,265.2699890136719,263.9971923828125,289.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598523171618,3.625351041591785e-08,0.0012598161119967,-0.0936465859413147,0.0,0.0,0.0,14.977214813232422,60.0,-21.56337547302246,-0.0,-1.0821782581160733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
