time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429360,291.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0001182069536298,292.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5036926269531,0.0,0.0,0.0001244772429345,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6145324707031,0.0,0.0,9.193881851388142e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,0.0001244777085958,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011291503906,0.0,0.0,0.0005904664867557,290.35406494140625,294.1499938964844,263.9566650390625,262.9646911621094,265.25537109375,263.9788818359375,289.0156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594787403941,3.620979782681388e-08,0.001259442535229,-0.0935335084795951,0.0,0.0,0.0,14.9772367477417,60.0,-21.566898345947266,-0.0,-1.0815363538085877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001181231928057,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001243890583282,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,9.187366958940402e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0001243895094376,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,0.0005900480900891,290.3415222167969,294.1499938964844,263.9200134277344,262.933349609375,265.2260131835937,263.9422607421875,289.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585861841216,3.610540133536233e-08,0.0012585500953719,-0.0932634249329567,0.0,0.0,0.0,14.977288246154783,60.0,-21.57160377502441,-0.0,-1.080004068398921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71044921875,0.0,0.0,0.0001181231928057,292.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925537109375,0.0,0.0,0.0001243890583282,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,9.187366958940402e-05,290.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6054992675781,0.0,0.0,0.0001243895094376,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.489990234375,0.0,0.0,0.0005900480900891,290.3415222167969,294.1499938964844,263.9200134277344,262.933349609375,265.2260131835937,263.9422607421875,289.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585861841216,3.610540133536233e-08,0.0012585500953719,-0.0932634249329567,0.0,0.0,0.0,14.977288246154783,60.0,-21.57160377502441,-0.0,-1.080004068398921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001180214094347,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001242818834725,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,9.17945071705617e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.00012428232003,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.0005895397043786,290.32891845703125,294.1499938964844,263.8833312988281,262.9022216796875,265.196533203125,263.9056701660156,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575017753988,3.597854103531972e-08,0.0012574658030644,-0.0929351970553398,0.0,0.0,0.0,14.977351188659668,60.0,-21.57305145263672,-0.0,-1.078143583299607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69586181640625,0.0,0.0,0.0001180214094347,292.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4813232421875,0.0,0.0,0.0001242818834725,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5887451171875,0.0,0.0,9.17945071705617e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.592529296875,0.0,0.0,0.00012428232003,291.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,0.0005895397043786,290.32891845703125,294.1499938964844,263.8833312988281,262.9022216796875,265.196533203125,263.9056701660156,288.9848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012575017753988,3.597854103531972e-08,0.0012574658030644,-0.0929351970553398,0.0,0.0,0.0,14.977351188659668,60.0,-21.57305145263672,-0.0,-1.078143583299607e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.0001179014143417,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001241555146407,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,9.170117118628696e-05,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.0001241559511981,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0005889403400942,290.3162841796875,294.1499938964844,263.8466796875,262.8713073730469,265.1669311523437,263.8690795898437,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562231859192,3.5828978894869585e-08,0.0012561873300001,-0.0925481915473938,0.0,0.0,0.0,14.977425575256348,60.0,-21.57107925415039,-0.0,-1.075952198448249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6812744140625,0.0,0.0,0.0001179014143417,292.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,0.0001241555146407,290.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758361816406,0.0,0.0,9.170117118628696e-05,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5795593261719,0.0,0.0,0.0001241559511981,291.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4676208496094,0.0,0.0,0.0005889403400942,290.3162841796875,294.1499938964844,263.8466796875,262.8713073730469,265.1669311523437,263.8690795898437,288.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562231859192,3.5828978894869585e-08,0.0012561873300001,-0.0925481915473938,0.0,0.0,0.0,14.977425575256348,60.0,-21.57107925415039,-0.0,-1.075952198448249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001177667509182,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.0001240137207787,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,9.15964337764308e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001240141427842,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0005882676923647,290.3036499023437,294.1499938964844,263.8099975585937,262.840576171875,265.1371765136719,263.83251953125,288.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.5661138042542007e-08,0.0012547526275739,-0.0921138450503349,0.0,0.0,0.0,14.977508544921877,60.0,-21.566251754760746,-0.0,-1.073495567993632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001177667509182,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,0.0001240137207787,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,9.15964337764308e-05,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665588378906,0.0,0.0,0.0001240141427842,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45635986328125,0.0,0.0,0.0005882676923647,290.3036499023437,294.1499938964844,263.8099975585937,262.840576171875,265.1371765136719,263.83251953125,288.9539489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.5661138042542007e-08,0.0012547526275739,-0.0921138450503349,0.0,0.0,0.0,14.977508544921877,60.0,-21.566251754760746,-0.0,-1.073495567993632e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,0.0001176940495497,292.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.453125,0.0,0.0,0.0001239371631527,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5564270019531,0.0,0.0,9.153989230981097e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.56005859375,0.0,0.0,0.0001239375851582,291.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4507141113281,0.0,0.0,0.0005879045347683,290.2973022460937,294.1499938964844,263.7916564941406,262.8252868652344,265.1222839355469,263.8142395019531,288.9462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540137395262,3.5570529632877885e-08,0.0012539781164377,-0.0918793454766273,0.0,0.0,0.0,14.977553367614746,60.0,-21.56274032592773,-0.0,-1.072170547899987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521301269531,0.0,0.0,0.0001176190999103,292.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44744873046875,0.0,0.0,0.0001238582481164,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5499572753906,0.0,0.0,9.148159733740612e-05,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5535583496094,0.0,0.0,0.0001238586701219,291.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,0.0005875302013009,290.2909545898437,294.1499938964844,263.7733459472656,262.8100280761719,265.1073303222656,263.79595947265625,288.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532151304185,3.5477118132121184e-08,0.0012531796237453,-0.0916375666856765,0.0,0.0,0.0,14.97760009765625,60.0,-21.558746337890625,-0.0,-1.070805382141771e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001174625649582,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001236934040207,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,9.135984146269038e-05,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0001236938260262,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0005867482395842,290.2782287597656,294.1499938964844,263.7366638183594,262.77960205078125,265.0773620605469,263.7594299316406,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.5282017307736175e-08,0.0012515118578448,-0.0911325439810752,0.0,0.0,0.0,14.977696418762209,60.0,-21.549205780029297,-0.0,-1.067956887368382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376037597656,0.0,0.0,0.0001174625649582,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43609619140625,0.0,0.0,0.0001236934040207,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5369873046875,0.0,0.0,9.135984146269038e-05,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0001236938260262,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337463378906,0.0,0.0,0.0005867482395842,290.2782287597656,294.1499938964844,263.7366638183594,262.77960205078125,265.0773620605469,263.7594299316406,288.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515471316874,3.5282017307736175e-08,0.0012515118578448,-0.0911325439810752,0.0,0.0,0.0,14.977696418762209,60.0,-21.549205780029297,-0.0,-1.067956887368382e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.0001173007913166,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.000123523059301,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.123401832766832e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001235234667547,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0005859402008354,290.2655029296875,294.1499938964844,263.70001220703125,262.7492980957031,265.0472717285156,263.7228698730469,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498233700171,3.5080390148323204e-08,0.0012497883290052,-0.0906105563044548,0.0,0.0,0.0,14.97779655456543,60.0,-21.538366317749023,-0.0,-1.0650170878534484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.62310791015625,0.0,0.0,0.0001173007913166,292.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.000123523059301,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,9.123401832766832e-05,290.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.52752685546875,0.0,0.0,0.0001235234667547,291.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0005859402008354,290.2655029296875,294.1499938964844,263.70001220703125,262.7492980957031,265.0472717285156,263.7228698730469,288.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498233700171,3.5080390148323204e-08,0.0012497883290052,-0.0906105563044548,0.0,0.0,0.0,14.97779655456543,60.0,-21.538366317749023,-0.0,-1.0650170878534484e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001171329859062,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0001233463553944,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.110350219998507e-05,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0001233467482961,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0005851020105183,290.25274658203125,294.1499938964844,263.663330078125,262.7191162109375,265.0171203613281,263.68634033203125,288.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480354635044,3.4871252552193255e-08,0.0012480005389079,-0.0900690555572509,0.0,0.0,0.0,14.977900505065918,60.0,-21.526336669921875,-0.0,-1.0619720569593485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.60858154296875,0.0,0.0,0.0001171329859062,292.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132385253906,0.0,0.0,0.0001233463553944,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,9.110350219998507e-05,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144958496094,0.0,0.0,0.0001233467482961,291.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0005851020105183,290.25274658203125,294.1499938964844,263.663330078125,262.7191162109375,265.0171203613281,263.68634033203125,288.8922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480354635044,3.4871252552193255e-08,0.0012480005389079,-0.0900690555572509,0.0,0.0,0.0,14.977900505065918,60.0,-21.526336669921875,-0.0,-1.0619720569593485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0001169529132312,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001231567293871,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,9.096344001591206e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001231571222888,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0005842025275342,290.2399597167969,294.1499938964844,263.6266784667969,262.68896484375,264.9868469238281,263.6498107910156,288.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.4646824076389755e-08,0.0012460821308195,-0.0894878655672073,0.0,0.0,0.0,14.97801113128662,60.0,-21.512466430664062,-0.0,-1.0587092447167381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,0.0001169529132312,292.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001231567293871,290.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4980773925781,0.0,0.0,9.096344001591206e-05,290.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50146484375,0.0,0.0,0.0001231571222888,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995361328125,0.0,0.0,0.0005842025275342,290.2399597167969,294.1499938964844,263.6266784667969,262.68896484375,264.9868469238281,263.6498107910156,288.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.4646824076389755e-08,0.0012460821308195,-0.0894878655672073,0.0,0.0,0.0,14.97801113128662,60.0,-21.512466430664062,-0.0,-1.0587092447167381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,0.0001168589878943,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3960266113281,0.0,0.0,0.0001230578345712,290.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916076660156,0.0,0.0,9.089038940146564e-05,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,0.000123058212921,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.393798828125,0.0,0.0,0.0005837333737872,290.2335510253906,294.1499938964844,263.6083374023437,262.6739196777344,264.9716796875,263.6315612792969,288.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451160000637,3.452976216067327e-08,0.0012450814247131,-0.0891846865415573,0.0,0.0,0.0,14.978069305419922,60.0,-21.5047607421875,-0.0,-1.0570093422757057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.57965087890625,0.0,0.0,0.0001167624213849,292.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902893066406,0.0,0.0,0.0001229561457876,290.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.485107421875,0.0,0.0,9.081527969101444e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001229565241374,291.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880615234375,0.0,0.0,0.0005832510069012,290.2271423339844,294.1499938964844,263.5899963378906,262.65887451171875,264.9564819335937,263.6133117675781,288.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440871214494,3.4409413984803905e-08,0.0012440526625141,-0.0888729691505432,0.0,0.0,0.0,14.978129386901855,60.0,-21.49653625488281,-0.0,-1.0552631124483017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001165633439086,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001227465108968,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.0660440037027e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0001227468892466,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0005822565872222,290.2143249511719,294.1499938964844,263.5533447265625,262.6287841796875,264.926025390625,263.5768127441406,288.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419659178704,3.416129956690384e-08,0.0012419316917657,-0.0882302448153495,0.0,0.0,0.0,14.978252410888672,60.0,-21.478879928588867,-0.0,-1.0516676240968081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.0001165633439086,292.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787536621094,0.0,0.0,0.0001227465108968,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,9.0660440037027e-05,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.47540283203125,0.0,0.0,0.0001227468892466,291.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0005822565872222,290.2143249511719,294.1499938964844,263.5533447265625,262.6287841796875,264.926025390625,263.5768127441406,288.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419659178704,3.416129956690384e-08,0.0012419316917657,-0.0882302448153495,0.0,0.0,0.0,14.978252410888672,60.0,-21.478879928588867,-0.0,-1.0516676240968081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0001163583947345,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.000122530691442,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,9.050103835761548e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0001225310697918,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0005812328890897,290.20147705078125,294.1499938964844,263.51666259765625,262.5987243652344,264.8955078125,263.5403137207031,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.3905877216966473e-08,0.0012397483224049,-0.0875684693455696,0.0,0.0,0.0,14.978378295898438,60.0,-21.459779739379883,-0.0,-1.0479726597623085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5508117675781,0.0,0.0,0.0001163583947345,292.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,0.000122530691442,290.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,9.050103835761548e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623718261719,0.0,0.0,0.0001225310697918,291.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0005812328890897,290.20147705078125,294.1499938964844,263.51666259765625,262.5987243652344,264.8955078125,263.5403137207031,288.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397821992635,3.3905877216966473e-08,0.0012397483224049,-0.0875684693455696,0.0,0.0,0.0,14.978378295898438,60.0,-21.459779739379883,-0.0,-1.0479726597623085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001161501277238,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001223113795276,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.03390537132509e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001223117578774,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0005801925435662,290.1886291503906,294.1499938964844,263.4800109863281,262.5686340332031,264.8648681640625,263.5038452148437,288.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375630903989,3.364631595559332e-08,0.0012375294463708,-0.0868958681821823,0.0,0.0,0.0,14.978507041931152,60.0,-21.43973922729492,-0.0,-1.0442244757769005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364074707031,0.0,0.0,0.0001161501277238,292.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3556213378906,0.0,0.0,0.0001223113795276,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.03390537132509e-05,290.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4493408203125,0.0,0.0,0.0001223117578774,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.353515625,0.0,0.0,0.0005801925435662,290.1886291503906,294.1499938964844,263.4800109863281,262.5686340332031,264.8648681640625,263.5038452148437,288.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375630903989,3.364631595559332e-08,0.0012375294463708,-0.0868958681821823,0.0,0.0,0.0,14.978507041931152,60.0,-21.43973922729492,-0.0,-1.0442244757769005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001159409512183,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.0001220911217387,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.017635602504016e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001220914855366,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0005791477160528,290.1757507324219,294.1499938964844,263.4433288574219,262.5384826660156,264.8341979980469,263.46734619140625,288.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385624931270286e-08,0.0012353009078651,-0.0862202197313308,0.0,0.0,0.0,14.978636741638184,60.0,-21.419239044189453,-0.0,-1.040466628410286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52203369140625,0.0,0.0,0.0001159409512183,292.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,0.0001220911217387,290.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43316650390625,0.0,0.0,9.017635602504016e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.436279296875,0.0,0.0,0.0001220914855366,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3419189453125,0.0,0.0,0.0005791477160528,290.1757507324219,294.1499938964844,263.4433288574219,262.5384826660156,264.8341979980469,263.46734619140625,288.79962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353343190625,3.3385624931270286e-08,0.0012353009078651,-0.0862202197313308,0.0,0.0,0.0,14.978636741638184,60.0,-21.419239044189453,-0.0,-1.040466628410286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148620605469,0.0,0.0,0.0001158372760983,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.33819580078125,0.0,0.0,0.0001219819459947,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266662597656,0.0,0.0,9.009572386275976e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0001219823025166,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,0.0005786298424936,290.1693115234375,294.1499938964844,263.42498779296875,262.5233764648437,264.8188171386719,263.4490966796875,288.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342296540737,3.325641628748599e-08,0.0012341963592916,-0.0858852937817573,0.0,0.0,0.0,14.978700637817385,60.0,-21.40900230407715,-0.0,-1.0386066406908868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5076904296875,0.0,0.0,0.0001157347214757,292.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,0.0001218739562318,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,9.001595753943548e-05,290.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0001218743127537,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.330322265625,0.0,0.0,0.0005781175568699,290.1628723144531,294.1499938964844,263.4066772460937,262.5082702636719,264.80340576171875,263.4308776855469,288.7842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128603860177464e-08,0.0012331038014963,-0.0855539664626121,0.0,0.0,0.0,14.978763580322266,60.0,-21.39887237548828,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001155351201305,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001216637610923,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,8.986070315586403e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001216641176142,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,0.0005771205178461,290.14996337890625,294.1499938964844,263.3699951171875,262.4779663085937,264.7725830078125,263.3943786621094,288.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.2879839295674174e-08,0.0012309771263971,-0.08490901440382,0.0,0.0,0.0,14.978887557983398,60.0,-21.37926483154297,-0.0,-1.0331952182696116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4933776855469,0.0,0.0,0.0001155351201305,292.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207092285156,0.0,0.0,0.0001216637610923,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,8.986070315586403e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,0.0001216641176142,291.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3186950683594,0.0,0.0,0.0005771205178461,290.14996337890625,294.1499938964844,263.3699951171875,262.4779663085937,264.7725830078125,263.3943786621094,288.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310100719332,3.2879839295674174e-08,0.0012309771263971,-0.08490901440382,0.0,0.0,0.0,14.978887557983398,60.0,-21.37926483154297,-0.0,-1.0331952182696116e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001153441698988,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,0.0001214626972796,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.971219358500093e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0001214630392496,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0005761667271144,290.1370544433594,294.1499938964844,263.3333435058594,262.4475402832031,264.7416687011719,263.35791015625,288.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.2641871428040765e-08,0.0012289428850635,-0.0842919498682022,0.0,0.0,0.0,14.979004859924316,60.0,-21.360984802246094,-0.0,-1.02978276572685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.47906494140625,0.0,0.0,0.0001153441698988,292.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090209960937,0.0,0.0,0.0001214626972796,290.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,8.971219358500093e-05,290.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0001214630392496,291.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0005761667271144,290.1370544433594,294.1499938964844,263.3333435058594,262.4475402832031,264.7416687011719,263.35791015625,288.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289754813537,3.2641871428040765e-08,0.0012289428850635,-0.0842919498682022,0.0,0.0,0.0,14.979004859924316,60.0,-21.360984802246094,-0.0,-1.02978276572685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001151667966041,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.0001212759161717,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,8.95742341526784e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001212762508657,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0005752806901,290.1241149902344,294.1499938964844,263.2966613769531,262.4169921875,264.7106628417969,263.3214111328125,288.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270854786038,3.2420810924804755e-08,0.001227052998729,-0.0837186500430107,0.0,0.0,0.0,14.979114532470703,60.0,-21.34471702575684,-0.0,-1.0266179373275008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647827148437,0.0,0.0,0.0001151667966041,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973327636719,0.0,0.0,0.0001212759161717,290.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.38116455078125,0.0,0.0,8.95742341526784e-05,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001212762508657,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953796386719,0.0,0.0,0.0005752806901,290.1241149902344,294.1499938964844,263.2966613769531,262.4169921875,264.7106628417969,263.3214111328125,288.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270854786038,3.2420810924804755e-08,0.001227052998729,-0.0837186500430107,0.0,0.0,0.0,14.979114532470703,60.0,-21.34471702575684,-0.0,-1.0266179373275008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0001150059397332,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0001211065318784,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,8.944912406150252e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0001211068592965,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0005744772497564,290.1111755371094,294.1499938964844,263.260009765625,262.38629150390625,264.6795959472656,263.284912109375,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253714958205,3.2220341950051086e-08,0.0012253392487764,-0.083198681473732,0.0,0.0,0.0,14.979214668273926,60.0,-21.33109474182129,-0.0,-1.0237521053113596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45050048828125,0.0,0.0,0.0001150059397332,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855834960937,0.0,0.0,0.0001211065318784,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,8.944912406150252e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3710632324219,0.0,0.0,0.0001211068592965,291.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836608886719,0.0,0.0,0.0005744772497564,290.1111755371094,294.1499938964844,263.260009765625,262.38629150390625,264.6795959472656,263.284912109375,288.7225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253714958205,3.2220341950051086e-08,0.0012253392487764,-0.083198681473732,0.0,0.0,0.0,14.979214668273926,60.0,-21.33109474182129,-0.0,-1.0237521053113596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
