time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431700,291.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.443359375,0.0,0.0,0.000114933362056,292.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,0.0001210300979437,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,8.939266990637407e-05,290.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645324707031,0.0,0.0,0.0001210304326377,291.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2778015136719,0.0,0.0,0.0005741146742366,290.10467529296875,294.1499938964844,263.2416687011719,262.3708801269531,264.6640319824219,263.26666259765625,288.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245981488376,3.2129889859788825e-08,0.0012245660182088,-0.0829640477895736,0.0,0.0,0.0,14.979259490966797,60.0,-21.325624465942383,-0.0,-1.0224602675634745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4362487792969,0.0,0.0,0.0001148662922787,292.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,0.0001209594774991,290.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35516357421875,0.0,0.0,8.934050856623799e-05,290.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3580017089844,0.0,0.0,0.0001209598049172,291.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2719421386719,0.0,0.0,0.000573779689148,290.09820556640625,294.1499938964844,263.22332763671875,262.3554077148437,264.6484375,263.2484130859375,288.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238833587616,3.2046308717781364e-08,0.0012238513445481,-0.0827472209930419,0.0,0.0,0.0,14.979300498962402,60.0,-21.32103538513184,-0.0,-1.0212673373644068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.000114748130727,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001208350513479,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,8.924859866965562e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001208353714901,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,0.0005731894634664,290.085205078125,294.1499938964844,263.1866760253906,262.3243103027344,264.6171875,263.2118530273437,288.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226243270561,3.189903807765404e-08,0.0012225924292579,-0.0823651626706123,0.0,0.0,0.0,14.979373931884766,60.0,-21.31469345092773,-0.0,-1.0191671151460469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4219970703125,0.0,0.0,0.000114748130727,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001208350513479,290.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421325683594,0.0,0.0,8.924859866965562e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3449401855469,0.0,0.0,0.0001208353714901,291.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601623535156,0.0,0.0,0.0005731894634664,290.085205078125,294.1499938964844,263.1866760253906,262.3243103027344,264.6171875,263.2118530273437,288.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226243270561,3.189903807765404e-08,0.0012225924292579,-0.0823651626706123,0.0,0.0,0.0,14.979373931884766,60.0,-21.31469345092773,-0.0,-1.0191671151460469e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,0.0001146593058365,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001207415189128,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,8.917951345210895e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001207418390549,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0005727458046749,290.0722045898437,294.1499938964844,263.1499938964844,262.29302978515625,264.5858459472656,263.17529296875,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216777540743,3.1788342624849975e-08,0.0012216459726914,-0.0820779576897621,0.0,0.0,0.0,14.9794282913208,60.0,-21.31328773498535,-0.0,-1.0175899234354804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,0.0001146593058365,292.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2502136230469,0.0,0.0,0.0001207415189128,290.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,8.917951345210895e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318786621094,0.0,0.0,0.0001207418390549,291.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483825683594,0.0,0.0,0.0005727458046749,290.0722045898437,294.1499938964844,263.1499938964844,262.29302978515625,264.5858459472656,263.17529296875,288.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216777540743,3.1788342624849975e-08,0.0012216459726914,-0.0820779576897621,0.0,0.0,0.0,14.9794282913208,60.0,-21.31328773498535,-0.0,-1.0175899234354804e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,0.0001145974601968,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001206763990921,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,8.913141209632158e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001206767119583,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.0005724368966184,290.05914306640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5544128417969,263.1387023925781,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210187269374,3.17112665015884e-08,0.0012209869455546,-0.0818779617547988,0.0,0.0,0.0,14.979466438293455,60.0,-21.316579818725582,-0.0,-1.0164924191258252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3935241699219,0.0,0.0,0.0001145974601968,292.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001206763990921,290.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160400390625,0.0,0.0,8.913141209632158e-05,290.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187866210937,0.0,0.0,0.0001206767119583,291.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2365417480469,0.0,0.0,0.0005724368966184,290.05914306640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5544128417969,263.1387023925781,288.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210187269374,3.17112665015884e-08,0.0012209869455546,-0.0818779617547988,0.0,0.0,0.0,14.979466438293455,60.0,-21.316579818725582,-0.0,-1.0164924191258252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001145649366662,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0001206421511597,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,8.910611359169707e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001206424567499,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0005722744390368,290.04608154296875,294.1499938964844,263.07666015625,262.2301330566406,264.5228881835937,263.10211181640625,288.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670730038513284e-08,0.0012206403771415,-0.0817727819085121,0.0,0.0,0.0,14.979486465454102,60.0,-21.32516860961914,-0.0,-1.015915458424388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792724609375,0.0,0.0,0.0001145649366662,292.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2264404296875,0.0,0.0,0.0001206421511597,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,8.910611359169707e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,0.0001206424567499,291.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.22467041015625,0.0,0.0,0.0005722744390368,290.04608154296875,294.1499938964844,263.07666015625,262.2301330566406,264.5228881835937,263.10211181640625,288.6455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672042109,3.1670730038513284e-08,0.0012206403771415,-0.0817727819085121,0.0,0.0,0.0,14.979486465454102,60.0,-21.32516860961914,-0.0,-1.015915458424388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3721618652344,0.0,0.0,0.0001145588175859,292.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001206357119372,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29644775390625,0.0,0.0,8.910135511541739e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0001206360175274,291.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2187194824219,0.0,0.0,0.0005722438800148,290.03955078125,294.1499938964844,263.0583190917969,262.21441650390625,264.507080078125,263.0837707519531,288.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.16631023622449e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,14.979490280151367,60.0,-21.3314151763916,-0.0,-1.015806887494364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,0.0001145588685176,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145080566406,0.0,0.0,0.0001206357628689,290.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2898864746094,0.0,0.0,8.910139149520546e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29254150390625,0.0,0.0,0.0001206360611831,291.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2127685546875,0.0,0.0,0.0005722441128455,290.0329895019531,294.1499938964844,263.0400085449219,262.1986999511719,264.49127197265625,263.0654602050781,288.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.081753134727478,0.0,0.0,0.0,14.979490280151367,60.0,-21.33881950378418,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001145784553955,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001206563974847,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,8.911662735044956e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0001206566957989,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,0.0005723420181311,290.0198669433594,294.1499938964844,263.0033264160156,262.1672058105469,264.4595031738281,263.02880859375,288.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,14.97947883605957,60.0,-21.357545852661133,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3507995605469,0.0,0.0,0.0001145784553955,292.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2025451660156,0.0,0.0,0.0001206563974847,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767639160156,0.0,0.0,8.911662735044956e-05,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2793884277344,0.0,0.0,0.0001206566957989,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,0.0005723420181311,290.0198669433594,294.1499938964844,263.0033264160156,262.1672058105469,264.4595031738281,263.02880859375,288.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164721131324,0.0,0.0,0.0,14.97947883605957,60.0,-21.357545852661133,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0001146211652667,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001207013774546,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,8.914984209695831e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001207016684929,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0005725553492084,290.0067138671875,294.1499938964844,262.9666748046875,262.1357116699219,264.4276428222656,262.9920959472656,288.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,14.979452133178713,60.0,-21.380754470825195,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0001146211652667,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905212402344,0.0,0.0,0.0001207013774546,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,8.914984209695831e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,0.0001207016684929,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,0.0005725553492084,290.0067138671875,294.1499938964844,262.9666748046875,262.1357116699219,264.4276428222656,262.9920959472656,288.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,14.979452133178713,60.0,-21.380754470825195,-0.0,-1.0169127051540273e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001146851645899,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.00012076877465,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,8.919962419895455e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001207690584124,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0005728750838898,289.9934997558594,294.1499938964844,262.92999267578125,262.10418701171875,264.39569091796875,262.95538330078125,288.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,14.979412078857422,60.0,-21.40815544128418,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.322265625,0.0,0.0,0.0001146851645899,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.00012076877465,290.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,8.919962419895455e-05,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001207690584124,291.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0005728750838898,289.9934997558594,294.1499938964844,262.92999267578125,262.10418701171875,264.39569091796875,262.95538330078125,288.58404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.182054442163462e-08,0.0012219208292663,-0.0821615010499954,0.0,0.0,0.0,14.979412078857422,60.0,-21.40815544128418,-0.0,-1.0180485787714133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001147689181379,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001208569738082,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,8.926476584747434e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001208572575706,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,0.0005732934223487,289.9802551269531,294.1499938964844,262.8933410644531,262.0726623535156,264.36358642578125,262.91864013671875,288.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924912491376745e-08,0.0012228129198774,-0.0824322924017906,0.0,0.0,0.0,14.979360580444336,60.0,-21.43947410583496,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3079833984375,0.0,0.0,0.0001147689181379,292.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1663513183594,0.0,0.0,0.0001208569738082,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372741699219,0.0,0.0,8.926476584747434e-05,290.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2397766113281,0.0,0.0,0.0001208572575706,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647033691406,0.0,0.0,0.0005732934223487,289.9802551269531,294.1499938964844,262.8933410644531,262.0726623535156,264.36358642578125,262.91864013671875,288.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228449340909,3.1924912491376745e-08,0.0012228129198774,-0.0824322924017906,0.0,0.0,0.0,14.979360580444336,60.0,-21.43947410583496,-0.0,-1.0195360289344536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3008117675781,0.0,0.0,0.0001148175870184,292.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001209082183777,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,8.930261537898332e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331237792969,0.0,0.0,0.00012090850214,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586303710937,0.0,0.0,0.0005735365557484,289.9736328125,294.1499938964844,262.875,262.056884765625,264.3475036621094,262.9002685546875,288.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,14.979331016540527,60.0,-21.45649719238281,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936706542969,0.0,0.0,0.0001148703449871,292.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542053222656,0.0,0.0,0.00012096377759,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,8.93436445039697e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2265014648437,0.0,0.0,0.0001209640613524,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,0.0005738000618293,289.96697998046875,294.1499938964844,262.8566589355469,262.0411071777344,264.33135986328125,262.88189697265625,288.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,14.979297637939451,60.0,-21.47431373596192,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001149883755715,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001210880800499,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,8.943545253714547e-05,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,0.0001210883565363,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,0.0005743897054344,289.95367431640625,294.1499938964844,262.82000732421875,262.0095520019531,264.29901123046875,262.8451232910156,288.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251830194145,3.2198400390370814e-08,0.0012251507723703,-0.0831417664885521,0.0,0.0,0.0,14.979225158691406,60.0,-21.51245307922364,-0.0,-1.0234386138563425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,0.0001149883755715,292.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001210880800499,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21075439453125,0.0,0.0,8.943545253714547e-05,290.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.21319580078125,0.0,0.0,0.0001210883565363,291.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.140380859375,0.0,0.0,0.0005743897054344,289.95367431640625,294.1499938964844,262.82000732421875,262.0095520019531,264.29901123046875,262.8451232910156,288.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251830194145,3.2198400390370814e-08,0.0012251507723703,-0.0831417664885521,0.0,0.0,0.0,14.979225158691406,60.0,-21.51245307922364,-0.0,-1.0234386138563425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001151210090029,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001212277493323,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,8.953860378824174e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0001212280185427,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0005750522250309,289.9403076171875,294.1499938964844,262.7833251953125,261.9779357910156,264.2665405273437,262.8083190917969,288.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265960685908,3.236368328884964e-08,0.0012265637051314,-0.0835704877972602,0.0,0.0,0.0,14.979143142700195,60.0,-21.553369522094727,-0.0,-1.0258008842356504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,0.0001151210090029,292.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297302246094,0.0,0.0,0.0001212277493323,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1974792480469,0.0,0.0,8.953860378824174e-05,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1998596191406,0.0,0.0,0.0001212280185427,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0005750522250309,289.9403076171875,294.1499938964844,262.7833251953125,261.9779357910156,264.2665405273437,262.8083190917969,288.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265960685908,3.236368328884964e-08,0.0012265637051314,-0.0835704877972602,0.0,0.0,0.0,14.979143142700195,60.0,-21.553369522094727,-0.0,-1.0258008842356504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.000115265873319,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,0.0001213803043356,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,8.965127926785499e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.000121380573546,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.000575775920879,289.9268798828125,294.1499938964844,262.7466735839844,261.94635009765625,264.23394775390625,262.77154541015625,288.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281396193429,3.2544221539865255e-08,0.0012281070230528,-0.0840387195348739,0.0,0.0,0.0,14.979053497314451,60.0,-21.59709930419922,-0.0,-1.0283842044600533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2506408691406,0.0,0.0,0.000115265873319,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.117431640625,0.0,0.0,0.0001213803043356,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1841125488281,0.0,0.0,8.965127926785499e-05,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864624023437,0.0,0.0,0.000121380573546,291.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1158752441406,0.0,0.0,0.000575775920879,289.9268798828125,294.1499938964844,262.7466735839844,261.94635009765625,264.23394775390625,262.77154541015625,288.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281396193429,3.2544221539865255e-08,0.0012281070230528,-0.0840387195348739,0.0,0.0,0.0,14.979053497314451,60.0,-21.59709930419922,-0.0,-1.0283842044600533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001154225246864,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001215452721226,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,8.97731224540621e-05,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,0.000121545534057,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0005765584064647,289.9134216308594,294.1499938964844,262.7099914550781,261.91473388671875,264.2012023925781,262.7347106933594,288.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298085493966,3.2739443156515335e-08,0.0012297758366912,-0.0845449715852737,0.0,0.0,0.0,14.978957176208496,60.0,-21.64316177368164,-0.0,-1.0311812559393729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001154225246864,292.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.10504150390625,0.0,0.0,0.0001215452721226,290.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707458496094,0.0,0.0,8.97731224540621e-05,290.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1730651855469,0.0,0.0,0.000121545534057,291.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0005765584064647,289.9134216308594,294.1499938964844,262.7099914550781,261.91473388671875,264.2012023925781,262.7347106933594,288.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298085493966,3.2739443156515335e-08,0.0012297758366912,-0.0845449715852737,0.0,0.0,0.0,14.978957176208496,60.0,-21.64316177368164,-0.0,-1.0311812559393729e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2290344238281,0.0,0.0,0.0001155041172751,292.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0988464355469,0.0,0.0,0.0001216311866301,290.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1640319824219,0.0,0.0,8.98365760804154e-05,290.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0001216314485645,291.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,0.0005769659765064,289.9066772460937,294.1499938964844,262.6916809082031,261.8988952636719,264.1847839355469,262.71630859375,288.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306778226047,3.2841118269288934e-08,0.001230644993484,-0.0848086103796958,0.0,0.0,0.0,14.978906631469728,60.0,-21.66690444946289,-0.0,-1.032639573850247e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001155879872385,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0926208496094,0.0,0.0,0.0001217195094795,290.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573181152344,0.0,0.0,8.990181231638417e-05,290.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.000121719771414,291.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09112548828125,0.0,0.0,0.0005773849552497,289.89990234375,294.1499938964844,262.67333984375,261.8830871582031,264.1683349609375,262.6979064941406,288.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315714266151,3.2945639105719244e-08,0.001231538481079,-0.085079625248909,0.0,0.0,0.0,14.97885513305664,60.0,-21.69109916687012,-0.0,-1.0341397427282573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.000115761627967,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,0.0001219023615703,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,9.003686136566103e-05,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001219026162289,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0005782523076049,289.8863525390625,294.1499938964844,262.6366577148437,261.8514404296875,264.13531494140625,262.6610717773437,288.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162034895894976e-08,0.0012333883205428,-0.0856406316161155,0.0,0.0,0.0,14.978747367858888,60.0,-21.74075126647949,-0.0,-1.0372490066856701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2073669433594,0.0,0.0,0.000115761627967,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08013916015625,0.0,0.0,0.0001219023615703,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14385986328125,0.0,0.0,9.003686136566103e-05,290.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0001219026162289,291.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,0.0005782523076049,289.8863525390625,294.1499938964844,262.6366577148437,261.8514404296875,264.13531494140625,262.6610717773437,288.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334214989095,3.3162034895894976e-08,0.0012333883205428,-0.0856406316161155,0.0,0.0,0.0,14.978747367858888,60.0,-21.74075126647949,-0.0,-1.0372490066856701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0001159409875981,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.000122091238154,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.017637057695538e-05,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.0001220915000885,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0005791482981294,289.87274169921875,294.1499938964844,262.6000061035156,261.8197631835937,264.1022033691406,262.6242370605469,288.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385560982424074e-08,0.0012352991616353,-0.0862200558185577,0.0,0.0,0.0,14.978636741638184,60.0,-21.791656494140625,-0.0,-1.0404657047047294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929016113281,0.0,0.0,0.0001159409875981,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.000122091238154,290.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1303405761719,0.0,0.0,9.017637057695538e-05,290.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.132568359375,0.0,0.0,0.0001220915000885,291.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.066162109375,0.0,0.0,0.0005791482981294,289.87274169921875,294.1499938964844,262.6000061035156,261.8197631835937,264.1022033691406,262.6242370605469,288.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353325728327,3.3385560982424074e-08,0.0012352991616353,-0.0862200558185577,0.0,0.0,0.0,14.978636741638184,60.0,-21.791656494140625,-0.0,-1.0404657047047294e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001161245963885,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,0.0001222845894517,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,9.031917579704896e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001222848513862,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0005800654762424,289.85906982421875,294.1499938964844,262.5633239746094,261.7880554199219,264.0689697265625,262.58740234375,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,14.978523254394531,60.0,-21.84369468688965,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.0001161245963885,292.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,0.0001222845894517,290.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167907714844,0.0,0.0,9.031917579704896e-05,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001222848513862,291.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0535888671875,0.0,0.0,0.0005800654762424,289.85906982421875,294.1499938964844,262.5633239746094,261.7880554199219,264.0689697265625,262.58740234375,288.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438061233457e-08,0.0012372551718726,-0.0868131071329116,0.0,0.0,0.0,14.978523254394531,60.0,-21.84369468688965,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0001163107517641,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0001224806328536,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,9.04639600776136e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,0.0001224808802362,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0005809953436255,289.8453674316406,294.1499938964844,262.52667236328125,261.75634765625,264.0355529785156,262.5505676269531,288.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142870306968,0.0,0.0,0.0,14.978407859802246,60.0,-21.89642906188965,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
