time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434040,290.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0001163107517641,292.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423889160156,0.0,0.0,0.0001224806328536,290.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,9.04639600776136e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053466796875,0.0,0.0,0.0001224808802362,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409545898437,0.0,0.0,0.0005809953436255,289.8453674316406,294.1499938964844,262.52667236328125,261.75634765625,264.0355529785156,262.5505676269531,288.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846372815560244e-08,0.0012392384232953,-0.0874142870306968,0.0,0.0,0.0,14.978407859802246,60.0,-21.89642906188965,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001164042550954,292.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360412597656,0.0,0.0,0.0001225790911121,290.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,9.053668327396736e-05,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0985107421875,0.0,0.0,0.0001225793384946,291.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346374511719,0.0,0.0,0.0005814624601043,289.8384704589844,294.1499938964844,262.5083312988281,261.740478515625,264.0188293457031,262.5321655273437,288.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,14.978350639343262,60.0,-21.922941207885746,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1492919921875,0.0,0.0,0.0001164976492873,292.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296936035156,0.0,0.0,0.0001226774329552,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,9.060932643478736e-05,290.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0916748046875,0.0,0.0,0.0001226776803378,291.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,0.0005819289362989,289.83160400390625,294.1499938964844,262.489990234375,261.724609375,264.0020446777344,262.5137634277344,288.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,14.97829246520996,60.0,-21.949499130249023,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.000116683266242,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001228729088325,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.075368870981038e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0001228731416631,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0005828561843372,289.8177795410156,294.1499938964844,262.4533386230469,261.69287109375,263.9684143066406,262.4769287109375,288.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,14.978178024291992,60.0,-22.00257110595703,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346740722656,0.0,0.0,0.000116683266242,292.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.0001228729088325,290.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758972167969,0.0,0.0,9.075368870981038e-05,290.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0001228731416631,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155334472656,0.0,0.0,0.0005828561843372,289.8177795410156,294.1499938964844,262.4533386230469,261.69287109375,263.9684143066406,262.4769287109375,288.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.4310609464682784e-08,0.001243206905201,-0.0886170417070388,0.0,0.0,0.0,14.978178024291992,60.0,-22.00257110595703,-0.0,-1.053830658293009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,0.0001168661619885,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,0.0001230655034305,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,9.089594823308288e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001230657508131,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0005837698117829,289.8039245605469,294.1499938964844,262.4166564941406,261.6611022949219,263.9346618652344,262.4400939941406,288.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,14.978065490722656,60.0,-22.055376052856445,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200561523437,0.0,0.0,0.0001168661619885,292.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,0.0001230655034305,290.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0621643066406,0.0,0.0,9.089594823308288e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.064208984375,0.0,0.0,0.0001230657508131,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00274658203125,0.0,0.0,0.0005837698117829,289.8039245605469,294.1499938964844,262.4166564941406,261.6611022949219,263.9346618652344,262.4400939941406,288.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538548021600946e-08,0.0012451554648578,-0.0892074480652809,0.0,0.0,0.0,14.978065490722656,60.0,-22.055376052856445,-0.0,-1.0571368846967745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0001170438190456,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001232525974046,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.103412594413383e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,0.0001232528302352,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0005846572457812,289.7900390625,294.1499938964844,262.3800048828125,261.6293334960937,263.9007873535156,262.4032592773437,288.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.475995313806379e-08,0.0012470480287447,-0.0897808447480201,0.0,0.0,0.0,14.977954864501951,60.0,-22.10741233825684,-0.0,-1.0603533695530133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0001170438190456,292.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001232525974046,290.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04840087890625,0.0,0.0,9.103412594413383e-05,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,0.0001232528302352,291.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9898986816406,0.0,0.0,0.0005846572457812,289.7900390625,294.1499938964844,262.3800048828125,261.6293334960937,263.9007873535156,262.4032592773437,288.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470828369259,3.475995313806379e-08,0.0012470480287447,-0.0897808447480201,0.0,0.0,0.0,14.977954864501951,60.0,-22.10741233825684,-0.0,-1.0603533695530133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,0.0001171475378214,292.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834899902344,0.0,0.0,0.0001233618095284,290.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401306152344,0.0,0.0,9.111478721024469e-05,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.000123362042359,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.982177734375,0.0,0.0,0.0005851752939634,289.7816467285156,294.1499938964844,262.3580017089844,261.6102600097656,263.88043212890625,262.38116455078125,288.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155397295951,0.0,0.0,0.0,14.977890968322754,60.0,-22.13818359375,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907287597656,0.0,0.0,0.0001172150441561,292.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.0001234329101862,290.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346069335937,0.0,0.0,9.116729779634623e-05,290.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365905761719,0.0,0.0,0.0001234331284649,291.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0005855125491507,289.77606201171875,294.1499938964844,262.34332275390625,261.5975341796875,263.8668212890625,262.366455078125,288.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489071814343,3.4973339779753594e-08,0.0012488722568377,-0.0903333947062492,0.0,0.0,0.0,14.977849960327148,60.0,-22.15846443176269,-0.0,-1.06345794392837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,0.0001172975535155,292.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9718322753906,0.0,0.0,0.0001235197851201,290.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276794433594,0.0,0.0,9.123146446654572e-05,290.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0296630859375,0.0,0.0,0.0001235200179507,291.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9705505371094,0.0,0.0,0.0005859247175976,289.7690734863281,294.1499938964844,262.32501220703125,261.5816345214844,263.84979248046875,262.3480529785156,288.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497862335294,3.507616241904543e-08,0.0012497511925175,-0.0905996114015579,0.0,0.0,0.0,14.977798461914062,60.0,-22.1834716796875,-0.0,-1.064955483798258e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001173773562186,292.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96533203125,0.0,0.0,0.0001236038224305,290.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.020751953125,0.0,0.0,9.129353566095232e-05,290.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.022705078125,0.0,0.0,0.0001236040552612,291.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.96405029296875,0.0,0.0,0.0005863233236595,289.7620849609375,294.1499938964844,262.3066711425781,261.56573486328125,263.8327331542969,262.32965087890625,288.3219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125063653104,3.517562063848345e-08,0.0012506013736128,-0.0908571034669876,0.0,0.0,0.0,14.97774887084961,60.0,-22.20804214477539,-0.0,-1.066405062033482e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001175289071397,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0001237634278368,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.141141345025972e-05,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0001237636461155,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.0005870803724974,289.7480163574219,294.1499938964844,262.2699890136719,261.53387451171875,263.7985534667969,262.2928466796875,288.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,14.977655410766602,60.0,-22.2558536529541,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001175289071397,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0001237634278368,290.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068664550781,0.0,0.0,9.141141345025972e-05,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0087890625,0.0,0.0,0.0001237636461155,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510498046875,0.0,0.0,0.0005870803724974,289.7480163574219,294.1499938964844,262.2699890136719,261.53387451171875,263.7985534667969,262.2928466796875,288.3064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.536449355578952e-08,0.0012522159377112,-0.0913460478186607,0.0,0.0,0.0,14.977655410766602,60.0,-22.2558536529541,-0.0,-1.0691606178170333e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0001176676669274,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001239095436176,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.151933045359328e-05,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0001239097618963,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0005877735093235,289.73394775390625,294.1499938964844,262.2333374023437,261.5020446777344,263.7642517089844,262.2560729980469,288.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.5537418341391465e-08,0.0012536941794678,-0.0917936414480209,0.0,0.0,0.0,14.977569580078123,60.0,-22.301477432250977,-0.0,-1.0716865261883869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465087890625,0.0,0.0,0.0001176676669274,292.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001239095436176,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9929504394531,0.0,0.0,9.151933045359328e-05,290.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9948425292969,0.0,0.0,0.0001239097618963,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93798828125,0.0,0.0,0.0005877735093235,289.73394775390625,294.1499938964844,262.2333374023437,261.5020446777344,263.7642517089844,262.2560729980469,288.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253729686141,3.5537418341391465e-08,0.0012536941794678,-0.0917936414480209,0.0,0.0,0.0,14.977569580078123,60.0,-22.301477432250977,-0.0,-1.0716865261883869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0001177917947643,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.0001240402634721,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.161587513517588e-05,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001240404817508,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,0.0005883935955353,289.7198181152344,294.1499938964844,262.1966552734375,261.4701843261719,263.7298889160156,262.21929931640625,288.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550522806122,3.5692114153107475e-08,0.0012550166575238,-0.0921940132975578,0.0,0.0,0.0,14.977493286132812,60.0,-22.34457969665528,-0.0,-1.0739487521505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0317077636719,0.0,0.0,0.0001177917947643,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9261169433594,0.0,0.0,0.0001240402634721,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97900390625,0.0,0.0,9.161587513517588e-05,290.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,0.0001240404817508,291.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9248962402344,0.0,0.0,0.0005883935955353,289.7198181152344,294.1499938964844,262.1966552734375,261.4701843261719,263.7298889160156,262.21929931640625,288.2752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550522806122,3.5692114153107475e-08,0.0012550166575238,-0.0921940132975578,0.0,0.0,0.0,14.977493286132812,60.0,-22.34457969665528,-0.0,-1.0739487521505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.000117897936434,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001241520367329,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.169843542622402e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0001241522550117,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0005889238091185,289.7056579589844,294.1499938964844,262.1600036621094,261.43829345703125,263.6954040527344,262.1825256347656,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561832554638,3.5824395894223926e-08,0.0012561473995447,-0.0925363302230835,0.0,0.0,0.0,14.97742748260498,60.0,-22.384429931640625,-0.0,-1.0758850521597196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01690673828125,0.0,0.0,0.000117897936434,292.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,0.0001241520367329,290.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9649963378906,0.0,0.0,9.169843542622402e-05,290.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9668273925781,0.0,0.0,0.0001241522550117,291.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0005889238091185,289.7056579589844,294.1499938964844,262.1600036621094,261.43829345703125,263.6954040527344,262.1825256347656,288.2596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561832554638,3.5824395894223926e-08,0.0012561473995447,-0.0925363302230835,0.0,0.0,0.0,14.97742748260498,60.0,-22.384429931640625,-0.0,-1.0758850521597196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094909667969,0.0,0.0,0.0001179446553578,292.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9063415527344,0.0,0.0,0.0001242012367583,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580078125,0.0,0.0,9.173477155854926e-05,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,0.0001242014550371,291.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,0.0005891571636311,289.69854736328125,294.1499938964844,262.14166259765625,261.4223327636719,263.6781616210937,262.1641540527344,288.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566811637952,3.5882621318705794e-08,0.0012566453078761,-0.0926869958639144,0.0,0.0,0.0,14.977398872375488,60.0,-22.403261184692383,-0.0,-1.0767378455511789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0020751953125,0.0,0.0,0.0001179862083517,292.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,0.0001242449943674,290.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95098876953125,0.0,0.0,9.176708408631384e-05,290.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0001242451980942,291.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,0.0005893647321499,289.69146728515625,294.1499938964844,262.1233215332031,261.4064025878906,263.660888671875,262.1457824707031,288.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571237748488,3.5934398567860626e-08,0.0012570879189297,-0.0928209722042083,0.0,0.0,0.0,14.977373123168944,60.0,-22.421205520629883,-0.0,-1.0774965630844237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,0.0001180530744022,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0001243153965333,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.181909263134004e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,0.000124315614812,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005896987277083,289.6772155761719,294.1499938964844,262.086669921875,261.3744812011719,263.62628173828125,262.10906982421875,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,14.97733211517334,60.0,-22.45417594909668,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872436523437,0.0,0.0,0.0001180530744022,292.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0001243153965333,290.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9369506835937,0.0,0.0,9.181909263134004e-05,290.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,0.000124315614812,291.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,0.0005896987277083,289.6772155761719,294.1499938964844,262.086669921875,261.3744812011719,263.62628173828125,262.10906982421875,288.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578362366184,3.601772746719689e-08,0.001257800264284,-0.0930365845561027,0.0,0.0,0.0,14.97733211517334,60.0,-22.45417594909668,-0.0,-1.0787181281557424e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,0.0001180968538392,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001243615115527,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,9.18531441129744e-05,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001243617152795,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.000589917472098,289.6629638671875,294.1499938964844,262.04998779296875,261.342529296875,263.5916442871094,262.0723571777344,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,14.977304458618164,60.0,-22.48306465148925,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9723815917969,0.0,0.0,0.0001180968538392,291.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731994628906,0.0,0.0,0.0001243615115527,290.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9228820800781,0.0,0.0,9.18531441129744e-05,290.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92462158203125,0.0,0.0,0.0001243617152795,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8720397949219,0.0,0.0,0.000589917472098,289.6629638671875,294.1499938964844,262.04998779296875,261.342529296875,263.5916442871094,262.0723571777344,288.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583028292283,3.60722935965896e-08,0.0012582667404785,-0.0931777656078338,0.0,0.0,0.0,14.977304458618164,60.0,-22.48306465148925,-0.0,-1.0795183413847553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,0.0001181361803901,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001244029263034,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.188372496282682e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001244031300302,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0005901139229536,289.648681640625,294.1499938964844,262.0165100097656,261.31298828125,263.5569763183594,262.0372009277344,288.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.612129262364761e-08,0.0012586856028065,-0.0933045372366905,0.0,0.0,0.0,14.977280616760254,60.0,-22.50786781311035,-0.0,-1.0802372685247977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.95751953125,0.0,0.0,0.0001181361803901,291.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598937988281,0.0,0.0,0.0001244029263034,290.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9087829589844,0.0,0.0,9.188372496282682e-05,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104919433594,0.0,0.0,0.0001244031300302,291.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,0.0005901139229536,289.648681640625,294.1499938964844,262.0165100097656,261.31298828125,263.5569763183594,262.0372009277344,288.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587216915562,3.612129262364761e-08,0.0012586856028065,-0.0933045372366905,0.0,0.0,0.0,14.977280616760254,60.0,-22.50786781311035,-0.0,-1.0802372685247977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001181881525553,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001244576560566,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,9.192415745928884e-05,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001244578597834,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84539794921875,0.0,0.0,0.0005903735873289,289.6343688964844,294.1499938964844,261.98907470703125,261.2880249023437,263.5223999023437,262.006591796875,288.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592754792422,3.6186069252153175e-08,0.0012592392740771,-0.0934721231460571,0.0,0.0,0.0,14.977248191833496,60.0,-22.529510498046875,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.0001181881525553,291.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,0.0001244576560566,290.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8946533203125,0.0,0.0,9.192415745928884e-05,290.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8963623046875,0.0,0.0,0.0001244578597834,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84539794921875,0.0,0.0,0.0005903735873289,289.6343688964844,294.1499938964844,261.98907470703125,261.2880249023437,263.5223999023437,262.006591796875,288.1812438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592754792422,3.6186069252153175e-08,0.0012592392740771,-0.0934721231460571,0.0,0.0,0.0,14.977248191833496,60.0,-22.529510498046875,-0.0,-1.0811879747052445e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9352111816406,0.0,0.0,0.0001182171617983,291.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.83984375,0.0,0.0,0.0001244882005266,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.19467129278928e-05,290.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892822265625,0.0,0.0,0.0001244884042534,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,0.0005905184661969,289.627197265625,294.1499938964844,261.9775085449219,261.2771911621094,263.50518798828125,261.9933776855469,288.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595844455063,3.622221456112129e-08,0.0012595482403412,-0.0935656279325485,0.0,0.0,0.0,14.977230072021484,60.0,-22.53908348083496,-0.0,-1.0817186790745836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.000118247087812,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8331298828125,0.0,0.0,0.000124519719975,290.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,9.196998871630058e-05,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821716308594,0.0,0.0,0.0001245199237018,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83203125,0.0,0.0,0.0005906679434701,289.6200256347656,294.1499938964844,261.9673156738281,261.2673645019531,263.4880676269531,261.9815368652344,288.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.6259514502035024e-08,0.0012598671019077,-0.0936621204018592,0.0,0.0,0.0,14.977211952209473,60.0,-22.547780990600582,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0001183065833174,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.000124582380522,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.201626380672678e-05,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001245825696969,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0005909651517868,289.60565185546875,294.1499938964844,261.9508056640625,261.25067138671875,263.4540710449219,261.961669921875,288.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,14.977174758911133,60.0,-22.562206268310547,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.912841796875,0.0,0.0,0.0001183065833174,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.000124582380522,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8663635253906,0.0,0.0,9.201626380672678e-05,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.86798095703125,0.0,0.0,0.0001245825696969,291.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8186340332031,0.0,0.0,0.0005909651517868,289.60565185546875,294.1499938964844,261.9508056640625,261.25067138671875,263.4540710449219,261.961669921875,288.14971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,14.977174758911133,60.0,-22.562206268310547,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0001183603017125,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001246389438165,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,9.205804235534742e-05,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001246391329914,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0005912334891036,289.5912780761719,294.1499938964844,261.93914794921875,261.2377014160156,263.4205017089844,261.94696044921875,288.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.094027079641819,0.0,0.0,0.0,14.977142333984377,60.0,-22.5717716217041,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89794921875,0.0,0.0,0.0001183603017125,291.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0001246389438165,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,9.205804235534742e-05,290.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.853759765625,0.0,0.0,0.0001246391329914,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80517578125,0.0,0.0,0.0005912334891036,289.5912780761719,294.1499938964844,261.93914794921875,261.2377014160156,263.4205017089844,261.94696044921875,288.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.094027079641819,0.0,0.0,0.0,14.977142333984377,60.0,-22.5717716217041,-0.0,-1.084339658063982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001184020875371,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0001246829488081,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.209054405800998e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.000124683137983,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0005914422217756,289.57684326171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3874816894531,261.93701171875,288.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.64526755447514e-08,0.0012615183368325,-0.0941617861390113,0.0,0.0,0.0,14.977116584777832,60.0,-22.575592041015625,-0.0,-1.0851054099703108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.0001184020875371,291.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,0.0001246829488081,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,9.209054405800998e-05,290.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83953857421875,0.0,0.0,0.000124683137983,291.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.79168701171875,0.0,0.0,0.0005914422217756,289.57684326171875,294.1499938964844,261.9319763183594,261.2281188964844,263.3874816894531,261.93701171875,288.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.64526755447514e-08,0.0012615183368325,-0.0941617861390113,0.0,0.0,0.0,14.977116584777832,60.0,-22.575592041015625,-0.0,-1.0851054099703108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
