time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436380,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0001184269567602,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0001247091422555,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,9.21098908293061e-05,290.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0001247093314304,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.0005915664951317,289.5623779296875,294.1499938964844,261.9288330078125,261.2215881347656,263.3550720214844,261.9313049316406,288.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,14.977100372314451,60.0,-22.57313346862793,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8680725097656,0.0,0.0,0.0001184269567602,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0001247091422555,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,9.21098908293061e-05,290.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0001247093314304,291.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7781677246094,0.0,0.0,0.0005915664951317,289.5623779296875,294.1499938964844,261.9288330078125,261.2215881347656,263.3550720214844,261.9313049316406,288.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.6483665866171584e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,14.977100372314451,60.0,-22.57313346862793,-0.0,-1.085561223135301e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.860595703125,0.0,0.0,0.0001184310021926,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7724304199219,0.0,0.0,0.0001247134059667,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8165588378906,0.0,0.0,9.211303404299542e-05,290.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.818115234375,0.0,0.0,0.0001247135805897,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7713928222656,0.0,0.0,0.00059158669319,289.5551452636719,294.1499938964844,261.9286804199219,261.2193908691406,263.3391418457031,261.9300842285156,288.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,14.97709846496582,60.0,-22.56904029846192,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,0.0001184298889711,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0001247122272616,290.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,9.211216820403934e-05,290.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001247124164365,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,0.0005915811634622,289.54791259765625,294.1499938964844,261.92938232421875,261.21783447265625,263.3233947753906,261.9297180175781,288.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,14.977099418640137,60.0,-22.56332015991211,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0001184081847895,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,0.0001246893807547,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,9.209528798237444e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,0.0001246895553776,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.0005914727225899,289.5334167480469,294.1499938964844,261.9331359863281,261.216552734375,263.2924194335937,261.9313049316406,288.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,14.977112770080566,60.0,-22.546741485595703,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381652832031,0.0,0.0,0.0001184081847895,291.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520446777344,0.0,0.0,0.0001246893807547,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.795166015625,0.0,0.0,9.209528798237444e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79669189453125,0.0,0.0,0.0001246895553776,291.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7510681152344,0.0,0.0,0.0005914727225899,289.5334167480469,294.1499938964844,261.9331359863281,261.216552734375,263.2924194335937,261.9313049316406,288.0704650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,14.977112770080566,60.0,-22.546741485595703,-0.0,-1.0852168941255513e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0001183598433271,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0001246384781552,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,9.205768583342432e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001246386527782,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,0.0005912312772125,289.5189208984375,294.1499938964844,261.93975830078125,261.2174377441406,263.26226806640625,261.9361267089844,288.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,14.977142333984377,60.0,-22.522335052490234,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231811523437,0.0,0.0,0.0001183598433271,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7384338378906,0.0,0.0,0.0001246384781552,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808837890625,0.0,0.0,9.205768583342432e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001246386527782,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7374572753906,0.0,0.0,0.0005912312772125,289.5189208984375,294.1499938964844,261.93975830078125,261.2174377441406,263.26226806640625,261.9361267089844,288.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,14.977142333984377,60.0,-22.522335052490234,-0.0,-1.0843309894426056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.000118283300253,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.0001245578750967,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.199814667226748e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0001245580497197,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0005908489110879,289.50439453125,294.1499938964844,261.9488220214844,261.2201843261719,263.2330017089844,261.9436950683594,288.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.630460199133268e-08,0.0012602529022842,-0.0937787666916847,0.0,0.0,0.0,14.977190017700195,60.0,-22.49016571044922,-0.0,-1.0829288044078569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082275390625,0.0,0.0,0.000118283300253,291.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7248229980469,0.0,0.0,0.0001245578750967,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665710449219,0.0,0.0,9.199814667226748e-05,290.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76806640625,0.0,0.0,0.0001245580497197,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7238464355469,0.0,0.0,0.0005908489110879,289.50439453125,294.1499938964844,261.9488220214844,261.2201843261719,263.2330017089844,261.9436950683594,288.0386047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.630460199133268e-08,0.0012602529022842,-0.0937787666916847,0.0,0.0,0.0,14.977190017700195,60.0,-22.49016571044922,-0.0,-1.0829288044078569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001181783663923,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001244473824044,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,9.19165395316668e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001244475424755,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.000590324809309,289.4898681640625,294.1499938964844,261.9599304199219,261.22442626953125,263.2046813964844,261.9535522460937,288.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591712875291,3.617382660081604e-08,0.0012591351987794,-0.0934404507279396,0.0,0.0,0.0,14.977254867553713,60.0,-22.450742721557617,-0.0,-1.081008278447371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79327392578125,0.0,0.0,0.0001181783663923,291.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,0.0001244473824044,290.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,9.19165395316668e-05,290.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75372314453125,0.0,0.0,0.0001244475424755,291.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,0.000590324809309,289.4898681640625,294.1499938964844,261.9599304199219,261.22442626953125,263.2046813964844,261.9535522460937,288.02264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591712875291,3.617382660081604e-08,0.0012591351987794,-0.0934404507279396,0.0,0.0,0.0,14.977254867553713,60.0,-22.450742721557617,-0.0,-1.081008278447371e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7857971191406,0.0,0.0,0.0001181181287392,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7043151855469,0.0,0.0,0.0001243839506059,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7451171875,0.0,0.0,9.186968964058906e-05,290.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,0.000124384110677,291.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.703369140625,0.0,0.0,0.0005900238757021,289.48260498046875,294.1499938964844,261.96612548828125,261.22705078125,263.1908569335937,261.95916748046875,288.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585296062752,3.6098750655355616e-08,0.0012584934011101,-0.0932462215423584,0.0,0.0,0.0,14.97729206085205,60.0,-22.428726196289062,-0.0,-1.0799065108813013e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783203125,0.0,0.0,0.0001180550680146,291.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6974792480469,0.0,0.0,0.0001243175356648,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.73797607421875,0.0,0.0,9.182063513435423e-05,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7394104003906,0.0,0.0,0.0001243176957359,291.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965637207031,0.0,0.0,0.0005897088558413,289.475341796875,294.1499938964844,261.9726867675781,261.2299499511719,263.17730712890625,261.9652404785156,288.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578575406223,3.6020150417925834e-08,0.0012578214518725,-0.0930428504943847,0.0,0.0,0.0,14.977330207824709,60.0,-22.405391693115234,-0.0,-1.0787535842382569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0001179209502879,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001241763093275,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,9.171631973003969e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0001241764693986,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0005890389438718,289.4608154296875,294.1499938964844,261.9866638183594,261.2363586425781,263.1507568359375,261.9783020019531,287.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564285425469,3.5852998792051955e-08,0.0012563926866278,-0.0926103442907333,0.0,0.0,0.0,14.977413177490234,60.0,-22.356374740600582,-0.0,-1.0763039171024505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7633972167969,0.0,0.0,0.0001179209502879,291.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6838073730469,0.0,0.0,0.0001241763093275,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,9.171631973003969e-05,290.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,0.0001241764693986,291.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828918457031,0.0,0.0,0.0005890389438718,289.4608154296875,294.1499938964844,261.9866638183594,261.2363586425781,263.1507568359375,261.9783020019531,287.99072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564285425469,3.5852998792051955e-08,0.0012563926866278,-0.0926103442907333,0.0,0.0,0.0,14.977413177490234,60.0,-22.356374740600582,-0.0,-1.0763039171024505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,0.0001177687809104,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0001240160636371,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,9.159796900348738e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001240162237081,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.0005882788100279,289.4462585449219,294.1499938964844,262.00146484375,261.243408203125,263.1252136230469,261.9925231933594,287.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.566334427773654e-08,0.0012547716032713,-0.0921195521950721,0.0,0.0,0.0,14.97750759124756,60.0,-22.3032341003418,-0.0,-1.0735278266338356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,0.0001177687809104,291.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,0.0001240160636371,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093505859375,0.0,0.0,9.159796900348738e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7107238769531,0.0,0.0,0.0001240162237081,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6692199707031,0.0,0.0,0.0005882788100279,289.4462585449219,294.1499938964844,262.00146484375,261.243408203125,263.1252136230469,261.9925231933594,287.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548072263598,3.566334427773654e-08,0.0012547716032713,-0.0921195521950721,0.0,0.0,0.0,14.97750759124756,60.0,-22.3032341003418,-0.0,-1.0735278266338356e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.0001175934448838,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0001238314289366,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,9.146159572992474e-05,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001238315890077,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0005874030175618,289.4317321777344,294.1499938964844,262.0167236328125,261.2507629394531,263.1005554199219,262.00738525390625,287.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529391096904,3.544482396478088e-08,0.0012529036030173,-0.091553971171379,0.0,0.0,0.0,14.977615356445312,60.0,-22.246070861816406,-0.0,-1.070333581765226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,0.0001175934448838,291.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.65643310546875,0.0,0.0,0.0001238314289366,290.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.695068359375,0.0,0.0,9.146159572992474e-05,290.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001238315890077,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0005874030175618,289.4317321777344,294.1499938964844,262.0167236328125,261.2507629394531,263.1005554199219,262.00738525390625,287.958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529391096904,3.544482396478088e-08,0.0012529036030173,-0.091553971171379,0.0,0.0,0.0,14.977615356445312,60.0,-22.246070861816406,-0.0,-1.070333581765226e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0001173935233964,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.000123620906379,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,9.130610123975202e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001236210664501,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0005864043487235,289.4172058105469,294.1499938964844,262.031982421875,261.2581481933594,263.0768737792969,262.02252197265625,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250809058547,3.5195661496345565e-08,0.0012507739011198,-0.0909089967608451,0.0,0.0,0.0,14.977739334106444,60.0,-22.183921813964844,-0.0,-1.0666973082607001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0001173935233964,291.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6427307128906,0.0,0.0,0.000123620906379,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6807556152344,0.0,0.0,9.130610123975202e-05,290.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6820983886719,0.0,0.0,0.0001236210664501,291.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.641845703125,0.0,0.0,0.0005864043487235,289.4172058105469,294.1499938964844,262.031982421875,261.2581481933594,263.0768737792969,262.02252197265625,287.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250809058547,3.5195661496345565e-08,0.0012507739011198,-0.0909089967608451,0.0,0.0,0.0,14.977739334106444,60.0,-22.183921813964844,-0.0,-1.0666973082607001e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7112121582031,0.0,0.0,0.0001172840202343,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6358947753906,0.0,0.0,0.0001235055970028,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736145019531,0.0,0.0,9.12209288799204e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749267578125,0.0,0.0,0.0001235057570738,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0005858573713339,289.4099426269531,294.1499938964844,262.0395202636719,261.2617492675781,263.0653686523437,262.0300598144531,287.9347229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496424606069,3.50591911058018e-08,0.0012496073031798,-0.0905556753277778,0.0,0.0,0.0,14.97780704498291,60.0,-22.151216506958008,-0.0,-1.0647082149262133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70379638671875,0.0,0.0,0.0001171669064206,291.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.0001233822695212,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6664733886719,0.0,0.0,9.112984116654844e-05,290.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66778564453125,0.0,0.0,0.0001233824295923,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.628173828125,0.0,0.0,0.0005852723843418,289.4026794433594,294.1499938964844,262.0469055175781,261.2652282714844,263.0541076660156,262.0375061035156,287.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483946047723,3.491323496973564e-08,0.0012483596801757,-0.0901777595281601,0.0,0.0,0.0,14.977879524230955,60.0,-22.117259979248047,-0.0,-1.0625829816035549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001169134702649,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0001231153873959,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,9.093272092286496e-05,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,0.000123115547467,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0005840064259245,289.3881530761719,294.1499938964844,262.0610046386719,261.271728515625,263.0321350097656,262.0520324707031,287.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456942349672,3.45973774074082e-08,0.0012456596596166,-0.0893598049879074,0.0,0.0,0.0,14.978035926818848,60.0,-22.04641342163086,-0.0,-1.0579910281194317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889343261719,0.0,0.0,0.0001169134702649,291.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6153259277344,0.0,0.0,0.0001231153873959,290.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6521911621094,0.0,0.0,9.093272092286496e-05,290.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.65350341796875,0.0,0.0,0.000123115547467,291.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6144714355469,0.0,0.0,0.0005840064259245,289.3881530761719,294.1499938964844,262.0610046386719,261.271728515625,263.0321350097656,262.0520324707031,287.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456942349672,3.45973774074082e-08,0.0012456596596166,-0.0893598049879074,0.0,0.0,0.0,14.978035926818848,60.0,-22.04641342163086,-0.0,-1.0579910281194317e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,0.0001166342772194,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016540527344,0.0,0.0,0.0001228213950525,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,9.071556996786968e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0001228215405717,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0005826117703691,289.3736572265625,294.1499938964844,262.073974609375,261.2773132324219,263.0110778808594,262.0654296875,287.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427195906639,3.424942462970648e-08,0.0012426852481439,-0.0884585380554199,0.0,0.0,0.0,14.978208541870115,60.0,-21.971132278442383,-0.0,-1.052943972013054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.67413330078125,0.0,0.0,0.0001166342772194,291.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016540527344,0.0,0.0,0.0001228213950525,290.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,9.071556996786968e-05,290.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63922119140625,0.0,0.0,0.0001228215405717,291.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007995605469,0.0,0.0,0.0005826117703691,289.3736572265625,294.1499938964844,262.073974609375,261.2773132324219,263.0110778808594,262.0654296875,287.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427195906639,3.424942462970648e-08,0.0012426852481439,-0.0884585380554199,0.0,0.0,0.0,14.978208541870115,60.0,-21.971132278442383,-0.0,-1.052943972013054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.000116338735097,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001225101732416,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.04857079149224e-05,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001225103187607,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.000581135507673,289.35919189453125,294.1499938964844,262.0853271484375,261.28173828125,262.99078369140625,262.0776672363281,287.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395706726238,3.3881100591770525e-08,0.0012395367957651,-0.0875042751431465,0.0,0.0,0.0,14.97839069366455,60.0,-21.89347267150879,-0.0,-1.0476145462234856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,0.000116338735097,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001225101732416,290.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6236877441406,0.0,0.0,9.04857079149224e-05,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249694824219,0.0,0.0,0.0001225103187607,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,0.000581135507673,289.35919189453125,294.1499938964844,262.0853271484375,261.28173828125,262.99078369140625,262.0776672363281,287.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395706726238,3.3881100591770525e-08,0.0012395367957651,-0.0875042751431465,0.0,0.0,0.0,14.97839069366455,60.0,-21.89347267150879,-0.0,-1.0476145462234856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.0001160338069894,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,0.0001221890706801,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.024854080053046e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0001221892161993,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0005796123878099,289.3447265625,294.1499938964844,262.0946960449219,261.2846374511719,262.9711608886719,262.0882873535156,287.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.3501081020403944e-08,0.0012362882262095,-0.0865194723010063,0.0,0.0,0.0,14.9785795211792,60.0,-21.8148136138916,-0.0,-1.042130080008974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.0001160338069894,291.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743103027344,0.0,0.0,0.0001221890706801,290.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6094665527344,0.0,0.0,9.024854080053046e-05,290.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107177734375,0.0,0.0,0.0001221892161993,291.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,0.0005796123878099,289.3447265625,294.1499938964844,262.0946960449219,261.2846374511719,262.9711608886719,262.0882873535156,287.8627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363217538222,3.3501081020403944e-08,0.0012362882262095,-0.0865194723010063,0.0,0.0,0.0,14.9785795211792,60.0,-21.8148136138916,-0.0,-1.042130080008974e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,0.0001158808299805,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5674743652344,0.0,0.0,0.0001220279882545,290.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.012956434162334e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,0.0001220281264977,291.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.566650390625,0.0,0.0,0.0005788482376374,289.3375244140625,294.1499938964844,262.0985412597656,261.28546142578125,262.96160888671875,262.0927124023437,287.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346918229013,3.331043529897215e-08,0.001234658411704,-0.0860253199934959,0.0,0.0,0.0,14.978673934936523,60.0,-21.77579116821289,-0.0,-1.0393840454980818e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298217773437,0.0,0.0,0.0001157287842943,291.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606384277344,0.0,0.0,0.0001218678662553,290.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59527587890625,0.0,0.0,9.00113009265624e-05,290.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59649658203125,0.0,0.0,0.0001218680117744,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,0.0005780886858701,289.3302917480469,294.1499938964844,262.1017150878906,261.2857666015625,262.95220947265625,262.0966186523437,287.8468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330716708675,3.312094065677229e-08,0.0012330384925007,-0.0855341032147407,0.0,0.0,0.0,14.978767395019531,60.0,-21.73722267150879,-0.0,-1.0366581904008856e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.000115431685117,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001215550146298,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,8.978022378869355e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.000121555152873,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0005766046815551,289.3158874511719,294.1499938964844,262.1058959960937,261.2848205566406,262.933837890625,262.1025390625,287.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299061054363,3.2750687495308746e-08,0.0012298733927309,-0.0845741257071495,0.0,0.0,0.0,14.978951454162598,60.0,-21.66249084472656,-0.0,-1.0313424780861169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.000115431685117,291.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5469970703125,0.0,0.0,0.0001215550146298,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58111572265625,0.0,0.0,8.978022378869355e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5823059082031,0.0,0.0,0.000121555152873,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54620361328125,0.0,0.0,0.0005766046815551,289.3158874511719,294.1499938964844,262.1058959960937,261.2848205566406,262.933837890625,262.1025390625,287.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299061054363,3.2750687495308746e-08,0.0012298733927309,-0.0845741257071495,0.0,0.0,0.0,14.978951454162598,60.0,-21.66249084472656,-0.0,-1.0313424780861169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,0.0001151500619016,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0001212584538734,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,8.956118108471856e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001212585921166,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,0.0005751979188062,289.3014831542969,294.1499938964844,262.1069030761719,261.281494140625,262.9158935546875,262.10565185546875,287.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399714910980044e-08,0.0012268730206415,-0.0836639329791069,0.0,0.0,0.0,14.979125022888184,60.0,-21.59227752685547,-0.0,-1.0263161698276237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,0.0001151500619016,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5333557128906,0.0,0.0,0.0001212584538734,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56695556640625,0.0,0.0,8.956118108471856e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,0.0001212585921166,291.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5325622558594,0.0,0.0,0.0005751979188062,289.3014831542969,294.1499938964844,262.1069030761719,261.281494140625,262.9158935546875,262.10565185546875,287.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269053841009,3.2399714910980044e-08,0.0012268730206415,-0.0836639329791069,0.0,0.0,0.0,14.979125022888184,60.0,-21.59227752685547,-0.0,-1.0263161698276237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001148886658484,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0001209831898449,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,8.935787627706304e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,0.0001209833280881,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0005738922045566,289.287109375,294.1499938964844,262.1043395996094,261.27545166015625,262.8984069824219,262.1053161621094,287.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073952382916104e-08,0.0012240881333127,-0.0828189402818679,0.0,0.0,0.0,14.979287147521973,60.0,-21.52864646911621,-0.0,-1.0216618306913008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
