time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438720,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858154296875,0.0,0.0,0.0001148886658484,291.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.51971435546875,0.0,0.0,0.0001209831898449,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5528259277344,0.0,0.0,8.935787627706304e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5539855957031,0.0,0.0,0.0001209833280881,291.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0005738922045566,289.287109375,294.1499938964844,262.1043395996094,261.27545166015625,262.8984069824219,262.1053161621094,287.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241201475262,3.2073952382916104e-08,0.0012240881333127,-0.0828189402818679,0.0,0.0,0.0,14.979287147521973,60.0,-21.52864646911621,-0.0,-1.0216618306913008e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001146536087617,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,0.0001207356690429,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,8.917505329009145e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001207358000101,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0005727180396206,289.2727355957031,294.1499938964844,262.0977478027344,261.2664489746094,262.8812255859375,262.1013488769531,287.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781013376530616e-08,0.0012215838069096,-0.0820589438080787,0.0,0.0,0.0,14.979432106018066,60.0,-21.47245216369629,-0.0,-1.017485544707597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711669921875,0.0,0.0,0.0001146536087617,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.506103515625,0.0,0.0,0.0001207356690429,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386962890625,0.0,0.0,8.917505329009145e-05,290.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,0.0001207358000101,291.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0005727180396206,289.2727355957031,294.1499938964844,262.0977478027344,261.2664489746094,262.8812255859375,262.1013488769531,287.7831115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216155882924,3.1781013376530616e-08,0.0012215838069096,-0.0820589438080787,0.0,0.0,0.0,14.979432106018066,60.0,-21.47245216369629,-0.0,-1.017485544707597e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5638732910156,0.0,0.0,0.0001145472488133,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992980957031,0.0,0.0,0.0001206236702273,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316467285156,0.0,0.0,8.909232565201819e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0001206237939186,291.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0005721867200918,289.2655639648437,294.1499938964844,262.09283447265625,261.2607421875,262.8727111816406,262.09783935546875,287.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204822851344,3.164846873460192e-08,0.0012204506201669,-0.0817150175571441,0.0,0.0,0.0,14.979497909545898,60.0,-21.447633743286133,-0.0,-1.0155986274185125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0001144486159319,291.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49249267578125,0.0,0.0,0.0001205198059324,290.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,8.901561523089185e-05,290.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.52569580078125,0.0,0.0,0.0001205199296236,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4917297363281,0.0,0.0,0.0005716940504498,289.25836181640625,294.1499938964844,262.0867614746094,261.2541809082031,262.8642578125,262.09326171875,287.7672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219431287609,3.15255483940291e-08,0.0012193997390568,-0.0813960507512092,0.0,0.0,0.0,14.979558944702148,60.0,-21.425079345703125,-0.0,-1.0138504080714485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001142744877142,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,0.0001203364372486,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,8.888017327990383e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,0.0001203365609399,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,0.0005708242533728,289.2440185546875,294.1499938964844,262.07098388671875,261.2383117675781,262.84735107421875,262.0809020996094,287.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175758602097,3.1308541537100616e-08,0.0012175445444881,-0.0808328688144683,0.0,0.0,0.0,14.979666709899902,60.0,-21.38674545288086,-0.0,-1.0107676473580797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5419921875,0.0,0.0,0.0001142744877142,291.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4788513183594,0.0,0.0,0.0001203364372486,290.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,8.888017327990383e-05,290.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115966796875,0.0,0.0,0.0001203365609399,291.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781188964844,0.0,0.0,0.0005708242533728,289.2440185546875,294.1499938964844,262.07098388671875,261.2383117675781,262.84735107421875,262.0809020996094,287.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175758602097,3.1308541537100616e-08,0.0012175445444881,-0.0808328688144683,0.0,0.0,0.0,14.979666709899902,60.0,-21.38674545288086,-0.0,-1.0107676473580797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,0.0001141293760156,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001201836275868,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,8.876731590135023e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.000120183751278,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0005700993933714,289.22967529296875,294.1499938964844,262.04998779296875,261.21856689453125,262.8304138183594,262.0633544921875,287.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,14.979756355285645,60.0,-21.358793258666992,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52740478515625,0.0,0.0,0.0001141293760156,291.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652404785156,0.0,0.0,0.0001201836275868,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4963684082031,0.0,0.0,8.876731590135023e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.000120183751278,291.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,0.0005700993933714,289.22967529296875,294.1499938964844,262.04998779296875,261.21856689453125,262.8304138183594,262.0633544921875,287.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160296319052,3.1127701305422306e-08,0.0012159985490143,-0.0803634896874427,0.0,0.0,0.0,14.979756355285645,60.0,-21.358793258666992,-0.0,-1.0082022328106177e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,0.000120039570902,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,8.866091229720041e-05,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0001200396945932,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0005694160354323,289.21533203125,294.1499938964844,262.0256652832031,261.196533203125,262.8133544921875,262.0418701171875,287.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,14.979840278625488,60.0,-21.33740997314453,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5128479003906,0.0,0.0,0.0001139925734605,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515991210937,0.0,0.0,0.000120039570902,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4822692871094,0.0,0.0,8.866091229720041e-05,290.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0001200396945932,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0005694160354323,289.21533203125,294.1499938964844,262.0256652832031,261.196533203125,262.8133544921875,262.0418701171875,287.7197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145721120759,3.0957213681404034e-08,0.0012145411456003,-0.0799209326505661,0.0,0.0,0.0,14.979840278625488,60.0,-21.33740997314453,-0.0,-1.0057866006718541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,0.000113844696898,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001198838581331,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,8.854590123519301e-05,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,0.0001198839745484,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,0.0005686773802153,289.20098876953125,294.1499938964844,262.00018310546875,261.17401123046875,262.7961730957031,262.0178527832031,287.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772934422884646e-08,0.0012129658134654,-0.079442523419857,0.0,0.0,0.0,14.979931831359863,60.0,-21.31783676147461,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.498291015625,0.0,0.0,0.000113844696898,291.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379577636719,0.0,0.0,0.0001198838581331,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,8.854590123519301e-05,290.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46923828125,0.0,0.0,0.0001198839745484,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.437255859375,0.0,0.0,0.0005686773802153,289.20098876953125,294.1499938964844,262.00018310546875,261.17401123046875,262.7961730957031,262.0178527832031,287.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129965471103,3.0772934422884646e-08,0.0012129658134654,-0.079442523419857,0.0,0.0,0.0,14.979931831359863,60.0,-21.31783676147461,-0.0,-1.0031789088316145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.49102783203125,0.0,0.0,0.0001137664803536,291.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43115234375,0.0,0.0,0.0001198014870169,290.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46112060546875,0.0,0.0,8.848505967762321e-05,290.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0001198016107082,291.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4304504394531,0.0,0.0,0.0005682866903953,289.1938171386719,294.1499938964844,261.9870300292969,261.1625671386719,262.7875061035156,262.00518798828125,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121631298214,3.06754586176794e-08,0.0012121325125917,-0.0791894495487213,0.0,0.0,0.0,14.97998046875,60.0,-21.30779266357422,-0.0,-1.0018008822498817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837341308594,0.0,0.0,0.0001136851860792,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,0.0001197158780996,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4540710449219,0.0,0.0,8.842183160595596e-05,290.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45513916015625,0.0,0.0,0.0001197159945149,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42364501953125,0.0,0.0,0.0005678805755451,289.1866455078125,294.1499938964844,261.9735717773437,261.1510009765625,262.7787780761719,261.99224853515625,287.688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296999827,3.0574142328987364e-08,0.0012112663825973,-0.0789263769984245,0.0,0.0,0.0,14.980030059814451,60.0,-21.297487258911133,-0.0,-1.0003695649629665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0001135128622991,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,0.0001195344157167,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,8.828780119074509e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.000119534532132,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,0.0005670198006555,289.1723022460937,294.1499938964844,261.9458312988281,261.12744140625,262.76123046875,261.9654846191406,287.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359394997958595e-08,0.0012094305129721,-0.0783687382936477,0.0,0.0,0.0,14.98013687133789,60.0,-21.27589225769043,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4692077636719,0.0,0.0,0.0001135128622991,291.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,0.0001195344157167,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44000244140625,0.0,0.0,8.828780119074509e-05,290.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.000119534532132,291.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100036621094,0.0,0.0,0.0005670198006555,289.1723022460937,294.1499938964844,261.9458312988281,261.12744140625,262.76123046875,261.9654846191406,287.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094608973711,3.0359394997958595e-08,0.0012094305129721,-0.0783687382936477,0.0,0.0,0.0,14.98013687133789,60.0,-21.27589225769043,-0.0,-9.97339171249223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001133286059484,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.000119340387755,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,8.814449392957613e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001193405041703,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,0.0005660994211211,289.1579895019531,294.1499938964844,261.91705322265625,261.1033935546875,262.74346923828125,261.93768310546875,287.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724087238311,0.0,0.0,0.0,14.980250358581545,60.0,-21.25298118591309,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001133286059484,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.39703369140625,0.0,0.0,0.000119340387755,290.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4259033203125,0.0,0.0,8.814449392957613e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001193405041703,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3963623046875,0.0,0.0,0.0005660994211211,289.1579895019531,294.1499938964844,261.91705322265625,261.1033935546875,262.74346923828125,261.93768310546875,287.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074977857992,3.0129779560184033e-08,0.0012074676342308,-0.0777724087238311,0.0,0.0,0.0,14.980250358581545,60.0,-21.25298118591309,-0.0,-9.941040701733073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001131315657403,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0001191328992717,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,8.799124043434858e-05,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001191330084111,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0005651151877827,289.1436462402344,294.1499938964844,261.8872375488281,261.0787658691406,262.7254638671875,261.90869140625,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053983518853,2.988422664884638e-08,0.0012053685495629,-0.0771346092224121,0.0,0.0,0.0,14.980372428894045,60.0,-21.22846984863281,-0.0,-9.906502640433248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001131315657403,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3834228515625,0.0,0.0,0.0001191328992717,290.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4118347167969,0.0,0.0,8.799124043434858e-05,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,0.0001191330084111,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3827514648437,0.0,0.0,0.0005651151877827,289.1436462402344,294.1499938964844,261.8872375488281,261.0787658691406,262.7254638671875,261.90869140625,287.64117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012053983518853,2.988422664884638e-08,0.0012053685495629,-0.0771346092224121,0.0,0.0,0.0,14.980372428894045,60.0,-21.22846984863281,-0.0,-9.906502640433248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001129243901232,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0001189147369586,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,8.783009980106726e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.000118914846098,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0005640803137794,289.1293334960937,294.1499938964844,261.8564147949219,261.0535888671875,262.70721435546875,261.8788146972656,287.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626045616737432e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,14.98050022125244,60.0,-21.202770233154297,-0.0,-9.870252171140237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4257202148437,0.0,0.0,0.0001129243901232,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697814941406,0.0,0.0,0.0001189147369586,290.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977966308594,0.0,0.0,8.783009980106726e-05,290.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.000118914846098,291.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3691101074219,0.0,0.0,0.0005640803137794,289.1293334960937,294.1499938964844,261.8564147949219,261.0535888671875,262.70721435546875,261.8788146972656,287.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031910009682,2.9626045616737432e-08,0.0012031613150611,-0.0764639005064964,0.0,0.0,0.0,14.98050022125244,60.0,-21.202770233154297,-0.0,-9.870252171140237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,0.0001128168150899,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3629455566406,0.0,0.0,0.0001188014502986,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907470703125,0.0,0.0,8.774642628850415e-05,290.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,0.0001188015594379,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,0.0005635429406538,289.1221923828125,294.1499938964844,261.84063720703125,261.040771484375,262.6980285644531,261.863525390625,287.6177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020447757095,2.949198218971105e-08,0.0012020152062177,-0.0761155858635902,0.0,0.0,0.0,14.98056697845459,60.0,-21.18944549560547,-0.0,-9.85145547360844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112548828125,0.0,0.0,0.0001127066352637,291.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,0.0001186854278785,290.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3837280273437,0.0,0.0,8.76607300597243e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847045898437,0.0,0.0,0.0001186855370178,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0005629925872199,289.11505126953125,294.1499938964844,261.8246459960937,261.02783203125,262.6887512207031,261.84796142578125,287.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354678687809613e-08,0.0012008415069431,-0.0757588297128677,0.0,0.0,0.0,14.980634689331056,60.0,-21.17581558227539,-0.0,-9.832222502836885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,0.0001124794944189,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0001184462380479,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,8.748406980885193e-05,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0001184463471872,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0005618579452857,289.10076904296875,294.1499938964844,261.7919311523437,261.0014953613281,262.6700134277344,261.816162109375,287.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071619778164865e-08,0.0011984216980636,-0.0750232636928558,0.0,0.0,0.0,14.980774879455566,60.0,-21.147777557373047,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,0.0001124794944189,291.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0001184462380479,290.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697204589844,0.0,0.0,8.748406980885193e-05,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0001184463471872,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,0.0005618579452857,289.10076904296875,294.1499938964844,261.7919311523437,261.0014953613281,262.6700134277344,261.816162109375,287.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984506854787,2.9071619778164865e-08,0.0011984216980636,-0.0750232636928558,0.0,0.0,0.0,14.980774879455566,60.0,-21.147777557373047,-0.0,-9.792631772143069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,0.0001122450630646,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.0001181993793579,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,8.730173431104049e-05,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.0001181994812213,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0005606869235634,289.08648681640625,294.1499938964844,261.75830078125,260.9745178222656,262.6510009765625,261.78350830078125,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,14.98091983795166,60.0,-21.11889839172364,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.38238525390625,0.0,0.0,0.0001122450630646,291.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32891845703125,0.0,0.0,0.0001181993793579,290.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556823730469,0.0,0.0,8.730173431104049e-05,290.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.35662841796875,0.0,0.0,0.0001181994812213,291.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3282775878906,0.0,0.0,0.0005606869235634,289.08648681640625,294.1499938964844,261.75830078125,260.9745178222656,262.6510009765625,261.78350830078125,287.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,14.98091983795166,60.0,-21.11889839172364,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001120045781135,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,0.0001179461323772,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,8.711469126865268e-05,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.0,0.0001179462342406,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,0.0005594856920652,289.0722351074219,294.1499938964844,261.7238464355469,260.94696044921875,262.6317138671875,261.7499694824219,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,14.98106861114502,60.0,-21.089427947998047,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0001120045781135,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,0.0001179461323772,290.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,8.711469126865268e-05,290.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3426208496094,0.0,0.0,0.0001179462342406,291.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.314697265625,0.0,0.0,0.0005594856920652,289.0722351074219,294.1499938964844,261.7238464355469,260.94696044921875,262.6317138671875,261.7499694824219,287.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,14.98106861114502,60.0,-21.089427947998047,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,0.0001117598512792,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,0.0001176884252345,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,8.692434494150802e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.0001176885270979,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,0.0005582632147707,289.0579833984375,294.1499938964844,261.68853759765625,260.91876220703125,262.6121520996094,261.7156066894531,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,14.981220245361328,60.0,-21.059614181518555,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.0,0.0001117598512792,291.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016967773437,0.0,0.0,0.0001176884252345,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,8.692434494150802e-05,290.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,0.0001176885270979,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30108642578125,0.0,0.0,0.0005582632147707,289.0579833984375,294.1499938964844,261.68853759765625,260.91876220703125,262.6121520996094,261.7156066894531,287.5477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920291781425,0.0,0.0,0.0,14.981220245361328,60.0,-21.059614181518555,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.346435546875,0.0,0.0,0.0001116365965572,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2948913574219,0.0,0.0,0.0001175586294266,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3207092285156,0.0,0.0,8.682848419994116e-05,290.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216247558594,0.0,0.0,0.00011755873129,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2943115234375,0.0,0.0,0.0005576475523412,289.0508728027344,294.1499938964844,261.67059326171875,260.9044189453125,262.60223388671875,261.6981201171875,287.5399780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,14.981295585632324,60.0,-21.0446720123291,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392639160156,0.0,0.0,0.0001115129343816,291.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2881164550781,0.0,0.0,0.0001174284043372,290.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.313720703125,0.0,0.0,8.673229604028165e-05,290.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31463623046875,0.0,0.0,0.0001174285062006,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875061035156,0.0,0.0,0.0005570297944359,289.04376220703125,294.1499938964844,261.6524353027344,260.889892578125,262.5922546386719,261.680419921875,287.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,14.981371879577637,60.0,-21.029773712158203,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001112659301725,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001171683034044,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,8.654018165543675e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,0.0001171683979919,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0005557959666475,289.0295715332031,294.1499938964844,261.6155700683594,260.8603820800781,262.5720520019531,261.6444396972656,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,14.981524467468262,60.0,-21.00035285949707,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.324951171875,0.0,0.0,0.0001112659301725,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,0.0001171683034044,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,8.654018165543675e-05,290.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3006591796875,0.0,0.0,0.0001171683979919,291.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2739562988281,0.0,0.0,0.0005557959666475,289.0295715332031,294.1499938964844,261.6155700683594,260.8603820800781,262.5720520019531,261.6444396972656,287.51678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,14.981524467468262,60.0,-21.00035285949707,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.0001110200028051,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,0.0001169093302451,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,8.634890400571749e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867126464844,0.0,0.0,0.0001169094321085,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,0.0005545675521716,289.015380859375,294.1499938964844,261.5780029296875,260.8302001953125,262.5515441894531,261.6077880859375,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,14.981677055358888,60.0,-20.971439361572266,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3106384277344,0.0,0.0,0.0001110200028051,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.260986328125,0.0,0.0,0.0001169093302451,290.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.28582763671875,0.0,0.0,8.634890400571749e-05,290.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867126464844,0.0,0.0,0.0001169094321085,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604064941406,0.0,0.0,0.0005545675521716,289.015380859375,294.1499938964844,261.5780029296875,260.8302001953125,262.5515441894531,261.6077880859375,287.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,14.981677055358888,60.0,-20.971439361572266,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
