time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441060,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963562011719,0.0,0.0,0.0001107741045416,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001166503861895,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,8.615764818387106e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.000116650480777,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2468566894531,0.0,0.0,0.0005533391959033,289.001220703125,294.1499938964844,261.5397033691406,260.7993469238281,262.5307006835937,261.5704040527344,287.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,14.981828689575195,60.0,-20.94318008422852,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2963562011719,0.0,0.0,0.0001107741045416,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001166503861895,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2719116210937,0.0,0.0,8.615764818387106e-05,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2727966308594,0.0,0.0,0.000116650480777,291.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2468566894531,0.0,0.0,0.0005533391959033,289.001220703125,294.1499938964844,261.5397033691406,260.7993469238281,262.5307006835937,261.5704040527344,287.4859313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,14.981828689575195,60.0,-20.94318008422852,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.0001105253104469,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.0001163884007837,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,8.596414409112185e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001163884953712,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,0.0005520964623428,288.987060546875,294.1499938964844,261.5007629394531,260.7677917480469,262.50958251953125,261.5324401855469,287.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,14.981982231140137,60.0,-20.915088653564453,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.0001105253104469,291.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.23388671875,0.0,0.0,0.0001163884007837,290.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,8.596414409112185e-05,290.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2588806152344,0.0,0.0,0.0001163884953712,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2333068847656,0.0,0.0,0.0005520964623428,288.987060546875,294.1499938964844,261.5007629394531,260.7677917480469,262.50958251953125,261.5324401855469,287.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,14.981982231140137,60.0,-20.915088653564453,-0.0,-9.45532008245209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001103997783502,291.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.22711181640625,0.0,0.0,0.0001162562039098,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,8.586650801589713e-05,290.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2519226074219,0.0,0.0,0.0001162562984973,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2265625,0.0,0.0,0.0005514693912118,288.97998046875,294.1499938964844,261.4810791015625,260.7517395019531,262.4988708496094,261.51318359375,287.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,14.982060432434082,60.0,-20.901025772094727,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.26788330078125,0.0,0.0,0.0001102735768654,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2203369140625,0.0,0.0,0.00011612331582,290.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,8.576835534768179e-05,290.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2449951171875,0.0,0.0,0.0001161234104074,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21978759765625,0.0,0.0,0.0005508390022441,288.9729309082031,294.1499938964844,261.4612121582031,260.73553466796875,262.48809814453125,261.4937744140625,287.4551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,14.982137680053713,60.0,-20.886943817138672,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0001100192530429,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,0.0001158555023721,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,8.557054388802499e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311096191406,0.0,0.0,0.0001158555896836,291.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0005495686200447,288.95880126953125,294.1499938964844,261.4210510253906,260.7025451660156,262.4662475585937,261.4544677734375,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,14.982295036315918,60.0,-20.858726501464844,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.253662109375,0.0,0.0,0.0001100192530429,291.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,0.0001158555023721,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,8.557054388802499e-05,290.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311096191406,0.0,0.0,0.0001158555896836,291.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062683105469,0.0,0.0,0.0005495686200447,288.95880126953125,294.1499938964844,261.4210510253906,260.7025451660156,262.4662475585937,261.4544677734375,287.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,14.982295036315918,60.0,-20.858726501464844,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.0001097629938158,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0001155856443801,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,8.537122630514205e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,0.0001155857316916,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0005482885171659,288.9447326660156,294.1499938964844,261.3803405761719,260.6688537597656,262.4441223144531,261.4147033691406,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,14.98245334625244,60.0,-20.830461502075195,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2394714355469,0.0,0.0,0.0001097629938158,291.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1933288574219,0.0,0.0,0.0001155856443801,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164306640625,0.0,0.0,8.537122630514205e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2172546386719,0.0,0.0,0.0001155857316916,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927795410156,0.0,0.0,0.0005482885171659,288.9447326660156,294.1499938964844,261.3803405761719,260.6688537597656,262.4441223144531,261.4147033691406,287.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,14.98245334625244,60.0,-20.830461502075195,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001095046900445,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,0.0001153136472566,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,8.517032983945683e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,0.0001153137345681,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,0.0005469982861541,288.9306335449219,294.1499938964844,261.339111328125,260.6344299316406,262.4216003417969,261.37432861328125,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,14.98261260986328,60.0,-20.80216789245605,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001095046900445,291.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798400878906,0.0,0.0,0.0001153136472566,290.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2026062011719,0.0,0.0,8.517032983945683e-05,290.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2033996582031,0.0,0.0,0.0001153137345681,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1792907714844,0.0,0.0,0.0005469982861541,288.9306335449219,294.1499938964844,261.339111328125,260.6344299316406,262.4216003417969,261.37432861328125,287.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,14.98261260986328,60.0,-20.80216789245605,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0001092449747375,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0001150401512859,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,8.496832742821425e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.0001150402385974,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,0.0005457009538076,288.9165954589844,294.1499938964844,261.2973937988281,260.5992431640625,262.3987731933594,261.3335266113281,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,14.982773780822754,60.0,-20.77387046813965,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.211181640625,0.0,0.0,0.0001092449747375,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0001150401512859,290.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1888122558594,0.0,0.0,8.496832742821425e-05,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.0001150402385974,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,0.0005457009538076,288.9165954589844,294.1499938964844,261.2973937988281,260.5992431640625,262.3987731933594,261.3335266113281,287.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,14.982773780822754,60.0,-20.77387046813965,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2041320800781,0.0,0.0,0.0001091146186809,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596069335937,0.0,0.0,0.0001149028757936,290.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1819152832031,0.0,0.0,8.48669369588606e-05,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1827087402344,0.0,0.0,0.0001149029631051,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590881347656,0.0,0.0,0.000545049784705,288.9095764160156,294.1499938964844,261.2763366699219,260.58135986328125,262.3872375488281,261.3129577636719,287.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,14.982853889465332,60.0,-20.759727478027344,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.19708251953125,0.0,0.0,0.00010898396431,291.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15289306640625,0.0,0.0,0.0001147652947111,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750183105469,0.0,0.0,8.476532093482092e-05,290.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758117675781,0.0,0.0,0.0001147653820225,291.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,0.0005443971604108,288.9025573730469,294.1499938964844,261.25518798828125,260.5633239746094,262.3756103515625,261.292236328125,287.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,14.982934951782228,60.0,-20.74559593200684,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,0.0001087219425244,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,0.0001144893758464,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,8.456152863800526e-05,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0001144894631579,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,0.0005430883029475,288.8885498046875,294.1499938964844,261.21258544921875,260.5266418457031,262.3520812988281,261.25048828125,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,14.9830961227417,60.0,-20.71738052368164,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1830139160156,0.0,0.0,0.0001087219425244,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1394348144531,0.0,0.0,0.0001144893758464,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,8.456152863800526e-05,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,0.0001144894631579,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1389465332031,0.0,0.0,0.0005430883029475,288.8885498046875,294.1499938964844,261.21258544921875,260.5266418457031,262.3520812988281,261.25048828125,287.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389187558426784e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,14.9830961227417,60.0,-20.71738052368164,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,0.0001084592731785,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260070800781,0.0,0.0,0.0001142127730417,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,8.43572270241566e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,0.0001142128530773,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0005417762440629,288.8745422363281,294.1499938964844,261.16961669921875,260.4891967773437,262.3282165527344,261.2084045410156,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,14.983259201049805,60.0,-20.68922615051269,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1689453125,0.0,0.0,0.0001084592731785,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260070800781,0.0,0.0,0.0001142127730417,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.14752197265625,0.0,0.0,8.43572270241566e-05,290.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482849121094,0.0,0.0,0.0001142128530773,291.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,0.0005417762440629,288.8745422363281,294.1499938964844,261.16961669921875,260.4891967773437,262.3282165527344,261.2084045410156,287.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,14.983259201049805,60.0,-20.68922615051269,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.0001081961381714,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,0.0001139356827479,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,8.415256888838485e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,0.0001139357627835,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,0.0005404617986641,288.8605651855469,294.1499938964844,261.1262512207031,260.4509582519531,262.3039855957031,261.1659240722656,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,14.983421325683594,60.0,-20.661170959472656,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.0001081961381714,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11260986328125,0.0,0.0,0.0001139356827479,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337890625,0.0,0.0,8.415256888838485e-05,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,0.0001139357627835,291.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11212158203125,0.0,0.0,0.0005404617986641,288.8605651855469,294.1499938964844,261.1262512207031,260.4509582519531,262.3039855957031,261.1659240722656,287.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,14.983421325683594,60.0,-20.661170959472656,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,0.0001079328358173,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,0.0001136584105552,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,8.394777250941843e-05,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208190917969,0.0,0.0,0.0001136584905907,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,0.0005391465383581,288.8466186523437,294.1499938964844,261.08258056640625,260.4119873046875,262.2794494628906,261.12310791015625,287.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,14.9835844039917,60.0,-20.633224487304688,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.14093017578125,0.0,0.0,0.0001079328358173,291.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,0.0001136584105552,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1200866699219,0.0,0.0,8.394777250941843e-05,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208190917969,0.0,0.0,0.0001136584905907,291.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0987243652344,0.0,0.0,0.0005391465383581,288.8466186523437,294.1499938964844,261.08258056640625,260.4119873046875,262.2794494628906,261.12310791015625,287.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,14.9835844039917,60.0,-20.633224487304688,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339416503906,0.0,0.0,0.0001078011555364,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0924987792969,0.0,0.0,0.000113519745355,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1132507324219,0.0,0.0,8.384535613004118e-05,290.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,0.0001135198253905,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0920104980469,0.0,0.0,0.0005384887917898,288.83966064453125,294.1499938964844,261.0606384277344,260.3921813964844,262.2670593261719,261.10162353515625,287.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,14.983665466308594,60.0,-20.619293212890625,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.126953125,0.0,0.0,0.0001076695407391,291.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,0.0001133811529143,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064147949219,0.0,0.0,8.374299068236724e-05,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1071472167969,0.0,0.0,0.0001133812256739,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0853271484375,0.0,0.0,0.0005378313362598,288.83270263671875,294.1499938964844,261.03863525390625,260.3721923828125,262.25457763671875,261.0800476074219,287.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,14.983746528625488,60.0,-20.60539627075196,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0001074065585271,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,0.0001131042154156,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,8.353844896191731e-05,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,0.0001131042881752,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,0.0005365177057683,288.8187866210937,294.1499938964844,260.9944152832031,260.3316345214844,262.2293701171875,261.03668212890625,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,14.983908653259276,60.0,-20.57773780822754,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1130065917969,0.0,0.0,0.0001074065585271,291.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.07244873046875,0.0,0.0,0.0001131042154156,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927429199219,0.0,0.0,8.353844896191731e-05,290.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0934753417969,0.0,0.0,0.0001131042881752,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0719909667969,0.0,0.0,0.0005365177057683,288.8187866210937,294.1499938964844,260.9944152832031,260.3316345214844,262.2293701171875,261.03668212890625,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,14.983908653259276,60.0,-20.57773780822754,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001071432197932,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,0.0001128269068431,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,8.333362347912043e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0001128269868786,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0005352022708393,288.8049011230469,294.1499938964844,260.95001220703125,260.290283203125,262.20379638671875,260.9928894042969,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,14.984071731567385,60.0,-20.550312042236328,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990905761719,0.0,0.0,0.0001071432197932,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0591125488281,0.0,0.0,0.0001128269068431,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,8.333362347912043e-05,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,0.0001128269868786,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0586242675781,0.0,0.0,0.0005352022708393,288.8049011230469,294.1499938964844,260.95001220703125,260.290283203125,262.20379638671875,260.9928894042969,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,14.984071731567385,60.0,-20.550312042236328,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001068782657966,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0001125479029724,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,8.312755380757153e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,0.0001125479830079,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0005338788032531,288.7910461425781,294.1499938964844,260.9036865234375,260.24664306640625,262.1779479980469,260.9485168457031,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,14.984235763549805,60.0,-20.52323532104492,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851745605469,0.0,0.0,0.0001068782657966,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0457763671875,0.0,0.0,0.0001125479029724,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.06549072265625,0.0,0.0,8.312755380757153e-05,290.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0661926269531,0.0,0.0,0.0001125479830079,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0005338788032531,288.7910461425781,294.1499938964844,260.9036865234375,260.24664306640625,262.1779479980469,260.9485168457031,287.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,14.984235763549805,60.0,-20.52323532104492,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001066067634383,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0001122619942179,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,8.291638368973508e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525817871094,0.0,0.0,0.0001122620669775,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,0.0005325225647538,288.7771911621094,294.1499938964844,260.8539733886719,260.19940185546875,262.1517028808594,260.90203857421875,287.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,14.984402656555176,60.0,-20.49723625183105,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0713195800781,0.0,0.0,0.0001066067634383,291.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0324401855469,0.0,0.0,0.0001122619942179,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,8.291638368973508e-05,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0525817871094,0.0,0.0,0.0001122620669775,291.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,0.0005325225647538,288.7771911621094,294.1499938964844,260.8539733886719,260.19940185546875,262.1517028808594,260.90203857421875,287.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,14.984402656555176,60.0,-20.49723625183105,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0001064691532519,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.0001121170862461,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,8.280935435323045e-05,290.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0458068847656,0.0,0.0,0.0001121171590057,291.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0253601074219,0.0,0.0,0.0005318351904861,288.7702941894531,294.1499938964844,260.82794189453125,260.17449951171875,262.138427734375,260.8778076171875,287.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,14.984488487243652,60.0,-20.484718322753903,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,0.0001063304007402,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0191345214844,0.0,0.0,0.0001119709777412,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.038330078125,0.0,0.0,8.270143734989688e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390014648437,0.0,0.0,0.0001119710432249,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0187072753906,0.0,0.0,0.0005311421118676,288.76336669921875,294.1499938964844,260.8011474609375,260.1488342285156,262.1250305175781,260.8528747558594,287.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,14.984573364257812,60.0,-20.472543716430664,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,0.0001060502036125,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001116759158321,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,8.248350786743686e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,0.0001116759885917,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0005297424504533,288.74957275390625,294.1499938964844,260.7455139160156,260.0953063964844,262.09783935546875,260.8009033203125,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,14.984746932983398,60.0,-20.449237823486328,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04364013671875,0.0,0.0,0.0001060502036125,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001116759158321,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247802734375,0.0,0.0,8.248350786743686e-05,290.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02545166015625,0.0,0.0,0.0001116759885917,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00543212890625,0.0,0.0,0.0005297424504533,288.74957275390625,294.1499938964844,260.7455139160156,260.0953063964844,262.09783935546875,260.8009033203125,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,14.984746932983398,60.0,-20.449237823486328,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,0.0001057675399351,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0001113782636821,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,8.226365753216669e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001113783291657,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,0.0005283305072225,288.7358093261719,294.1499938964844,260.6873779296875,260.0390625,262.0701599121094,260.7465515136719,287.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,14.9849214553833,60.0,-20.427146911621094,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
