time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443400,290.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02984619140625,0.0,0.0,0.0001057675399351,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9926147460937,0.0,0.0,0.0001113782636821,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0112609863281,0.0,0.0,8.226365753216669e-05,290.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0119323730469,0.0,0.0,0.0001113783291657,291.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9921875,0.0,0.0,0.0005283305072225,288.7358093261719,294.1499938964844,260.6873779296875,260.0390625,262.0701599121094,260.7465515136719,287.1973571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,14.9849214553833,60.0,-20.427146911621094,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001054834283422,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.000111079076305,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,8.204267942346632e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0001110791490646,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0005269113462418,288.7220764160156,294.1499938964844,260.626953125,259.9804077148437,262.0418701171875,260.689697265625,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,14.98509693145752,60.0,-20.406402587890625,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01611328125,0.0,0.0,0.0001054834283422,291.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,0.000111079076305,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9977722167969,0.0,0.0,8.204267942346632e-05,290.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,0.0001110791490646,291.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9789428710937,0.0,0.0,0.0005269113462418,288.7220764160156,294.1499938964844,260.626953125,259.9804077148437,262.0418701171875,260.689697265625,287.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,14.98509693145752,60.0,-20.406402587890625,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0001051987783284,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0001107793214032,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,8.182127930922434e-05,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,0.0001107793868868,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0005254893912933,288.7083435058594,294.1499938964844,260.5645751953125,259.919677734375,262.01300048828125,260.6307067871094,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,14.985272407531738,60.0,-20.38692855834961,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023803710937,0.0,0.0,0.0001051987783284,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9661560058594,0.0,0.0,0.0001107793214032,290.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9842834472656,0.0,0.0,8.182127930922434e-05,290.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98492431640625,0.0,0.0,0.0001107793868868,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9657287597656,0.0,0.0,0.0005254893912933,288.7083435058594,294.1499938964844,260.5645751953125,259.919677734375,262.01300048828125,260.6307067871094,287.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,14.985272407531738,60.0,-20.38692855834961,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001050564969773,291.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.95953369140625,0.0,0.0,0.00011062950216,290.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,8.171061926987022e-05,290.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9781799316406,0.0,0.0,0.0001106295676436,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591369628906,0.0,0.0,0.0005247787339612,288.7015075683594,294.1499938964844,260.53277587890625,259.8886413574219,261.9983215332031,260.6005554199219,287.15997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,14.985361099243164,60.0,-20.37761116027832,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886779785156,0.0,0.0,0.0001049145139404,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95294189453125,0.0,0.0,0.000110479981231,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,8.160018478520215e-05,290.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714660644531,0.0,0.0,0.0001104800467146,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,0.000524069473613,288.69464111328125,294.1499938964844,260.50054931640625,259.857177734375,261.9835205078125,260.5699462890625,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,14.985448837280272,60.0,-20.36859703063965,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001046318793669,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,0.0001101823581848,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,8.138036355376244e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0001101824236684,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0005226576467975,288.6809997558594,294.1499938964844,260.43511962890625,259.79315185546875,261.9533996582031,260.5075378417969,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,14.985623359680176,60.0,-20.351512908935547,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9750061035156,0.0,0.0,0.0001046318793669,291.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9397888183594,0.0,0.0,0.0001101823581848,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9574279785156,0.0,0.0,8.138036355376244e-05,290.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9580383300781,0.0,0.0,0.0001101824236684,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0005226576467975,288.6809997558594,294.1499938964844,260.43511962890625,259.79315185546875,261.9533996582031,260.5075378417969,287.1375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,14.985623359680176,60.0,-20.351512908935547,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0001043511438183,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,0.000109886728751,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,8.116201206576079e-05,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,0.0001098867942346,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0005212553660385,288.6673583984375,294.1499938964844,260.3686218261719,259.7279663085937,261.92266845703125,260.4438781738281,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,14.985795974731444,60.0,-20.335437774658203,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613647460937,0.0,0.0,0.0001043511438183,291.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266052246094,0.0,0.0,0.000109886728751,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440002441406,0.0,0.0,8.116201206576079e-05,290.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9446105957031,0.0,0.0,0.0001098867942346,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0005212553660385,288.6673583984375,294.1499938964844,260.3686218261719,259.7279663085937,261.92266845703125,260.4438781738281,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,14.985795974731444,60.0,-20.335437774658203,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001040737624862,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,0.0001095946281566,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,8.094626537058502e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001095946936402,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0005198697326704,288.6537170410156,294.1499938964844,260.3013000488281,259.661865234375,261.89129638671875,260.3791809082031,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,14.985967636108398,60.0,-20.320459365844727,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94775390625,0.0,0.0,0.0001040737624862,291.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9134826660156,0.0,0.0,0.0001095946281566,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9306335449219,0.0,0.0,8.094626537058502e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9312438964844,0.0,0.0,0.0001095946936402,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130859375,0.0,0.0,0.0005198697326704,288.6537170410156,294.1499938964844,260.3013000488281,259.661865234375,261.89129638671875,260.3791809082031,287.1078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727483122242e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,14.985967636108398,60.0,-20.320459365844727,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001037999536492,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003601074219,0.0,0.0,0.0001093063037842,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,8.073330536717549e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001093063619919,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.000518502027262,288.64013671875,294.1499938964844,260.2334289550781,259.5951843261719,261.8593139648437,260.313720703125,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,14.986136436462402,60.0,-20.30643653869629,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.93414306640625,0.0,0.0,0.0001037999536492,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9003601074219,0.0,0.0,0.0001093063037842,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.91729736328125,0.0,0.0,8.073330536717549e-05,290.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,0.0001093063619919,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89996337890625,0.0,0.0,0.000518502027262,288.64013671875,294.1499938964844,260.2334289550781,259.5951843261719,261.8593139648437,260.313720703125,287.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,14.986136436462402,60.0,-20.30643653869629,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273681640625,0.0,0.0,0.0001036647445289,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.893798828125,0.0,0.0,0.0001091639205696,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9106140136719,0.0,0.0,8.06281459517777e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.91119384765625,0.0,0.0,0.0001091639860533,291.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8934326171875,0.0,0.0,0.0005178266437724,288.6333312988281,294.1499938964844,260.19940185546875,259.5617370605469,261.84307861328125,260.2807922363281,287.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087639830355332e-08,0.0011045136488974,-0.0463989712297916,0.0,0.0,0.0,14.986220359802246,60.0,-20.299779891967773,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.92059326171875,0.0,0.0,0.0001035307941492,291.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88726806640625,0.0,0.0,0.0001090228688553,290.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9039611816406,0.0,0.0,8.05239615147002e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.904541015625,0.0,0.0,0.000109022927063,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8868713378906,0.0,0.0,0.0005171575467102,288.6265563964844,294.1499938964844,260.16534423828125,259.5282287597656,261.82672119140625,260.24774169921875,287.078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629818797111,0.0,0.0,0.0,14.986303329467772,60.0,-20.2933406829834,-0.0,-8.296449749423118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,0.0001032675645546,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.0001087456694222,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,8.03192233433947e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,0.0001087457276298,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0005158426356501,288.6130065917969,294.1499938964844,260.0973205566406,259.4612731933594,261.79345703125,260.1815795898437,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,14.986465454101562,60.0,-20.281156539916992,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070739746094,0.0,0.0,0.0001032675645546,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741760253906,0.0,0.0,0.0001087456694222,290.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8906555175781,0.0,0.0,8.03192233433947e-05,290.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8912353515625,0.0,0.0,0.0001087457276298,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0005158426356501,288.6130065917969,294.1499938964844,260.0973205566406,259.4612731933594,261.79345703125,260.1815795898437,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.0451061129570007,0.0,0.0,0.0,14.986465454101562,60.0,-20.281156539916992,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.0001030091079883,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,0.0001084735049516,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,8.011821046238765e-05,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.0001084735631593,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0005145515897311,288.5994873046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7596740722656,260.1153869628906,287.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,14.98662567138672,60.0,-20.26962661743164,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935546875,0.0,0.0,0.0001030091079883,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611145019531,0.0,0.0,0.0001084735049516,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,8.011821046238765e-05,290.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8779296875,0.0,0.0,0.0001084735631593,291.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,0.0005145515897311,288.5994873046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7596740722656,260.1153869628906,287.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,14.98662567138672,60.0,-20.26962661743164,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.000102757505374,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,0.0001082085582311,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,7.992251630639657e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0001082086164387,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,0.0005132948281243,288.58599853515625,294.1499938964844,259.9625549316406,259.3285827636719,261.7253112792969,260.04949951171875,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,14.986781120300291,60.0,-20.258787155151367,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88006591796875,0.0,0.0,0.000102757505374,291.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,0.0001082085582311,290.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8641052246094,0.0,0.0,7.992251630639657e-05,290.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8646850585937,0.0,0.0,0.0001082086164387,291.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.84771728515625,0.0,0.0,0.0005132948281243,288.58599853515625,294.1499938964844,259.9625549316406,259.3285827636719,261.7253112792969,260.04949951171875,287.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.695721962846619e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,14.986781120300291,60.0,-20.258787155151367,-0.0,-8.172978738230088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.0001025131423375,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001079512294381,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,7.973245374159887e-05,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001079512876458,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0005120741552673,288.572509765625,294.1499938964844,259.8963928222656,259.263427734375,261.6904602050781,259.984130859375,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,14.986931800842283,60.0,-20.24852752685547,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666076660156,0.0,0.0,0.0001025131423375,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0001079512294381,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8508605957031,0.0,0.0,7.973245374159887e-05,290.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514099121094,0.0,0.0,0.0001079512876458,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,0.0005120741552673,288.572509765625,294.1499938964844,259.8963928222656,259.263427734375,261.6904602050781,259.984130859375,287.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092261634767,1.665274318440879e-08,0.001092244987376,-0.0426498688757419,0.0,0.0,0.0,14.986931800842283,60.0,-20.24852752685547,-0.0,-8.134153262062682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.000102393583802,291.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,0.0001078253335435,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84423828125,0.0,0.0,7.963946700328961e-05,290.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8448181152344,0.0,0.0,0.0001078253844752,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,0.0005114769446663,288.5657653808594,294.1499938964844,259.86376953125,259.2312927246094,261.6728210449219,259.9517517089844,287.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,14.987005233764648,60.0,-20.243602752685547,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,0.0001022760334308,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8220520019531,0.0,0.0,0.0001077015476766,290.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.837646484375,0.0,0.0,7.954803731990978e-05,290.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.83819580078125,0.0,0.0,0.0001077016058843,291.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8216857910156,0.0,0.0,0.000510889745783,288.5590515136719,294.1499938964844,259.8314514160156,259.1994934082031,261.6550598144531,259.91961669921875,287.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357311949377618e-08,0.001089719007723,-0.0418777354061603,0.0,0.0,0.0,14.987077713012695,60.0,-20.23878288269043,-0.0,-8.096569814597387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,0.0001074608080671,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,7.937022746773437e-05,290.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0001074608662747,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,0.0005097478278912,288.5456237792969,294.1499938964844,259.7679748535156,259.1370544433594,261.61920166015625,259.856201171875,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,14.98721981048584,60.0,-20.229421615600582,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8397827148437,0.0,0.0,0.0001020474228425,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8090515136719,0.0,0.0,0.0001074608080671,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,7.937022746773437e-05,290.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8249816894531,0.0,0.0,0.0001074608662747,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8087158203125,0.0,0.0,0.0005097478278912,288.5456237792969,294.1499938964844,259.7679748535156,259.1370544433594,261.61920166015625,259.856201171875,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872995480895,1.607246602475243e-08,0.001087283482775,-0.0411332063376903,0.0,0.0,0.0,14.98721981048584,60.0,-20.229421615600582,-0.0,-8.060415268573706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,0.0001018268740153,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,0.0001072285522241,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8112487792969,0.0,0.0,7.919868949102238e-05,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0001072286104317,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,0.0005086460732854,288.5321960449219,294.1499938964844,259.7062683105469,259.076416015625,261.5829467773437,259.7940673828125,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,14.98735523223877,60.0,-20.22034072875977,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8263854980469,0.0,0.0,0.0001018268740153,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.79608154296875,0.0,0.0,0.0001072285522241,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8112487792969,0.0,0.0,7.919868949102238e-05,290.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8117980957031,0.0,0.0,0.0001072286104317,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79571533203125,0.0,0.0,0.0005086460732854,288.5321960449219,294.1499938964844,259.7062683105469,259.076416015625,261.5829467773437,259.7940673828125,286.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797660068983532e-08,0.0010849337559193,-0.0404148511588573,0.0,0.0,0.0,14.98735523223877,60.0,-20.22034072875977,-0.0,-8.025611464290705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,0.0001070058642653,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.798095703125,0.0,0.0,7.903420191723853e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986145019531,0.0,0.0,0.000107005915197,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0005075897206552,288.5187683105469,294.1499938964844,259.6466369628906,259.01788330078125,261.5462951660156,259.73345947265625,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,14.987485885620115,60.0,-20.21142768859864,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8130187988281,0.0,0.0,0.0001016153910313,291.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831115722656,0.0,0.0,0.0001070058642653,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.798095703125,0.0,0.0,7.903420191723853e-05,290.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7986145019531,0.0,0.0,0.000107005915197,291.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.78277587890625,0.0,0.0,0.0005075897206552,288.5187683105469,294.1499938964844,259.6466369628906,259.01788330078125,261.5462951660156,259.73345947265625,286.96002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534165953567936e-08,0.001082680770196,-0.039726011455059,0.0,0.0,0.0,14.987485885620115,60.0,-20.21142768859864,-0.0,-7.992310457893836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0001014131848933,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,0.0001067929260898,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7849426269531,0.0,0.0,7.887693209340796e-05,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,0.0001067929770215,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,0.0005065796431154,288.5054016113281,294.1499938964844,259.58935546875,258.9617004394531,261.50933837890625,259.6747131347656,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,14.987610816955566,60.0,-20.20258331298828,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7996520996094,0.0,0.0,0.0001014131848933,291.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7701721191406,0.0,0.0,0.0001067929260898,290.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7849426269531,0.0,0.0,7.887693209340796e-05,290.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78546142578125,0.0,0.0,0.0001067929770215,291.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7698059082031,0.0,0.0,0.0005065796431154,288.5054016113281,294.1499938964844,259.58935546875,258.9617004394531,261.50933837890625,259.6747131347656,286.9453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080541871488,1.528221815760844e-08,0.0010805265046656,-0.0390672981739044,0.0,0.0,0.0,14.987610816955566,60.0,-20.20258331298828,-0.0,-7.96053427620791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7929992675781,0.0,0.0,0.0001013155779219,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7637023925781,0.0,0.0,0.0001066901386366,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7783508300781,0.0,0.0,7.880101475166157e-05,290.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.77886962890625,0.0,0.0,0.0001066901895683,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7633361816406,0.0,0.0,0.0005060920957475,288.4986877441406,294.1499938964844,259.5616760253906,258.93463134765625,261.4907531738281,259.64617919921875,286.93798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795018170028,1.516060521566942e-08,0.001079486683011,-0.0387493260204792,0.0,0.0,0.0,14.987671852111816,60.0,-20.19814109802246,-0.0,-7.9452185275386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.78631591796875,0.0,0.0,0.0001012205830193,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572326660156,0.0,0.0,0.0001065901014953,290.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.77178955078125,0.0,0.0,7.872712740208954e-05,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723083496094,0.0,0.0,0.000106590159703,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75689697265625,0.0,0.0,0.0005056175868958,288.49200439453125,294.1499938964844,259.5346984863281,258.9082336425781,261.4720764160156,259.6182556152344,286.9306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042241230389664e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,14.987730026245115,60.0,-20.19366836547852,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442932128906,0.0,0.0,0.0001063976014847,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,7.858494791435078e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591857910156,0.0,0.0,0.0001063976524164,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,0.0005047044251114,288.4786682128906,294.1499938964844,259.48297119140625,258.8577575683594,261.4346008300781,259.56396484375,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,14.987842559814451,60.0,-20.184579849243164,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77301025390625,0.0,0.0,0.0001010377745842,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442932128906,0.0,0.0,0.0001063976014847,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7586669921875,0.0,0.0,7.858494791435078e-05,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591857910156,0.0,0.0,0.0001063976524164,291.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74395751953125,0.0,0.0,0.0005047044251114,288.4786682128906,294.1499938964844,259.48297119140625,258.8577575683594,261.4346008300781,259.56396484375,286.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,14.987842559814451,60.0,-20.184579849243164,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
