time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445740,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.0,0.0001008655308396,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,0.0001062162191374,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455444335937,0.0,0.0,7.845097570680082e-05,290.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0001062162700691,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,0.0005038439994677,288.4653015136719,294.1499938964844,259.4344482421875,258.810546875,261.39697265625,259.5122985839844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747066698968,1.4599859987640684e-08,0.0010746920015662,-0.0372830480337142,0.0,0.0,0.0,14.98794937133789,60.0,-20.175167083740234,-0.0,-7.874790242112797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.0,0.0001008655308396,291.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7313537597656,0.0,0.0,0.0001062162191374,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7455444335937,0.0,0.0,7.845097570680082e-05,290.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460632324219,0.0,0.0,0.0001062162700691,291.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7310485839844,0.0,0.0,0.0005038439994677,288.4653015136719,294.1499938964844,259.4344482421875,258.810546875,261.39697265625,259.5122985839844,286.9013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747066698968,1.4599859987640684e-08,0.0010746920015662,-0.0372830480337142,0.0,0.0,0.0,14.98794937133789,60.0,-20.175167083740234,-0.0,-7.874790242112797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001007034006761,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,0.0001060454960679,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7324523925781,0.0,0.0,7.83248760853894e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,0.0001060455397237,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0005030341562815,288.45196533203125,294.1499938964844,259.389404296875,258.76690673828125,261.3592224121094,259.4636535644531,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729791829362,1.4397861569648285e-08,0.0010729648638516,-0.0367547869682312,0.0,0.0,0.0,14.988049507141112,60.0,-20.16527938842773,-0.0,-7.849496341805209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.74639892578125,0.0,0.0,0.0001007034006761,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71844482421875,0.0,0.0,0.0001060454960679,290.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7324523925781,0.0,0.0,7.83248760853894e-05,290.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,0.0001060455397237,291.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7181396484375,0.0,0.0,0.0005030341562815,288.45196533203125,294.1499938964844,259.389404296875,258.76690673828125,261.3592224121094,259.4636535644531,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729791829362,1.4397861569648285e-08,0.0010729648638516,-0.0367547869682312,0.0,0.0,0.0,14.988049507141112,60.0,-20.16527938842773,-0.0,-7.849496341805209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.0001005519734462,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055358886719,0.0,0.0,0.0001058860289049,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,7.820710015948862e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198486328125,0.0,0.0,0.0001058860798366,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,0.0005022777477279,288.4386291503906,294.1499938964844,259.3481750488281,258.7271423339844,261.3214416503906,259.4183959960937,286.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209185827951389e-08,0.0010713515803217,-0.0362613424658775,0.0,0.0,0.0,14.98814296722412,60.0,-20.154747009277344,-0.0,-7.825907033520707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7331237792969,0.0,0.0,0.0001005519734462,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7055358886719,0.0,0.0,0.0001058860289049,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7193603515625,0.0,0.0,7.820710015948862e-05,290.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198486328125,0.0,0.0,0.0001058860798366,291.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,0.0005022777477279,288.4386291503906,294.1499938964844,259.3481750488281,258.7271423339844,261.3214416503906,259.4183959960937,286.8720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209185827951389e-08,0.0010713515803217,-0.0362613424658775,0.0,0.0,0.0,14.98814296722412,60.0,-20.154747009277344,-0.0,-7.825907033520707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.0001004802325041,291.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6990966796875,0.0,0.0,0.000105810482637,290.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,7.815130084054545e-05,290.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7132873535156,0.0,0.0,0.0001058105335687,291.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6987609863281,0.0,0.0,0.0005019193631596,288.4319763183594,294.1499938964844,259.3290405273437,258.70880126953125,261.30255126953125,259.39697265625,286.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119799551792768e-08,0.0010705871973186,-0.0360275618731975,0.0,0.0,0.0,14.988187789916992,60.0,-20.149219512939453,-0.0,-7.814744407141917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7198486328125,0.0,0.0,0.0001004113000817,291.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0001057378976838,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7062683105469,0.0,0.0,7.809768430888653e-05,290.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,0.0001057379413396,291.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6923217773437,0.0,0.0,0.0005015750648453,288.4253234863281,294.1499938964844,259.3110046386719,258.6915283203125,261.28369140625,259.37646484375,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698668193072,1.4033914474964604e-08,0.0010698528494685,-0.0358029305934906,0.0,0.0,0.0,14.988229751586914,60.0,-20.14347076416016,-0.0,-7.804025869972976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,0.0001002812859951,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001056009859894,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,7.79965630499646e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,0.0001056010369211,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0005009255837649,288.4119873046875,294.1499938964844,259.2781677246094,258.660400390625,261.2460327148437,259.33807373046875,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,14.988309860229492,60.0,-20.131290435791016,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.70660400390625,0.0,0.0,0.0001002812859951,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.67974853515625,0.0,0.0,0.0001056009859894,290.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.69317626953125,0.0,0.0,7.79965630499646e-05,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,0.0001056010369211,291.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.679443359375,0.0,0.0,0.0005009255837649,288.4119873046875,294.1499938964844,259.2781677246094,258.660400390625,261.2460327148437,259.33807373046875,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,14.988309860229492,60.0,-20.131290435791016,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,0.0001001619311864,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001054753010976,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,7.790372910676524e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,0.0001054753447533,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665344238281,0.0,0.0,0.0005003294209018,288.398681640625,294.1499938964844,259.25,258.6340026855469,261.2085876464844,259.3037109375,286.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723215452898785e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,14.988384246826172,60.0,-20.11794090270996,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6933288574219,0.0,0.0,0.0001001619311864,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668395996094,0.0,0.0,0.0001054753010976,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6801147460937,0.0,0.0,7.790372910676524e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6805725097656,0.0,0.0,0.0001054753447533,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6665344238281,0.0,0.0,0.0005003294209018,288.398681640625,294.1499938964844,259.25,258.6340026855469,261.2085876464844,259.3037109375,286.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723215452898785e-08,0.0010671961354091,-0.0349902585148811,0.0,0.0,0.0,14.988384246826172,60.0,-20.11794090270996,-0.0,-7.765312659557821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,0.0001053459272952,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,7.780817395541817e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,0.000105345970951,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,0.0004997156793251,288.3853759765625,294.1499938964844,259.2263488769531,258.6124267578125,261.17138671875,259.2734680175781,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570144119512406e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,14.988459587097168,60.0,-20.102251052856445,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0001000390693661,291.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539611816406,0.0,0.0,0.0001053459272952,290.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66705322265625,0.0,0.0,7.780817395541817e-05,290.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6675109863281,0.0,0.0,0.000105345970951,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6536560058594,0.0,0.0,0.0004997156793251,288.3853759765625,294.1499938964844,259.2263488769531,258.6124267578125,261.17138671875,259.2734680175781,286.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570144119512406e-08,0.0010658875107765,-0.0345898568630218,0.0,0.0,0.0,14.988459587097168,60.0,-20.102251052856445,-0.0,-7.746275088038601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,0.0001051963772624,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,7.769772491883487e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,0.0001051964281941,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,0.0004990063607692,288.3721008300781,294.1499938964844,259.20672607421875,258.5953063964844,261.1345520019531,259.2476806640625,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,14.988547325134276,60.0,-20.080684661865234,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6668701171875,0.0,0.0,9.989705722546204e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6410522460937,0.0,0.0,0.0001051963772624,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65399169921875,0.0,0.0,7.769772491883487e-05,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6544494628906,0.0,0.0,0.0001051964281941,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6407775878906,0.0,0.0,0.0004990063607692,288.3721008300781,294.1499938964844,259.20672607421875,258.5953063964844,261.1345520019531,259.2476806640625,286.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,14.988547325134276,60.0,-20.080684661865234,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6602478027344,0.0,0.0,9.98191098915413e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6346130371094,0.0,0.0,0.0001051142971846,290.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.763709436403587e-05,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6479187011719,0.0,0.0,0.0001051143408403,291.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63433837890625,0.0,0.0,0.0004986169515177,288.3654479980469,294.1499938964844,259.1983642578125,258.5883178710937,261.1163024902344,259.2364196777344,286.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,14.988595962524414,60.0,-20.067432403564453,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.65362548828125,0.0,0.0,9.973786654882132e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.628173828125,0.0,0.0,0.0001050287464749,290.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.64093017578125,0.0,0.0,7.757390267215669e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6413879394531,0.0,0.0,0.0001050287901307,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,0.0004982111277058,288.3587951660156,294.1499938964844,259.1908874511719,258.5823669433594,261.0981750488281,259.2259521484375,286.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,14.988645553588867,60.0,-20.05295181274414,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,9.956291614798828e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.0001048445046762,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,7.743782771285623e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,0.000104844548332,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,0.0004973371978849,288.34552001953125,294.1499938964844,259.1785583496094,258.5732727050781,261.062255859375,259.2079162597656,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,14.988754272460938,60.0,-20.019346237182617,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64044189453125,0.0,0.0,9.956291614798828e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.0001048445046762,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278991699219,0.0,0.0,7.743782771285623e-05,290.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6283264160156,0.0,0.0,0.000104844548332,291.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6150207519531,0.0,0.0,0.0004973371978849,288.34552001953125,294.1499938964844,259.1785583496094,258.5732727050781,261.062255859375,259.2079162597656,286.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976880903181609e-08,0.0010608148295432,-0.033037856221199,0.0,0.0,0.0,14.988754272460938,60.0,-20.019346237182617,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,9.937412687577309e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,0.0001046457036864,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,7.72909916122444e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.0001046457473421,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021728515625,0.0,0.0,0.0004963941755704,288.332275390625,294.1499938964844,259.16949462890625,258.5677490234375,261.0268859863281,259.1932373046875,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,14.98887062072754,60.0,-19.980478286743164,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272277832031,0.0,0.0,9.937412687577309e-05,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6024475097656,0.0,0.0,0.0001046457036864,290.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6148681640625,0.0,0.0,7.72909916122444e-05,290.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.61529541015625,0.0,0.0,0.0001046457473421,291.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6021728515625,0.0,0.0,0.0004963941755704,288.332275390625,294.1499938964844,259.16949462890625,258.5677490234375,261.0268859863281,259.1932373046875,286.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,14.98887062072754,60.0,-19.980478286743164,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,9.917251736624166e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0001044334057951,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,7.713418744970113e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.602294921875,0.0,0.0,0.0001044334421749,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,0.0004953871248289,288.31903076171875,294.1499938964844,259.1634521484375,258.5655212402344,260.9921569824219,259.1820373535156,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,14.988995552062988,60.0,-19.93637084960937,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61407470703125,0.0,0.0,9.917251736624166e-05,291.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.589599609375,0.0,0.0,0.0001044334057951,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6018371582031,0.0,0.0,7.713418744970113e-05,290.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.602294921875,0.0,0.0,0.0001044334421749,291.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5893249511719,0.0,0.0,0.0004953871248289,288.31903076171875,294.1499938964844,259.1634521484375,258.5655212402344,260.9921569824219,259.1820373535156,286.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652188241481,0.0,0.0,0.0,14.988995552062988,60.0,-19.93637084960937,-0.0,-7.612659658207124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009216308594,0.0,0.0,9.896050323732196e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,0.0001042101357597,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,7.696928514633328e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,0.0001042101794155,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,0.0004943280364386,288.3057861328125,294.1499938964844,259.16015625,258.5663146972656,260.9580078125,259.1736145019531,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,14.989126205444336,60.0,-19.888246536254883,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009216308594,0.0,0.0,9.896050323732196e-05,291.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5767517089844,0.0,0.0,0.0001042101357597,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888671875,0.0,0.0,7.696928514633328e-05,290.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,0.0001042101794155,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57647705078125,0.0,0.0,0.0004943280364386,288.3057861328125,294.1499938964844,259.16015625,258.5663146972656,260.9580078125,259.1736145019531,286.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226313295116142e-08,0.0010543972020968,-0.0310740023851394,0.0,0.0,0.0,14.989126205444336,60.0,-19.888246536254883,-0.0,-7.58014522261874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943298339844,0.0,0.0,9.885102190310135e-05,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703430175781,0.0,0.0,0.0001040948554873,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5823669433594,0.0,0.0,7.688413461437449e-05,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5827941894531,0.0,0.0,0.000104094899143,291.4423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.570068359375,0.0,0.0,0.0004937811754643,288.2991943359375,294.1499938964844,259.1594543457031,258.5677185058594,260.9411926269531,259.1705322265625,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913958845956e-08,0.0010532309534028,-0.0307170785963535,0.0,0.0,0.0,14.9891939163208,60.0,-19.86251449584961,-0.0,-7.56338351948216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877685546875,0.0,0.0,9.87395251286216e-05,291.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5639343261719,0.0,0.0,0.0001039774360833,290.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,7.679741247557104e-05,290.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5762939453125,0.0,0.0,0.0001039774797391,291.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56365966796875,0.0,0.0,0.0004932241863571,288.2926025390625,294.1499938964844,259.1593322753906,258.5697631835937,260.9245910644531,259.16815185546875,286.7117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.195099219586382e-08,0.0010520430514588,-0.0303535386919975,0.0,0.0,0.0,14.989262580871582,60.0,-19.835920333862305,-0.0,-7.546331204366653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,0.0001037370820995,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,7.661988638574257e-05,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633239746094,0.0,0.0,0.0001037371257552,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,0.0004920840729027,288.2793884277344,294.1499938964844,259.1607360839844,258.5756530761719,260.8918762207031,259.1651306152344,286.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,14.98940372467041,60.0,-19.78045654296875,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5746459960937,0.0,0.0,9.851127106230706e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5511474609375,0.0,0.0,0.0001037370820995,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5629272460937,0.0,0.0,7.661988638574257e-05,290.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5633239746094,0.0,0.0,0.0001037371257552,291.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5508728027344,0.0,0.0,0.0004920840729027,288.2793884277344,294.1499938964844,259.1607360839844,258.5756530761719,260.8918762207031,259.1651306152344,286.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609900373714e-08,0.0010496114846318,-0.029609315097332,0.0,0.0,0.0,14.98940372467041,60.0,-19.78045654296875,-0.0,-7.511483346434036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,0.0001034910965245,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,7.64381984481588e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,0.0001034911329043,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,0.0004909171839244,288.2662353515625,294.1499938964844,259.1641540527344,258.58367919921875,260.8598937988281,259.1643371582031,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.028847612440586,0.0,0.0,0.0,14.989547729492188,60.0,-19.72227668762207,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.56158447265625,0.0,0.0,9.82776764431037e-05,291.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5383605957031,0.0,0.0,0.0001034910965245,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,7.64381984481588e-05,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,0.0001034911329043,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5380859375,0.0,0.0,0.0004909171839244,288.2662353515625,294.1499938964844,259.1641540527344,258.58367919921875,260.8598937988281,259.1643371582031,286.6827697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375568931271118e-08,0.0010471228742972,-0.028847612440586,0.0,0.0,0.0,14.989547729492188,60.0,-19.72227668762207,-0.0,-7.475902918940849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,9.804045839700848e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256042480469,0.0,0.0,0.0001032412910717,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370788574219,0.0,0.0,7.625369471497834e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374755859375,0.0,0.0,0.0001032413274515,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,0.0004897322505712,288.2530822753906,294.1499938964844,259.16925048828125,258.593505859375,260.82867431640625,259.16558837890625,286.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008022190668e-08,0.0010445956140756,-0.0280740316957235,0.0,0.0,0.0,14.989694595336914,60.0,-19.66187286376953,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5484924316406,0.0,0.0,9.804045839700848e-05,291.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5256042480469,0.0,0.0,0.0001032412910717,290.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5370788574219,0.0,0.0,7.625369471497834e-05,290.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5374755859375,0.0,0.0,0.0001032413274515,291.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,0.0004897322505712,288.2530822753906,294.1499938964844,259.16925048828125,258.593505859375,260.82867431640625,259.16558837890625,286.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080008022190668e-08,0.0010445956140756,-0.0280740316957235,0.0,0.0,0.0,14.989694595336914,60.0,-19.66187286376953,-0.0,-7.439855664870265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,9.780145774129778e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001029896156978,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.524169921875,0.0,0.0,7.606780854985118e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,0.0001029896520776,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,0.0004885384114459,288.2399597167969,294.1499938964844,259.1758117675781,258.6048889160156,260.7982482910156,259.1685791015625,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,14.989842414855955,60.0,-19.59988594055176,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.53546142578125,0.0,0.0,9.780145774129778e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5128479003906,0.0,0.0,0.0001029896156978,290.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.524169921875,0.0,0.0,7.606780854985118e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5245666503906,0.0,0.0,0.0001029896520776,291.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5125732421875,0.0,0.0,0.0004885384114459,288.2399597167969,294.1499938964844,259.1758117675781,258.6048889160156,260.7982482910156,259.1685791015625,286.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239989737263e-08,0.0010420494945719,-0.027294622734189,0.0,0.0,0.0,14.989842414855955,60.0,-19.59988594055176,-0.0,-7.403627932944802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5289611816406,0.0,0.0,9.7681739134714e-05,291.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064697265625,0.0,0.0,0.0001028635451802,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177307128906,0.0,0.0,7.597469084430486e-05,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.51812744140625,0.0,0.0,0.00010286358156,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5062255859375,0.0,0.0,0.0004879403859376,288.2333984375,294.1499938964844,259.1795654296875,258.6110534667969,260.7833251953125,259.17059326171875,286.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,14.98991584777832,60.0,-19.568464279174805,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5224304199219,0.0,0.0,9.75622606347315e-05,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001220703125,0.0,0.0,0.0001027377293212,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51129150390625,0.0,0.0,7.588176958961412e-05,290.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,0.000102737765701,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4998474121094,0.0,0.0,0.0004873435536865,288.22686767578125,294.1499938964844,259.18359375,258.61749267578125,260.7685852050781,259.1730041503906,286.6394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484219714612664e-08,0.0010395011631771,-0.0265145078301429,0.0,0.0,0.0,14.989989280700684,60.0,-19.53683090209961,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,0.000102487487311,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,7.569693843834102e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0001024875236907,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,0.0004861564957536,288.2137756347656,294.1499938964844,259.1922912597656,258.63104248046875,260.7396850585937,259.1786499023437,286.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,14.99013614654541,60.0,-19.47322463989257,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
