time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448080,290.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,9.732462058309466e-05,291.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4873962402344,0.0,0.0,0.000102487487311,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4984436035156,0.0,0.0,7.569693843834102e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.49884033203125,0.0,0.0,0.0001024875236907,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,0.0004861564957536,288.2137756347656,294.1499938964844,259.1922912597656,258.63104248046875,260.7396850585937,259.1786499023437,286.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188143662048788e-08,0.0010369694791734,-0.0257394313812255,0.0,0.0,0.0,14.99013614654541,60.0,-19.47322463989257,-0.0,-7.331611584504574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964599609375,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,0.0001022404103423,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4856262207031,0.0,0.0,7.551445014541969e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,0.0001022404467221,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,0.0004849844845011,288.2007141113281,294.1499938964844,259.2016906738281,258.645263671875,260.7115173339844,259.1853332519531,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,14.990281105041504,60.0,-19.409536361694336,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4964599609375,0.0,0.0,9.708999277791008e-05,291.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4747314453125,0.0,0.0,0.0001022404103423,290.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4856262207031,0.0,0.0,7.551445014541969e-05,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,0.0001022404467221,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4744567871094,0.0,0.0,0.0004849844845011,288.2007141113281,294.1499938964844,259.2016906738281,258.645263671875,260.7115173339844,259.1853332519531,286.6106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895818386951303e-09,0.0010344699257984,-0.0249741300940513,0.0,0.0,0.0,14.990281105041504,60.0,-19.409536361694336,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835205078125,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,0.0001019983174046,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728088378906,0.0,0.0,7.533563621109352e-05,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0001019983537844,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.000483836105559,288.18768310546875,294.1499938964844,259.2115478515625,258.65985107421875,260.6841125488281,259.19287109375,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242179811,0.0,0.0,0.0,14.990423202514648,60.0,-19.346309661865234,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4835205078125,0.0,0.0,9.686009434517472e-05,291.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620361328125,0.0,0.0,0.0001019983174046,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4728088378906,0.0,0.0,7.533563621109352e-05,290.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0001019983537844,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4617919921875,0.0,0.0,0.000483836105559,288.18768310546875,294.1499938964844,259.2115478515625,258.65985107421875,260.6841125488281,259.19287109375,286.5962829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609386175668533e-09,0.0010320206638425,-0.0242242179811,0.0,0.0,0.0,14.990423202514648,60.0,-19.346309661865234,-0.0,-7.261792234203315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,0.0001017622926156,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,7.516130426665768e-05,290.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,0.0001017623217194,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0004827164812013,288.1746520996094,294.1499938964844,259.2215270996094,258.6745300292969,260.6574401855469,259.2009582519531,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330133998730616e-09,0.0010296328691765,-0.0234930608421564,0.0,0.0,0.0,14.990561485290527,60.0,-19.28390884399414,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4705810546875,0.0,0.0,9.66359584708698e-05,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.44940185546875,0.0,0.0,0.0001017622926156,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4599914550781,0.0,0.0,7.516130426665768e-05,290.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4603881835937,0.0,0.0,0.0001017623217194,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,0.0004827164812013,288.1746520996094,294.1499938964844,259.2215270996094,258.6745300292969,260.6574401855469,259.2009582519531,286.5819396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296421824023,9.330133998730616e-09,0.0010296328691765,-0.0234930608421564,0.0,0.0,0.0,14.990561485290527,60.0,-19.28390884399414,-0.0,-7.228223353195062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4641418457031,0.0,0.0,9.652654262026772e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44305419921875,0.0,0.0,0.0001016470705508,290.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.45361328125,0.0,0.0,7.507620466640219e-05,290.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,0.0001016471069306,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4428100585937,0.0,0.0,0.0004821699403692,288.16815185546875,294.1499938964844,259.2265319824219,258.6817932128906,260.6443786621094,259.2051696777344,286.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193812822161362e-09,0.0010284672025591,-0.0231361221522092,0.0,0.0,0.0,14.990629196166992,60.0,-19.25324440002441,-0.0,-7.21186452778966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4576721191406,0.0,0.0,9.641909127822146e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4367370605469,0.0,0.0,0.000101533914858,290.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472351074219,0.0,0.0,7.499263301724568e-05,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476013183594,0.0,0.0,0.0001015339512377,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.000481633178424,288.1616516113281,294.1499938964844,259.2314453125,258.68896484375,260.6315002441406,259.2094421386719,286.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273314546793,9.059939465316802e-09,0.0010273223742842,-0.02278558537364,0.0,0.0,0.0,14.99069595336914,60.0,-19.22296714782715,-0.0,-7.195817630645251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.621083154343069e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,0.0001013146102195,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,7.483065564883873e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,0.0001013146465993,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0004805928911082,288.1486511230469,294.1499938964844,259.24102783203125,258.702880859375,260.6062927246094,259.21807861328125,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800474127212965e-09,0.0010251037310808,-0.0221061706542968,0.0,0.0,0.0,14.990824699401855,60.0,-19.163787841796875,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4447937011719,0.0,0.0,9.621083154343069e-05,291.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.42413330078125,0.0,0.0,0.0001013146102195,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4344787597656,0.0,0.0,7.483065564883873e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4348449707031,0.0,0.0,0.0001013146465993,291.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.42388916015625,0.0,0.0,0.0004805928911082,288.1486511230469,294.1499938964844,259.24102783203125,258.702880859375,260.6062927246094,259.21807861328125,286.5533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251125786453,8.800474127212965e-09,0.0010251037310808,-0.0221061706542968,0.0,0.0,0.0,14.990824699401855,60.0,-19.163787841796875,-0.0,-7.164766913092535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115295410156,0.0,0.0,0.0001011050408123,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,7.467585965059698e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,0.0001011050699162,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.0004795987624675,288.1356811523437,294.1499938964844,259.25,258.7159729003906,260.5817565917969,259.2266540527344,286.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568711817264,0.0,0.0,0.0,14.990947723388672,60.0,-19.10676002502441,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4319152832031,0.0,0.0,9.601181227480993e-05,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4115295410156,0.0,0.0,0.0001011050408123,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217529296875,0.0,0.0,7.467585965059698e-05,290.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4220886230469,0.0,0.0,0.0001011050699162,291.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112854003906,0.0,0.0,0.0004795987624675,288.1356811523437,294.1499938964844,259.25,258.7159729003906,260.5817565917969,259.2266540527344,286.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552520469606861e-09,0.0010229834588244,-0.0214568711817264,0.0,0.0,0.0,14.990947723388672,60.0,-19.10676002502441,-0.0,-7.135156465665204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190673828125,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001009064435493,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.452918362105265e-05,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.0001009064799291,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,0.0004786567296832,288.12274169921875,294.1499938964844,259.25811767578125,258.7279663085937,260.5578918457031,259.2349548339844,286.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,14.991064071655272,60.0,-19.052282333374023,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190673828125,0.0,0.0,9.58232267294079e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39892578125,0.0,0.0,0.0001009064435493,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4090270996094,0.0,0.0,7.452918362105265e-05,290.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.0001009064799291,291.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.398681640625,0.0,0.0,0.0004786567296832,288.12274169921875,294.1499938964844,259.25811767578125,258.7279663085937,260.5578918457031,259.2349548339844,286.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,14.991064071655272,60.0,-19.052282333374023,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40625,0.0,0.0,9.564580977894366e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,0.0001007196187856,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39630126953125,0.0,0.0,7.439118780894205e-05,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,0.0001007196478894,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,0.000477770488942,288.1098022460937,294.1499938964844,259.2651062011719,258.7385559082031,260.5346069335937,259.2427673339844,286.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,14.99117374420166,60.0,-19.00067901611328,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40625,0.0,0.0,9.564580977894366e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,0.0001007196187856,290.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39630126953125,0.0,0.0,7.439118780894205e-05,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,0.0001007196478894,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861083984375,0.0,0.0,0.000477770488942,288.1098022460937,294.1499938964844,259.2651062011719,258.7385559082031,260.5346069335937,259.2427673339844,286.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,14.99117374420166,60.0,-19.00067901611328,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998107910156,0.0,0.0,9.556143049849196e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38006591796875,0.0,0.0,0.0001006307575153,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38995361328125,0.0,0.0,7.432555867126212e-05,290.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,0.0001006307938951,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798217773437,0.0,0.0,0.0004773490072693,288.10333251953125,294.1499938964844,259.2680969238281,258.74322509765625,260.5231628417969,259.2464599609375,286.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991392436679234e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,14.991225242614746,60.0,-18.976062774658203,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3934020996094,0.0,0.0,9.54800780164078e-05,291.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.373779296875,0.0,0.0,0.0001005450903903,290.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,7.426228694384918e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3839416503906,0.0,0.0,0.0001005451267701,291.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,0.0004769426304847,288.0968933105469,294.1499938964844,259.2707214355469,258.7474365234375,260.5118713378906,259.2499694824219,286.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890037068136735e-09,0.001017318572849,-0.0197219457477331,0.0,0.0,0.0,14.991275787353516,60.0,-18.95218849182129,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0001003841098281,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,7.414338324451819e-05,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,0.0001003841389319,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609924316406,0.0,0.0,0.0004761790041811,288.083984375,294.1499938964844,259.27471923828125,258.7543334960937,260.4896545410156,259.2562561035156,286.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.69957519963782e-09,0.0010156899224966,-0.0192231256514787,0.0,0.0,0.0,14.99137020111084,60.0,-18.90727424621582,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.380615234375,0.0,0.0,9.532720287097618e-05,291.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3612060546875,0.0,0.0,0.0001003841098281,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.37091064453125,0.0,0.0,7.414338324451819e-05,290.203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37127685546875,0.0,0.0,0.0001003841389319,291.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609924316406,0.0,0.0,0.0004761790041811,288.083984375,294.1499938964844,259.27471923828125,258.7543334960937,260.4896545410156,259.2562561035156,286.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156976059079,7.69957519963782e-09,0.0010156899224966,-0.0192231256514787,0.0,0.0,0.0,14.99137020111084,60.0,-18.90727424621582,-0.0,-7.033766991071388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.0001002359131234,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,7.403392373817042e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,0.0001002359422273,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,0.0004754760011564,288.0710754394531,294.1499938964844,259.2768249511719,258.7589111328125,260.4679260253906,259.2615051269531,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524240785983238e-09,0.0010141906095668,-0.0187639128416776,0.0,0.0,0.0,14.991456985473633,60.0,-18.866106033325195,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,9.518647129880264e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3486633300781,0.0,0.0,0.0001002359131234,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3582458496094,0.0,0.0,7.403392373817042e-05,290.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35858154296875,0.0,0.0,0.0001002359422273,291.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.34844970703125,0.0,0.0,0.0004754760011564,288.0710754394531,294.1499938964844,259.2768249511719,258.7589111328125,260.4679260253906,259.2615051269531,286.4682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141980601474,7.524240785983238e-09,0.0010141906095668,-0.0187639128416776,0.0,0.0,0.0,14.991456985473633,60.0,-18.866106033325195,-0.0,-7.013014169388043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,9.505910566076636e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0001001017881208,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,7.393486157525331e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001001018172246,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.0004748397914227,288.05816650390625,294.1499938964844,259.2767944335937,258.76092529296875,260.4466247558594,259.2654724121094,286.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365560161787243e-09,0.0010128336725756,-0.0183483082801103,0.0,0.0,0.0,14.991536140441896,60.0,-18.8288803100586,-0.0,-6.994259393877655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3550109863281,0.0,0.0,9.505910566076636e-05,291.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33612060546875,0.0,0.0,0.0001001017881208,290.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3455810546875,0.0,0.0,7.393486157525331e-05,290.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001001018172246,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358764648437,0.0,0.0,0.0004748397914227,288.05816650390625,294.1499938964844,259.2767944335937,258.76092529296875,260.4466247558594,259.2654724121094,286.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128410067409,7.365560161787243e-09,0.0010128336725756,-0.0183483082801103,0.0,0.0,0.0,14.991536140441896,60.0,-18.8288803100586,-0.0,-6.994259393877655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,9.494476398685948e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,9.998137829825282e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,7.384592754533514e-05,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.998141467804088e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,0.0004742686287499,288.0452880859375,294.1499938964844,259.2743530273437,258.7600402832031,260.4256896972656,259.2678527832031,286.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223107889586798e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,14.991606712341309,60.0,-18.796016693115234,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422241210937,0.0,0.0,9.494476398685948e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3235778808594,0.0,0.0,9.998137829825282e-05,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3329162597656,0.0,0.0,7.384592754533514e-05,290.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333251953125,0.0,0.0,9.998141467804088e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3233337402344,0.0,0.0,0.0004742686287499,288.0452880859375,294.1499938964844,259.2743530273437,258.7600402832031,260.4256896972656,259.2678527832031,286.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.223107889586798e-09,0.001011615502648,-0.0179751981049776,0.0,0.0,0.0,14.991606712341309,60.0,-18.796016693115234,-0.0,-6.977444400035894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3358459472656,0.0,0.0,9.489236981607974e-05,291.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,9.992620471166448e-05,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265686035156,0.0,0.0,7.380518218269572e-05,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.326904296875,0.0,0.0,9.992624109145254e-05,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.31707763671875,0.0,0.0,0.0004740068980026,288.0388488769531,294.1499938964844,259.2721252441406,258.7584228515625,260.4153747558594,259.2684020996094,286.4330749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157831216630939e-09,0.0010110572911798,-0.0178042240440845,0.0,0.0,0.0,14.991639137268066,60.0,-18.781158447265625,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3294677734375,0.0,0.0,9.484324255026876e-05,291.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.31103515625,0.0,0.0,9.987447265302762e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202514648437,0.0,0.0,7.376696885330603e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3205871582031,0.0,0.0,9.98745090328157e-05,291.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3108215332031,0.0,0.0,0.0004737615236081,288.03240966796875,294.1499938964844,259.26922607421875,258.7559814453125,260.4051208496094,259.2685241699219,286.4260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.096628173997033e-09,0.0010105340043082,-0.0176439173519611,0.0,0.0,0.0,14.991668701171877,60.0,-18.76740074157715,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,9.978093294193968e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075866699219,0.0,0.0,7.369787635980174e-05,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,9.978096204577014e-05,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004733177775051,288.0195007324219,294.1499938964844,259.2611999511719,258.7484130859375,260.384765625,259.2674255371094,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,14.991724014282228,60.0,-18.74302101135254,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3166809082031,0.0,0.0,9.47544103837572e-05,291.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984924316406,0.0,0.0,9.978093294193968e-05,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075866699219,0.0,0.0,7.369787635980174e-05,290.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30792236328125,0.0,0.0,9.978096204577014e-05,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982788085937,0.0,0.0,0.0004733177775051,288.0195007324219,294.1499938964844,259.2611999511719,258.7484130859375,260.384765625,259.2674255371094,286.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,14.991724014282228,60.0,-18.74302101135254,-0.0,-6.949495201524769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.467822383157908e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.970070095732808e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.363862096099183e-05,290.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,9.970073006115854e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857360839844,0.0,0.0,0.000472937215818,288.0066223144531,294.1499938964844,259.25,258.73712158203125,260.3645935058594,259.2641296386719,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891039738832205e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,14.99177074432373,60.0,-18.72343635559082,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3039245605469,0.0,0.0,9.467822383157908e-05,291.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.28594970703125,0.0,0.0,9.970070095732808e-05,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2949523925781,0.0,0.0,7.363862096099183e-05,290.1563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,9.970073006115854e-05,291.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2857360839844,0.0,0.0,0.000472937215818,288.0066223144531,294.1499938964844,259.25,258.73712158203125,260.3645935058594,259.2641296386719,286.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891039738832205e-09,0.001008775900118,-0.017105421051383,0.0,0.0,0.0,14.99177074432373,60.0,-18.72343635559082,-0.0,-6.938324759175887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,9.46144136833027e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,9.963351476471872e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,7.358899165410548e-05,290.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.963354386854915e-05,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,0.0004726184706669,287.9937438964844,294.1499938964844,259.23663330078125,258.72320556640625,260.3446044921875,259.25860595703125,286.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,14.99181079864502,60.0,-18.70820617675781,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911376953125,0.0,0.0,9.46144136833027e-05,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,9.963351476471872e-05,290.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28228759765625,0.0,0.0,7.358899165410548e-05,290.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2825927734375,0.0,0.0,9.963354386854915e-05,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.273193359375,0.0,0.0,0.0004726184706669,287.9937438964844,294.1499938964844,259.23663330078125,258.72320556640625,260.3446044921875,259.25860595703125,286.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811548214358254e-09,0.0010080961510539,-0.016897203400731,0.0,0.0,0.0,14.99181079864502,60.0,-18.70820617675781,-0.0,-6.928976858944226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.45648571359925e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608337402344,0.0,0.0,9.95813315967098e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696228027344,0.0,0.0,7.355045090662315e-05,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.958136070054024e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0004723709425888,287.9808654785156,294.1499938964844,259.2223205566406,258.7080993652344,260.32470703125,259.2510070800781,286.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.7498127087617385e-09,0.0010075682075694,-0.0167354959994554,0.0,0.0,0.0,14.991841316223145,60.0,-18.696815490722656,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.27838134765625,0.0,0.0,9.45648571359925e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608337402344,0.0,0.0,9.95813315967098e-05,290.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696228027344,0.0,0.0,7.355045090662315e-05,290.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699279785156,0.0,0.0,9.958136070054024e-05,291.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606506347656,0.0,0.0,0.0004723709425888,287.9808654785156,294.1499938964844,259.2223205566406,258.7080993652344,260.32470703125,259.2510070800781,286.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007574959658,6.7498127087617385e-09,0.0010075682075694,-0.0167354959994554,0.0,0.0,0.0,14.991841316223145,60.0,-18.696815490722656,-0.0,-6.921720796526645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720031738281,0.0,0.0,9.454405517317356e-05,291.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25457763671875,0.0,0.0,9.955941641237588e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633056640625,0.0,0.0,7.353426917688921e-05,290.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.955944551620632e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2543640136719,0.0,0.0,0.0004722670128103,287.97442626953125,294.1499938964844,259.21484375,258.7001647949219,260.3148193359375,259.2466125488281,286.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723891665671999e-09,0.0010073465527966,-0.0166675988584756,0.0,0.0,0.0,14.991853713989258,60.0,-18.69223976135254,-0.0,-6.918675410361176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,9.452605445403606e-05,291.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,9.954046254279092e-05,290.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2569580078125,0.0,0.0,7.352027023443952e-05,290.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572631835937,0.0,0.0,9.954049164662138e-05,291.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480773925781,0.0,0.0,0.000472177111078,287.9679870605469,294.1499938964844,259.2071533203125,258.69195556640625,260.304931640625,259.2418212890625,286.3564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.7014673810206205e-09,0.0010071547003462,-0.0166088603436946,0.0,0.0,0.0,14.991865158081056,60.0,-18.688379287719727,-0.0,-6.916041428439712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
