time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450420,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,9.44976054597646e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.951050014933573e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442932128906,0.0,0.0,7.349813677137718e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,9.951052925316616e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,0.0004720349679701,287.955078125,294.1499938964844,259.19122314453125,258.6747741699219,260.28521728515625,259.2311706542969,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024621182487e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,14.99188232421875,60.0,-18.68271446228028,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528381347656,0.0,0.0,9.44976054597646e-05,291.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357177734375,0.0,0.0,9.951050014933573e-05,290.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2442932128906,0.0,0.0,7.349813677137718e-05,290.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2445983886719,0.0,0.0,9.951052925316616e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.23553466796875,0.0,0.0,0.0004720349679701,287.955078125,294.1499938964844,259.19122314453125,258.6747741699219,260.28521728515625,259.2311706542969,286.3426208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666024621182487e-09,0.0010068516712635,-0.0165160223841667,0.0,0.0,0.0,14.99188232421875,60.0,-18.68271446228028,-0.0,-6.91187906909363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.447758202441035e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,9.948942170012742e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,7.348256622208282e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.948945080395788e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,0.0004719349672086,287.9421691894531,294.1499938964844,259.174560546875,258.6566772460937,260.2655639648437,259.21929931640625,286.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085459335727e-09,0.0010066383983939,-0.0164506956934928,0.0,0.0,0.0,14.991894721984863,60.0,-18.679323196411133,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24005126953125,0.0,0.0,9.447758202441035e-05,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231750488281,0.0,0.0,9.948942170012742e-05,290.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.23162841796875,0.0,0.0,7.348256622208282e-05,290.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.948945080395788e-05,291.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,0.0004719349672086,287.9421691894531,294.1499938964844,259.174560546875,258.6566772460937,260.2655639648437,259.21929931640625,286.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066450340673,6.641085459335727e-09,0.0010066383983939,-0.0164506956934928,0.0,0.0,0.0,14.991894721984863,60.0,-18.679323196411133,-0.0,-6.908951633022299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272644042969,0.0,0.0,9.446511103305966e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,9.947628859663382e-05,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,7.347286737058312e-05,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,9.947631770046428e-05,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,0.0004718726850114,287.92926025390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2459716796875,259.20623779296875,286.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625551662864382e-09,0.0010065054520964,-0.0164100062102079,0.0,0.0,0.0,14.991902351379396,60.0,-18.678119659423828,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2272644042969,0.0,0.0,9.446511103305966e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,9.947628859663382e-05,290.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21893310546875,0.0,0.0,7.347286737058312e-05,290.1214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21923828125,0.0,0.0,9.947631770046428e-05,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,0.0004718726850114,287.92926025390625,294.1499938964844,259.15728759765625,258.63775634765625,260.2459716796875,259.20623779296875,286.3150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625551662864382e-09,0.0010065054520964,-0.0164100062102079,0.0,0.0,0.0,14.991902351379396,60.0,-18.678119659423828,-0.0,-6.907127669819604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.445911564398556e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.946997306542472e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,7.346820348175243e-05,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,9.947000216925515e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004718427371699,287.9163513183594,294.1499938964844,259.1394348144531,258.6180725097656,260.2264099121094,259.192138671875,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.618086967336012e-09,0.0010064416565001,-0.0163904540240764,0.0,0.0,0.0,14.99190616607666,60.0,-18.678756713867188,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144470214844,0.0,0.0,9.445911564398556e-05,291.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.197998046875,0.0,0.0,9.946997306542472e-05,290.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20623779296875,0.0,0.0,7.346820348175243e-05,290.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.20654296875,0.0,0.0,9.947000216925515e-05,291.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004718427371699,287.9163513183594,294.1499938964844,259.1394348144531,258.6180725097656,260.2264099121094,259.192138671875,286.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064482921734,6.618086967336012e-09,0.0010064416565001,-0.0163904540240764,0.0,0.0,0.0,14.99190616607666,60.0,-18.678756713867188,-0.0,-6.90625157062641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.445832984056324e-05,291.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.19171142578125,0.0,0.0,9.946915088221432e-05,290.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19989013671875,0.0,0.0,7.346759230131283e-05,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,9.946917271008716e-05,291.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,0.0004718388081528,287.9098815917969,294.1499938964844,259.1303405761719,258.6080017089844,260.2166442871094,259.1846923828125,286.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.617110415163552e-09,0.0010064332745969,-0.0163878966122865,0.0,0.0,0.0,14.991907119750977,60.0,-18.679746627807617,-0.0,-6.906137173245952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20166015625,0.0,0.0,9.445904288440944e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1853942871094,0.0,0.0,9.946990030584856e-05,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,7.346815255004913e-05,290.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1938171386719,0.0,0.0,9.946992940967904e-05,291.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1852111816406,0.0,0.0,0.0004718423879239,287.9034423828125,294.1499938964844,259.1211242675781,258.5977478027344,260.2068786621094,259.177001953125,286.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.618002146296931e-09,0.0010064409580081,-0.0163902305066585,0.0,0.0,0.0,14.99190616607666,60.0,-18.68110084533692,-0.0,-6.90624162302811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,9.446419426240028e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,9.947532817022876e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,7.347215432673693e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,9.94753572740592e-05,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.00047186811571,287.8905029296875,294.1499938964844,259.1023864746094,258.57684326171875,260.1873474121094,259.1611022949219,286.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624425452628202e-09,0.0010064957896247,-0.0164070576429367,0.0,0.0,0.0,14.991903305053713,60.0,-18.68477439880371,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888427734375,0.0,0.0,9.446419426240028e-05,291.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727905273437,0.0,0.0,9.947532817022876e-05,290.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1808166503906,0.0,0.0,7.347215432673693e-05,290.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,9.94753572740592e-05,291.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,0.00047186811571,287.8905029296875,294.1499938964844,259.1023864746094,258.57684326171875,260.1873474121094,259.1611022949219,286.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006502425298,6.624425452628202e-09,0.0010064957896247,-0.0164070576429367,0.0,0.0,0.0,14.991903305053713,60.0,-18.68477439880371,-0.0,-6.90699550887075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.447406773688272e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,9.948572551365942e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,7.34798377379775e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,9.948575461748987e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,0.0004719174467027,287.8775329589844,294.1499938964844,259.0833435058594,258.5554504394531,260.1678161621094,259.1444396972656,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636730720543937e-09,0.0010066010290756,-0.016439288854599,0.0,0.0,0.0,14.991896629333496,60.0,-18.68972587585449,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.176025390625,0.0,0.0,9.447406773688272e-05,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.0,0.0,9.948572551365942e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,7.34798377379775e-05,290.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1683959960937,0.0,0.0,9.948575461748987e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15997314453125,0.0,0.0,0.0004719174467027,287.8775329589844,294.1499938964844,259.0833435058594,258.5554504394531,260.1678161621094,259.1444396972656,286.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006607664749,6.636730720543937e-09,0.0010066010290756,-0.016439288854599,0.0,0.0,0.0,14.991896629333496,60.0,-18.68972587585449,-0.0,-6.90844004225255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,9.448799391975626e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.9500386568252e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,7.349066436290741e-05,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,9.950041567208244e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0004719870048575,287.8645935058594,294.1499938964844,259.06402587890625,258.5336303710937,260.1483154296875,259.1271667480469,286.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654081730061989e-09,0.0010067493421956,-0.0164847392588853,0.0,0.0,0.0,14.991888046264648,60.0,-18.69573783874512,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,9.448799391975626e-05,291.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.9500386568252e-05,290.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553649902344,0.0,0.0,7.349066436290741e-05,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,9.950041567208244e-05,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473693847656,0.0,0.0,0.0004719870048575,287.8645935058594,294.1499938964844,259.06402587890625,258.5336303710937,260.1483154296875,259.1271667480469,286.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006755977869,6.654081730061989e-09,0.0010067493421956,-0.0164847392588853,0.0,0.0,0.0,14.991888046264648,60.0,-18.69573783874512,-0.0,-6.910477168275976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.45057181525044e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.951905667549e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,7.350445230258629e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.951907850336283e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0004720755387097,287.85162353515625,294.1499938964844,259.0445556640625,258.5115051269531,260.1288146972656,259.1093139648437,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.676168951003092e-09,0.0010069381678476,-0.0165425948798656,0.0,0.0,0.0,14.991877555847168,60.0,-18.702741622924805,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.45057181525044e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.951905667549e-05,290.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,7.350445230258629e-05,290.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429138183594,0.0,0.0,9.951907850336283e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347045898437,0.0,0.0,0.0004720755387097,287.85162353515625,294.1499938964844,259.0445556640625,258.5115051269531,260.1288146972656,259.1093139648437,286.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069449199363,6.676168951003092e-09,0.0010069381678476,-0.0165425948798656,0.0,0.0,0.0,14.991877555847168,60.0,-18.702741622924805,-0.0,-6.913070649261499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1439208984375,0.0,0.0,9.451562800677492e-05,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,9.952948312275112e-05,290.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,7.351215754169971e-05,290.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13653564453125,0.0,0.0,9.952951222658156e-05,291.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,0.0004721250443253,287.8451232910156,294.1499938964844,259.0347595214844,258.5003662109375,260.1190490722656,259.1002197265625,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688514186947714e-09,0.0010070437565445,-0.0165749322623014,0.0,0.0,0.0,14.99187183380127,60.0,-18.706518173217773,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13751220703125,0.0,0.0,9.452639642404392e-05,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1222229003906,0.0,0.0,9.954082634067164e-05,290.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298828125,0.0,0.0,7.352053216891363e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1301574707031,0.0,0.0,9.954084816854448e-05,291.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,0.000472178828204,287.8386535644531,294.1499938964844,259.02496337890625,258.4891662597656,260.1092834472656,259.09100341796875,286.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.701932342423333e-09,0.0010071585420519,-0.0166100803762674,0.0,0.0,0.0,14.991865158081056,60.0,-18.710487365722656,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.956547000911088e-05,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,7.353873661486432e-05,290.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,9.956549183698372e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0004722957091871,287.8256530761719,294.1499938964844,259.0053405761719,258.4666442871094,260.0897521972656,259.07232666015625,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089907674459e-09,0.0010074077872559,-0.0166864544153213,0.0,0.0,0.0,14.991849899291992,60.0,-18.71887588500977,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246337890625,0.0,0.0,9.454979590373114e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.956547000911088e-05,290.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,7.353873661486432e-05,290.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11737060546875,0.0,0.0,9.956549183698372e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.109375,0.0,0.0,0.0004722957091871,287.8256530761719,294.1499938964844,259.0053405761719,258.4666442871094,260.0897521972656,259.07232666015625,286.20556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.731089907674459e-09,0.0010074077872559,-0.0166864544153213,0.0,0.0,0.0,14.991849899291992,60.0,-18.71887588500977,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.457515989197418e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,9.959217277355492e-05,290.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,7.355846173595637e-05,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.959220187738538e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0004724223981611,287.8126525878906,294.1499938964844,258.9858093261719,258.4440612792969,260.0702514648437,259.0533752441406,286.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,14.99183464050293,60.0,-18.727724075317383,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1117553710937,0.0,0.0,9.457515989197418e-05,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968933105469,0.0,0.0,9.959217277355492e-05,290.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,7.355846173595637e-05,290.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1045837402344,0.0,0.0,9.959220187738538e-05,291.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0004724223981611,287.8126525878906,294.1499938964844,258.9858093261719,258.4440612792969,260.0702514648437,259.0533752441406,286.19195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.762690407668971e-09,0.0010076781036332,-0.016769228503108,0.0,0.0,0.0,14.99183464050293,60.0,-18.727724075317383,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,9.96204325929284e-05,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.357932918239385e-05,290.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,9.962045442080124e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.0004725564213003,287.79962158203125,294.1499938964844,258.96636962890625,258.4214782714844,260.0506896972656,259.0342102050781,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,14.99181842803955,60.0,-18.73687744140625,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.098876953125,0.0,0.0,9.460198634769768e-05,291.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08416748046875,0.0,0.0,9.96204325929284e-05,290.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.091552734375,0.0,0.0,7.357932918239385e-05,290.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,9.962045442080124e-05,291.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0840148925781,0.0,0.0,0.0004725564213003,287.79962158203125,294.1499938964844,258.96636962890625,258.4214782714844,260.0506896972656,259.0342102050781,286.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796124996100161e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,14.99181842803955,60.0,-18.73687744140625,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.964939818019047e-05,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,7.360072777373716e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.964942728402092e-05,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004726938495878,287.7865905761719,294.1499938964844,258.9471435546875,258.3990173339844,260.0311584472656,259.0149230957031,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,14.991801261901855,60.0,-18.746139526367188,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.46294967434369e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07147216796875,0.0,0.0,9.964939818019047e-05,290.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787353515625,0.0,0.0,7.360072777373716e-05,290.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0789794921875,0.0,0.0,9.964942728402092e-05,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712890625,0.0,0.0,0.0004726938495878,287.7865905761719,294.1499938964844,258.9471435546875,258.3990173339844,260.0311584472656,259.0149230957031,286.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402021762438e-09,0.0010082570370286,-0.0169465895742177,0.0,0.0,0.0,14.991801261901855,60.0,-18.746139526367188,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.464338654652238e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.966402285499498e-05,290.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,7.361152529483661e-05,290.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,9.966404468286784e-05,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,0.0004727632040157,287.78009033203125,294.1499938964844,258.9376220703125,258.3878479003906,260.0213928222656,259.0052490234375,286.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,14.991792678833008,60.0,-18.75077438354492,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0730895996094,0.0,0.0,9.465712355449796e-05,291.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0587463378906,0.0,0.0,9.967848745873198e-05,290.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,7.362221367657185e-05,290.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,9.967851656256244e-05,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.000472831830848,287.7735595703125,294.1499938964844,258.9281921386719,258.3767395019531,260.0116271972656,258.99560546875,286.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,14.99178409576416,60.0,-18.755359649658203,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.468375355936588e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.970652899937704e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,7.364292105194181e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.97065581032075e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,0.000472964864457,287.760498046875,294.1499938964844,258.9095764160156,258.354736328125,259.9921264648437,258.9763488769531,286.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,14.99176788330078,60.0,-18.76424026489257,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0601501464844,0.0,0.0,9.468375355936588e-05,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459899902344,0.0,0.0,9.970652899937704e-05,290.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,7.364292105194181e-05,290.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.97065581032075e-05,291.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458374023437,0.0,0.0,0.000472964864457,287.760498046875,294.1499938964844,258.9095764160156,258.354736328125,259.9921264648437,258.9763488769531,286.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,14.99176788330078,60.0,-18.76424026489257,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.470908116782084e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.973320265999064e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,7.36626170692034e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.973322448786348e-05,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,0.000473091378808,287.7474365234375,294.1499938964844,258.89141845703125,258.3330993652344,259.9726257324219,258.9572448730469,286.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,14.991751670837402,60.0,-18.7727165222168,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472412109375,0.0,0.0,9.470908116782084e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0332336425781,0.0,0.0,9.973320265999064e-05,290.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,7.36626170692034e-05,290.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404968261719,0.0,0.0,9.973322448786348e-05,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,0.000473091378808,287.7474365234375,294.1499938964844,258.89141845703125,258.3330993652344,259.9726257324219,258.9572448730469,286.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955870462697e-09,0.0010091050062328,-0.0172063149511814,0.0,0.0,0.0,14.991751670837402,60.0,-18.7727165222168,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.975682769436388e-05,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,7.368007209151983e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.975684952223672e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0004732034285552,287.7343444824219,294.1499938964844,258.8737487792969,258.3118591308594,259.953125,258.9384155273437,286.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,14.991738319396973,60.0,-18.78037452697754,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,9.473151294514536e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204772949219,0.0,0.0,9.975682769436388e-05,290.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02740478515625,0.0,0.0,7.368007209151983e-05,290.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02764892578125,0.0,0.0,9.975684952223672e-05,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02032470703125,0.0,0.0,0.0004732034285552,287.7343444824219,294.1499938964844,258.8737487792969,258.3118591308594,259.953125,258.9384155273437,286.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575141203870325e-09,0.0010093440068885,-0.0172795392572879,0.0,0.0,0.0,14.991738319396973,60.0,-18.78037452697754,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.97772949631326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,7.369518425548449e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,9.977731679100545e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0004733005189336,287.7212829589844,294.1499938964844,258.8566589355469,258.2911682128906,259.9336853027344,258.9198913574219,286.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,14.99172592163086,60.0,-18.78721046447754,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,9.475094702793284e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0076904296875,0.0,0.0,9.97772949631326e-05,290.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,7.369518425548449e-05,290.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0147705078125,0.0,0.0,9.977731679100545e-05,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0075378417969,0.0,0.0,0.0004733005189336,287.7212829589844,294.1499938964844,258.8566589355469,258.2911682128906,259.9336853027344,258.9198913574219,286.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981729860910946e-09,0.001009551109746,-0.0173429679125547,0.0,0.0,0.0,14.99172592163086,60.0,-18.78721046447754,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,9.475869592279196e-05,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0013122558594,0.0,0.0,9.978545131161808e-05,290.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,7.370121602434665e-05,290.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,9.978548041544856e-05,291.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00115966796875,0.0,0.0,0.0004733392270281,287.7147216796875,294.1499938964844,258.8483581542969,258.2810363769531,259.9239807128906,258.9107971191406,286.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991387913046765e-09,0.0010096336482092,-0.0173682644963264,0.0,0.0,0.0,14.991721153259276,60.0,-18.79007148742676,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
