time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452760,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.476572449784726e-05,291.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,9.979285096051171e-05,290.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00164794921875,0.0,0.0,7.37066802685149e-05,290.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018920898437,0.0,0.0,9.979287278838456e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947509765625,0.0,0.0,0.0004733743262477,287.7081604003906,294.1499938964844,258.8402404785156,258.2710876464844,259.914306640625,258.9017944335937,286.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,14.991717338562012,60.0,-18.79274177551269,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,9.47750377235934e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98211669921875,0.0,0.0,9.980265895137563e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.371391984634101e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.980268077924848e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,0.0004734208632726,287.695068359375,294.1499938964844,258.8245544433594,258.2516784667969,259.8949890136719,258.8842468261719,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,14.991711616516112,60.0,-18.796838760375977,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,9.47750377235934e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98211669921875,0.0,0.0,9.980265895137563e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.371391984634101e-05,290.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989013671875,0.0,0.0,9.980268077924848e-05,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,0.0004734208632726,287.695068359375,294.1499938964844,258.8245544433594,258.2516784667969,259.8949890136719,258.8842468261719,286.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.01174851513997e-09,0.0010098078055307,-0.017421593889594,0.0,0.0,0.0,14.991711616516112,60.0,-18.796838760375977,-0.0,-6.952532061177409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.980618779081853e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,7.371652463916689e-05,290.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.980620961869135e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,0.0004734375979751,287.68194580078125,294.1499938964844,258.8096618652344,258.2330322265625,259.875732421875,258.8672790527344,286.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,14.991708755493164,60.0,-18.79932975769043,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.477838466409594e-05,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.980618779081853e-05,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,7.371652463916689e-05,290.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.980620961869135e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691467285156,0.0,0.0,0.0004734375979751,287.68194580078125,294.1499938964844,258.8096618652344,258.2330322265625,259.875732421875,258.8672790527344,286.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.01592561824782e-09,0.0010098435450345,-0.0174325350672006,0.0,0.0,0.0,14.991708755493164,60.0,-18.79932975769043,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,9.47749213082716e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.98025352600962e-05,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,7.371383253484964e-05,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.980255708796903e-05,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,0.000473420281196,287.6688232421875,294.1499938964844,258.795654296875,258.2152404785156,259.8565673828125,258.8509521484375,286.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,14.991711616516112,60.0,-18.80002784729004,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9694519042969,0.0,0.0,9.47749213082716e-05,291.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564819335937,0.0,0.0,9.98025352600962e-05,290.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,7.371383253484964e-05,290.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.980255708796903e-05,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,0.000473420281196,287.6688232421875,294.1499938964844,258.795654296875,258.2152404785156,259.8565673828125,258.8509521484375,286.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011609959306497e-09,0.0010098066413775,-0.0174212306737899,0.0,0.0,0.0,14.991711616516112,60.0,-18.80002784729004,-0.0,-6.952515718694485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.97907409328036e-05,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,7.370511593762785e-05,290.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.979076276067644e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.00047336431453,287.6557006835937,294.1499938964844,258.7826232910156,258.1983947753906,259.8374938964844,258.8353271484375,286.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,14.991718292236328,60.0,-18.798717498779297,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9564514160156,0.0,0.0,9.476371633354574e-05,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,9.97907409328036e-05,290.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,7.370511593762785e-05,290.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502868652344,0.0,0.0,9.979076276067644e-05,291.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435119628906,0.0,0.0,0.00047336431453,287.6557006835937,294.1499938964844,258.7826232910156,258.1983947753906,259.8374938964844,258.8353271484375,286.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096943005919,6.997653123619329e-09,0.0010096873156726,-0.0173846744000911,0.0,0.0,0.0,14.991718292236328,60.0,-18.798717498779297,-0.0,-6.950872233346672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,9.475480328546836e-05,291.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,9.97813549474813e-05,290.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.943603515625,0.0,0.0,7.369818195002154e-05,290.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.94384765625,0.0,0.0,9.978136949939652e-05,291.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371032714844,0.0,0.0,0.0004733197856694,287.6491394042969,294.1499938964844,258.7764892578125,258.1903686523437,259.8280029296875,258.8278503417969,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986547340659399e-09,0.0010095924371853,-0.0173555854707956,0.0,0.0,0.0,14.991724014282228,60.0,-18.7971248626709,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9434814453125,0.0,0.0,9.4743947556708e-05,291.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.976992441806942e-05,290.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,7.368974183918908e-05,290.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.976994624594226e-05,291.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306945800781,0.0,0.0,0.0004732655652333,287.642578125,294.1499938964844,258.7705993652344,258.1825866699219,259.8185729980469,258.820556640625,286.015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030597379193e-09,0.0010094768367707,-0.017320180311799,0.0,0.0,0.0,14.99173069000244,60.0,-18.79500961303711,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.973932901630178e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,7.366714271483943e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.973935084417462e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,0.0004731204535346,287.62945556640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7997741699219,258.8067321777344,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835994508783e-09,0.0010091674048453,-0.0172253753989934,0.0,0.0,0.0,14.991747856140137,60.0,-18.788799285888672,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,9.471489465795456e-05,291.0325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.973932901630178e-05,290.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,7.366714271483943e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.973935084417462e-05,291.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,0.0004731204535346,287.62945556640625,294.1499938964844,258.7597045898437,258.1678466796875,259.7997741699219,258.8067321777344,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936835994508783e-09,0.0010091674048453,-0.0172253753989934,0.0,0.0,0.0,14.991747856140137,60.0,-18.788799285888672,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.91748046875,0.0,0.050000000745058,9.467737254453824e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.050000000745058,9.969982056645676e-05,290.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.050000000745058,7.363795884884894e-05,290.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.050000000745058,9.9699835118372e-05,291.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.050000000745058,0.0004729330248665,287.6163024902344,291.1499938964844,258.75,258.1543273925781,259.7811279296875,258.7938232421875,285.98883056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,14.991771697998049,60.0,-18.78020668029785,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.91748046875,0.0,0.050000000745058,9.467737254453824e-05,291.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051513671875,0.0,0.050000000745058,9.969982056645676e-05,290.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.050000000745058,7.363795884884894e-05,290.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.0,0.050000000745058,9.9699835118372e-05,291.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9049987792969,0.0,0.050000000745058,0.0004729330248665,287.6163024902344,291.1499938964844,258.75,258.1543273925781,259.7811279296875,258.7938232421875,285.98883056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087745031341,6.890088943833916e-09,0.0010087676346302,-0.0171029306948184,0.0,0.0,0.0,14.991771697998049,60.0,-18.78020668029785,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6035461425781,0.6484556198120117,0.050000000745058,0.0408012717962265,291.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009826660156,0.6484556198120117,0.050000000745058,0.0429657027125358,290.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022644042969,0.6484556198120117,0.050000000745058,0.0317343212664127,290.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023254394531,0.6484556198120117,0.050000000745058,0.0429657027125358,291.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6009521484375,0.6484556198120117,0.050000000745058,0.2038107812404632,286.3719787597656,291.1499938964844,258.7456359863281,258.1480407714844,279.6656188964844,284.5375366210937,285.79510498046875,1.0,0.1064210087060928,0.1654435992240905,0.1654435992240905,1.0,1.0,-0.4346977770328522,0.0068649086169898,0.4278328716754913,-0.1129035353660583,0.0,0.0,0.0,24.29605484008789,60.0,-544.754638671875,-0.0,11.596475601196287,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249694824219,0.6571142077445984,0.050000000745058,0.0451571680605411,290.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.6571142077445984,0.050000000745058,0.0475526712834835,290.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6248779296875,0.6571142077445984,0.050000000745058,0.0351222418248653,290.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.6571142077445984,0.050000000745058,0.0475526712834835,291.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.6571142077445984,0.050000000745058,0.2255693972110748,285.54638671875,291.1499938964844,258.7416381835937,258.1420593261719,282.3317565917969,290.9235534667969,285.2616577148437,1.0,0.1147631555795669,0.3308871984481811,0.3308871984481811,1.0,1.0,-0.4811557531356811,0.0593532919883728,0.4218024611473083,-0.0720062404870987,0.0,0.0,0.0,25.50520896911621,60.0,-887.1051025390625,-0.0,14.976104736328123,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,304.6210632324219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.5398527567169314e-21,-6.933922264082449e-21,2.3940695073655177e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.045510858297348,290.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.0479251220822334,290.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.0353973321616649,290.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.0479251220822334,291.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.2273361533880233,284.7135925292969,291.1499938964844,258.7347412109375,258.1310729980469,279.6565856933594,291.2240905761719,284.4848327636719,1.0,0.129094123840332,0.5835443735122681,0.5835443735122681,1.0,1.0,-0.4849278628826141,0.172759860754013,0.3121680319309234,0.0401856899261474,0.0,0.0,1.0,30.62199592590332,60.0,-1275.74462890625,-3261.51953125,19.379026412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,303.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,3748.155517578125,18000.0,0.0,0.0,9.96974849840626e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462112054228782,0.046212114393711,-9.093421908801248e-07,0.0,1.0118027660155349e-07,0.0,0.0,0.4149038195610046,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.045510858297348,290.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.0479251220822334,290.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.0353973321616649,290.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.0479251220822334,291.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.60518479347229,0.050000000745058,0.2273361533880233,284.7135925292969,291.1499938964844,258.7347412109375,258.1310729980469,279.6565856933594,291.2240905761719,284.4848327636719,1.0,0.129094123840332,0.5835443735122681,0.5835443735122681,1.0,1.0,-0.4849278628826141,0.172759860754013,0.3121680319309234,0.0401856899261474,0.0,0.0,1.0,30.62199592590332,60.0,-1275.74462890625,-3261.51953125,19.379026412963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,303.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,3748.155517578125,18000.0,0.0,0.0,9.96974849840626e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462112054228782,0.046212114393711,-9.093421908801248e-07,0.0,1.0118027660155349e-07,0.0,0.0,0.4149038195610046,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.5855010747909546,0.050000000745058,0.0456032566726207,290.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333923339844,0.5855010747909546,0.050000000745058,0.0480224229395389,290.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47509765625,0.5855010747909546,0.050000000745058,0.0354692004621028,290.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47509765625,0.5855010747909546,0.050000000745058,0.0480224229395389,291.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47509765625,0.5855010747909546,0.050000000745058,0.2277977019548416,284.4705810546875,291.1499938964844,258.7317810058594,258.1260070800781,279.5215148925781,291.2169189453125,284.7970275878906,1.0,0.1353541165590286,0.592116117477417,0.592116117477417,1.0,1.0,-0.4859124720096588,0.1754495650529861,0.3104629218578338,0.0427746325731277,0.0,0.0,1.0,33.09146881103516,60.0,1462.3538818359375,-7366.94580078125,21.484907150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6064453125,308.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,4322.74267578125,19080.0,0.0,0.0,0.0152235124260187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6353161334991455,0.6353195309638977,-3.428604941291269e-06,0.0,1.5449930288014002e-05,0.0,0.0,29.17927360534668,0.0,0.0,0.0,0.3948868215084076,4.0,0.0,1.0
453960,290.44439697265625,297.1499938964844,293.1499938964844,0.001105600153096,-100.39781951904295,286.95098876953125,0.5690864324569702,0.050000000745058,0.0456915870308876,290.9469299316406,297.1499938964844,293.1499938964844,0.0008927878807298,-85.37342834472656,286.6416015625,0.5690864324569702,0.050000000745058,0.0481154397130012,290.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32977294921875,0.5690864324569702,0.050000000745058,0.0355378985404968,290.1918334960937,297.1499938964844,293.1499938964844,0.0006821934366598,-65.23519897460938,286.2039794921875,0.5690864324569702,0.050000000745058,0.0481154397130012,291.2157897949219,297.1499938964844,293.1499938964844,0.0006986854714341,-316.9285888671875,286.3505859375,0.5690864324569702,0.050000000745058,0.2282389253377914,285.5617370605469,291.1499938964844,258.7291259765625,258.1212463378906,279.4174194335937,291.2148132324219,286.27752685546875,1.0,0.1410499066114425,0.5975191593170166,0.5975191593170166,1.0,1.0,-0.4868537187576294,0.1772110909223556,0.3096426129341125,0.0444753915071487,0.0,0.0,1.0,35.45538330078125,60.0,2618.043212890625,-7587.1865234375,23.50881576538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21417236328125,308.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,9805.65625,19080.0,0.0,0.0,0.033666655421257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056909322738647,1.0056992769241333,-8.35934861243004e-06,0.0,3.416737308725715e-05,0.0,0.0,113.17025756835938,0.0,0.0,0.0,0.5664166808128357,4.0,0.0,1.0
454020,290.4827575683594,297.1499938964844,293.1499938964844,0.002072968520224,-176.7073516845703,290.59234619140625,0.5442910194396973,0.050000000745058,0.0458537749946117,290.9647216796875,297.1499938964844,293.1499938964844,0.0017202220624312,-154.42372131347656,290.07916259765625,0.5442910194396973,0.050000000745058,0.0482862330973148,290.43487548828125,297.1499938964844,293.1499938964844,0.0016215201467275,-107.51287078857422,289.8749389648437,0.5442910194396973,0.050000000745058,0.0356640480458736,290.2291564941406,297.1499938964844,293.1499938964844,0.0017951268237084,-161.1472625732422,290.1249084472656,0.5442910194396973,0.050000000745058,0.0482862330973148,291.2421569824219,297.1499938964844,293.1499938964844,0.0014118645340204,-601.2152709960938,289.62994384765625,0.5442910194396973,0.050000000745058,0.2290491014719009,287.6959228515625,291.1499938964844,258.72479248046875,258.1125183105469,279.2956237792969,291.2369384765625,288.0512390136719,1.0,0.1508826613426208,0.6052581071853638,0.6052581071853638,1.0,1.0,-0.4885819852352142,0.179745152592659,0.3088368475437164,0.0470018461346626,0.0,0.0,1.0,39.797019958496094,60.0,2332.817626953125,-7317.02099609375,27.24625015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0819702148437,306.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,16160.4052734375,19080.0,0.0,0.0,0.0712789818644523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292971134185791,1.292984962463379,-1.3806501556246076e-05,0.0,7.233910582726821e-05,0.0,0.0,240.3377380371093,0.0,0.0,0.0,0.7107716202735901,4.0,0.0,1.0
454080,290.4827575683594,297.1499938964844,293.1499938964844,0.002072968520224,-176.7073516845703,290.59234619140625,0.5442910194396973,0.050000000745058,0.0458537749946117,290.9647216796875,297.1499938964844,293.1499938964844,0.0017202220624312,-154.42372131347656,290.07916259765625,0.5442910194396973,0.050000000745058,0.0482862330973148,290.43487548828125,297.1499938964844,293.1499938964844,0.0016215201467275,-107.51287078857422,289.8749389648437,0.5442910194396973,0.050000000745058,0.0356640480458736,290.2291564941406,297.1499938964844,293.1499938964844,0.0017951268237084,-161.1472625732422,290.1249084472656,0.5442910194396973,0.050000000745058,0.0482862330973148,291.2421569824219,297.1499938964844,293.1499938964844,0.0014118645340204,-601.2152709960938,289.62994384765625,0.5442910194396973,0.050000000745058,0.2290491014719009,287.6959228515625,291.1499938964844,258.72479248046875,258.1125183105469,279.2956237792969,291.2369384765625,288.0512390136719,1.0,0.1508826613426208,0.6052581071853638,0.6052581071853638,1.0,1.0,-0.4885819852352142,0.179745152592659,0.3088368475437164,0.0470018461346626,0.0,0.0,1.0,39.797019958496094,60.0,2332.817626953125,-7317.02099609375,27.24625015258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0819702148437,306.726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,16160.4052734375,19080.0,0.0,0.0,0.0712789818644523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.292971134185791,1.292984962463379,-1.3806501556246076e-05,0.0,7.233910582726821e-05,0.0,0.0,240.3377380371093,0.0,0.0,0.0,0.7107716202735901,4.0,0.0,1.0
454140,290.53662109375,297.1499938964844,293.1499938964844,0.002922796877101,-239.44802856445312,292.9813842773437,0.5274339914321899,0.050000000745058,0.0459945648908615,290.9954528808594,297.1499938964844,293.1499938964844,0.0024514177348464,-211.6696014404297,292.31201171875,0.5274339914321899,0.050000000745058,0.048434492200613,290.483154296875,297.1499938964844,293.1499938964844,0.0025293792132288,-161.29666137695312,292.3870849609375,0.5274339914321899,0.050000000745058,0.0357735529541969,290.27740478515625,297.1499938964844,293.1499938964844,0.0027750730514526,-239.49688720703125,292.7333679199219,0.5274339914321899,0.050000000745058,0.048434492200613,291.2820739746094,297.1499938964844,293.1499938964844,0.0020331209525465,-832.9261474609375,291.7178955078125,0.5274339914321899,0.050000000745058,0.2297523766756057,288.8945617675781,291.1499938964844,258.7215881347656,258.1047668457031,279.2362060546875,291.27545166015625,289.1464538574219,1.0,0.1588738560676574,0.610556423664093,0.610556423664093,1.0,1.0,-0.4900822639465332,0.1814808845520019,0.3086013793945312,0.0488807037472724,0.0,0.0,1.0,43.56725692749024,60.0,1713.246337890625,-7058.9306640625,30.51298141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7696533203125,305.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.267578125,20160.0,0.0,0.0,0.1075605601072311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738844394683838,1.373900055885315,-1.5588566384394653e-05,0.0,0.0001091602971428,0.0,0.0,288.34100341796875,0.0,0.0,0.0,0.7663893103599548,4.0,0.0,1.0
454200,290.53662109375,297.1499938964844,293.1499938964844,0.002922796877101,-239.44802856445312,292.9813842773437,0.5274339914321899,0.050000000745058,0.0459945648908615,290.9954528808594,297.1499938964844,293.1499938964844,0.0024514177348464,-211.6696014404297,292.31201171875,0.5274339914321899,0.050000000745058,0.048434492200613,290.483154296875,297.1499938964844,293.1499938964844,0.0025293792132288,-161.29666137695312,292.3870849609375,0.5274339914321899,0.050000000745058,0.0357735529541969,290.27740478515625,297.1499938964844,293.1499938964844,0.0027750730514526,-239.49688720703125,292.7333679199219,0.5274339914321899,0.050000000745058,0.048434492200613,291.2820739746094,297.1499938964844,293.1499938964844,0.0020331209525465,-832.9261474609375,291.7178955078125,0.5274339914321899,0.050000000745058,0.2297523766756057,288.8945617675781,291.1499938964844,258.7215881347656,258.1047668457031,279.2362060546875,291.27545166015625,289.1464538574219,1.0,0.1588738560676574,0.610556423664093,0.610556423664093,1.0,1.0,-0.4900822639465332,0.1814808845520019,0.3086013793945312,0.0488807037472724,0.0,0.0,1.0,43.56725692749024,60.0,1713.246337890625,-7058.9306640625,30.51298141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7696533203125,305.54083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.267578125,20160.0,0.0,0.0,0.1075605601072311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3738844394683838,1.373900055885315,-1.5588566384394653e-05,0.0,0.0001091602971428,0.0,0.0,288.34100341796875,0.0,0.0,0.0,0.7663893103599548,4.0,0.0,1.0
454260,290.5928955078125,297.1499938964844,293.1499938964844,0.0036583968903869,-289.4602966308594,294.820068359375,0.5158573389053345,0.050000000745058,0.0461137406527996,291.0297241210937,297.1499938964844,293.1499938964844,0.0030796048231422,-257.4921875,294.0310363769531,0.5158573389053345,0.050000000745058,0.0485599897801876,290.5342712402344,297.1499938964844,293.1499938964844,0.0033082456793636,-204.08416748046875,294.3208312988281,0.5158573389053345,0.050000000745058,0.0358662419021129,290.3280334472656,297.1499938964844,293.1499938964844,0.0036251666024327,-302.1304931640625,294.7484436035156,0.5158573389053345,0.050000000745058,0.0485599897801876,291.32598876953125,297.1499938964844,293.1499938964844,0.0025551198050379,-1014.716796875,293.3083801269531,0.5158573389053345,0.050000000745058,0.2303476780653,289.8017272949219,291.1499938964844,258.7194519042969,258.0979309082031,279.2068176269531,291.319091796875,290.001708984375,1.0,0.1653093546628952,0.6145995855331421,0.6145995855331421,1.0,1.0,-0.4913522005081177,0.1827633380889892,0.3085888624191284,0.0504504442214965,0.0,0.0,1.0,46.760292053222656,48.0,1257.8642578125,-6954.4892578125,33.2949104309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17059326171875,305.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19752.716796875,20160.0,0.0,0.0,0.1404864192008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42947518825531,1.4294921159744265,-1.687559051788412e-05,0.0,0.0001425758528057,0.0,0.0,324.77752685546875,0.0,0.0,0.0,0.7810222506523132,4.0,0.0,1.0
454320,290.5928955078125,297.1499938964844,293.1499938964844,0.0036583968903869,-289.4602966308594,294.820068359375,0.5158573389053345,0.050000000745058,0.0461137406527996,291.0297241210937,297.1499938964844,293.1499938964844,0.0030796048231422,-257.4921875,294.0310363769531,0.5158573389053345,0.050000000745058,0.0485599897801876,290.5342712402344,297.1499938964844,293.1499938964844,0.0033082456793636,-204.08416748046875,294.3208312988281,0.5158573389053345,0.050000000745058,0.0358662419021129,290.3280334472656,297.1499938964844,293.1499938964844,0.0036251666024327,-302.1304931640625,294.7484436035156,0.5158573389053345,0.050000000745058,0.0485599897801876,291.32598876953125,297.1499938964844,293.1499938964844,0.0025551198050379,-1014.716796875,293.3083801269531,0.5158573389053345,0.050000000745058,0.2303476780653,289.8017272949219,291.1499938964844,258.7194519042969,258.0979309082031,279.2068176269531,291.319091796875,290.001708984375,1.0,0.1653093546628952,0.6145995855331421,0.6145995855331421,1.0,1.0,-0.4913522005081177,0.1827633380889892,0.3085888624191284,0.0504504442214965,0.0,0.0,1.0,46.760292053222656,48.0,1257.8642578125,-6954.4892578125,33.2949104309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.17059326171875,305.0075378417969,278.1499938964844,0.0,18000.0,313.1499938964844,19752.716796875,20160.0,0.0,0.0,0.1404864192008972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.42947518825531,1.4294921159744265,-1.687559051788412e-05,0.0,0.0001425758528057,0.0,0.0,324.77752685546875,0.0,0.0,0.0,0.7810222506523132,4.0,0.0,1.0
454380,290.6469116210937,297.1499938964844,293.1499938964844,0.0043114596046507,-330.00732421875,296.3063049316406,0.5145870447158813,0.050000000745058,0.0461282767355442,291.0636291503906,297.1499938964844,293.1499938964844,0.0036283172667026,-294.75445556640625,295.4217529296875,0.5145870447158813,0.050000000745058,0.0485752932727336,290.58428955078125,297.1499938964844,293.1499938964844,0.003993147984147,-238.7300567626953,295.88165283203125,0.5145870447158813,0.050000000745058,0.0358775481581687,290.3772277832031,297.1499938964844,293.1499938964844,0.0043856506235897,-353.0927429199219,296.3797912597656,0.5145870447158813,0.050000000745058,0.0485752932727336,291.3695983886719,297.1499938964844,293.1499938964844,0.0029984493739902,-1159.5726318359375,294.5830383300781,0.5145870447158813,0.050000000745058,0.2304202914237976,290.53179931640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1923828125,291.3629150390625,290.69549560546875,1.0,0.1655943393707275,0.61803138256073,0.61803138256073,1.0,1.0,-0.4915073812007904,0.1834267079830169,0.3080806732177734,0.0517759583890438,0.0,0.0,1.0,47.15614318847656,36.0,959.369873046875,-6961.994140625,33.64029693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1551208496094,304.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20049.712890625,20160.0,0.0,0.0,0.1687593311071396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401816129684448,1.44019877910614,-1.7129326806752943e-05,0.0,0.0001712692610453,0.0,0.0,332.1299133300781,0.0,0.0,0.0,0.7863858342170715,4.0,0.0,1.0
454440,290.6469116210937,297.1499938964844,293.1499938964844,0.0043114596046507,-330.00732421875,296.3063049316406,0.5145870447158813,0.050000000745058,0.0461282767355442,291.0636291503906,297.1499938964844,293.1499938964844,0.0036283172667026,-294.75445556640625,295.4217529296875,0.5145870447158813,0.050000000745058,0.0485752932727336,290.58428955078125,297.1499938964844,293.1499938964844,0.003993147984147,-238.7300567626953,295.88165283203125,0.5145870447158813,0.050000000745058,0.0358775481581687,290.3772277832031,297.1499938964844,293.1499938964844,0.0043856506235897,-353.0927429199219,296.3797912597656,0.5145870447158813,0.050000000745058,0.0485752932727336,291.3695983886719,297.1499938964844,293.1499938964844,0.0029984493739902,-1159.5726318359375,294.5830383300781,0.5145870447158813,0.050000000745058,0.2304202914237976,290.53179931640625,291.1499938964844,258.7182922363281,258.0919494628906,279.1923828125,291.3629150390625,290.69549560546875,1.0,0.1655943393707275,0.61803138256073,0.61803138256073,1.0,1.0,-0.4915073812007904,0.1834267079830169,0.3080806732177734,0.0517759583890438,0.0,0.0,1.0,47.15614318847656,36.0,959.369873046875,-6961.994140625,33.64029693603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1551208496094,304.9997863769531,278.1499938964844,0.0,18000.0,313.1499938964844,20049.712890625,20160.0,0.0,0.0,0.1687593311071396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401816129684448,1.44019877910614,-1.7129326806752943e-05,0.0,0.0001712692610453,0.0,0.0,332.1299133300781,0.0,0.0,0.0,0.7863858342170715,4.0,0.0,1.0
454500,290.6725158691406,297.1499938964844,293.1499938964844,0.0046158186160027,-347.5576477050781,296.9536437988281,0.5171884894371033,0.050000000745058,0.0460988394916057,291.07989501953125,297.1499938964844,293.1499938964844,0.0038803422357887,-310.92822265625,296.0279541015625,0.5171884894371033,0.050000000745058,0.0485442988574504,290.6080322265625,297.1499938964844,293.1499938964844,0.0043112291023135,-253.7557067871093,296.561279296875,0.5171884894371033,0.050000000745058,0.0358546525239944,290.4007873535156,297.1499938964844,293.1499938964844,0.0047431900165975,-375.19970703125,297.0907287597656,0.5171884894371033,0.050000000745058,0.0485442988574504,291.390625,297.1499938964844,293.1499938964844,0.0031973926816135,-1221.5555419921875,295.13494873046875,0.5171884894371033,0.050000000745058,0.2302732467651367,290.8488464355469,291.1499938964844,258.7180480957031,258.0892028808594,279.1882019042969,291.3841247558594,291.0002136230469,1.0,0.163879245519638,0.6196228265762329,0.6196228265762329,1.0,1.0,-0.4911938309669494,0.1835639923810959,0.3076298534870147,0.0523740723729133,0.0,0.0,1.0,46.37291717529297,36.0,860.5427856445312,-7004.25830078125,32.95576858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3228454589844,305.1621398925781,278.1499938964844,0.0,18000.0,313.1499938964844,20102.669921875,21240.0,0.0,0.0,0.1809201836585998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442082405090332,1.4420995712280271,-1.7174568711197935e-05,0.0,0.0001836109877331,0.0,0.0,333.4466552734375,0.0,0.0,0.0,0.8023379445075989,4.0,0.0,1.0
454560,290.69708251953125,297.1499938964844,293.1499938964844,0.0049079693853855,-363.5110473632813,297.5520324707031,0.5218073725700378,0.050000000745058,0.0460496842861175,291.0955505371094,297.1499938964844,293.1499938964844,0.004120004363358,-325.6770935058594,296.5890808105469,0.5218073725700378,0.050000000745058,0.0484925359487533,290.6306457519531,297.1499938964844,293.1499938964844,0.0046166512183845,-267.4689636230469,297.1899108886719,0.5218073725700378,0.050000000745058,0.0358164198696613,290.4234924316406,297.1499938964844,293.1499938964844,0.0050893910229206,-395.3694152832031,297.7479858398437,0.5218073725700378,0.050000000745058,0.0484925359487533,291.4109191894531,297.1499938964844,293.1499938964844,0.0033835966605693,-1277.5833740234375,295.64422607421875,0.5218073725700378,0.050000000745058,0.2300277054309845,291.1439208984375,291.1499938964844,258.7179870605469,258.086669921875,279.185302734375,291.4046630859375,291.2871398925781,1.0,0.1610870212316513,0.621164083480835,0.621164083480835,1.0,1.0,-0.4906701147556305,0.1835990995168686,0.3070710301399231,0.0529422760009765,0.0,0.0,0.9915934205055236,45.0625228881836,25.0,793.2853393554688,-7079.01416015625,31.812593460083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5828857421875,305.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20894.583984375,21240.0,0.0,0.0,0.191727727651596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4694947004318235,1.4695124626159668,-1.783832340152003e-05,0.0,0.0001945792755577,0.0,0.0,352.8872375488281,0.0,0.0,0.0,0.8026721477508545,4.0,0.0,1.0
454620,290.7428894042969,297.1499938964844,293.1499938964844,0.0054609118960797,-391.0715637207031,298.6351318359375,0.5370846390724182,0.050000000745058,0.0459100753068923,291.1249389648437,297.1499938964844,293.1499938964844,0.004566179588437,-351.21783447265625,297.6078186035156,0.5370846390724182,0.050000000745058,0.0483455210924148,290.6724853515625,297.1499938964844,293.1499938964844,0.0051949629560112,-291.2933959960937,298.32843017578125,0.5370846390724182,0.050000000745058,0.0357078351080417,290.465576171875,297.1499938964844,293.1499938964844,0.0057547814212739,-430.47265625,298.9380187988281,0.5370846390724182,0.050000000745058,0.0483455210924148,291.4491271972656,297.1499938964844,293.1499938964844,0.0037219016812741,-1373.34228515625,296.5668640136719,0.5370846390724182,0.050000000745058,0.2293303310871124,291.6938781738281,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.443359375,291.8255310058594,1.0,0.153062954545021,0.6241520643234253,0.6241520643234253,1.0,1.0,-0.4891826510429382,0.183450311422348,0.3057323098182678,0.0540215261280536,0.0,0.0,0.8818658590316772,41.33794403076172,25.0,707.2467651367188,-7226.14599609375,28.57652473449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3200988769531,306.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,22245.056640625,21240.0,0.0,0.0,0.2092333436012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4105019569396973,1.410519003868103,-1.7112024579546414e-05,0.0,0.0002123452431987,0.0,0.0,320.7286682128906,0.0,0.0,0.0,0.7731095552444458,4.0,0.0,1.0
454680,290.7428894042969,297.1499938964844,293.1499938964844,0.0054609118960797,-391.0715637207031,298.6351318359375,0.5370846390724182,0.050000000745058,0.0459100753068923,291.1249389648437,297.1499938964844,293.1499938964844,0.004566179588437,-351.21783447265625,297.6078186035156,0.5370846390724182,0.050000000745058,0.0483455210924148,290.6724853515625,297.1499938964844,293.1499938964844,0.0051949629560112,-291.2933959960937,298.32843017578125,0.5370846390724182,0.050000000745058,0.0357078351080417,290.465576171875,297.1499938964844,293.1499938964844,0.0057547814212739,-430.47265625,298.9380187988281,0.5370846390724182,0.050000000745058,0.0483455210924148,291.4491271972656,297.1499938964844,293.1499938964844,0.0037219016812741,-1373.34228515625,296.5668640136719,0.5370846390724182,0.050000000745058,0.2293303310871124,291.6938781738281,291.1499938964844,258.718505859375,258.08203125,279.18182373046875,291.443359375,291.8255310058594,1.0,0.153062954545021,0.6241520643234253,0.6241520643234253,1.0,1.0,-0.4891826510429382,0.183450311422348,0.3057323098182678,0.0540215261280536,0.0,0.0,0.8818658590316772,41.33794403076172,25.0,707.2467651367188,-7226.14599609375,28.57652473449707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3200988769531,306.0972595214844,278.1499938964844,0.0,18000.0,313.1499938964844,22245.056640625,21240.0,0.0,0.0,0.2092333436012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4105019569396973,1.410519003868103,-1.7112024579546414e-05,0.0,0.0002123452431987,0.0,0.0,320.7286682128906,0.0,0.0,0.0,0.7731095552444458,4.0,0.0,1.0
