time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454740,290.7839050292969,297.1499938964844,293.1499938964844,0.0059958449564874,-414.8880004882813,299.5943298339844,0.5522788166999817,0.050000000745058,0.0457967855036258,291.1517639160156,297.1499938964844,293.1499938964844,0.0049872393719851,-373.2765197753906,298.5115661621094,0.5522788166999817,0.050000000745058,0.0482262223958969,290.71014404296875,297.1499938964844,293.1499938964844,0.0057533704675734,-311.891845703125,299.3360595703125,0.5522788166999817,0.050000000745058,0.0356197208166122,290.503173828125,297.1499938964844,293.1499938964844,0.0064112306572496,-460.9351806640625,299.991943359375,0.5522788166999817,0.050000000745058,0.0482262223958969,291.4840087890625,297.1499938964844,293.1499938964844,0.0040311068296432,-1454.7879638671875,297.38311767578125,0.5522788166999817,0.050000000745058,0.2287644296884536,292.1937866210937,291.1499938964844,258.7196960449219,258.0779724121094,279.1799621582031,291.478759765625,292.3106384277344,1.0,0.1466095745563507,0.6270443201065063,0.6270443201065063,1.0,1.0,-0.4879753887653351,0.1833553612232208,0.3046200275421142,0.0551299601793289,0.0,0.0,0.7087314128875732,38.317626953125,25.0,626.5758056640625,-7299.80810546875,25.966352462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26806640625,306.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,24721.724609375,20160.0,0.0,0.0,0.2212343513965606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476097106933594,1.1476233005523682,-1.3588325600721872e-05,0.0,0.0002245247451355,0.0,0.0,196.25796508789065,0.0,0.0,0.0,0.6346715092658997,4.0,0.0,1.0
454800,290.7839050292969,297.1499938964844,293.1499938964844,0.0059958449564874,-414.8880004882813,299.5943298339844,0.5522788166999817,0.050000000745058,0.0457967855036258,291.1517639160156,297.1499938964844,293.1499938964844,0.0049872393719851,-373.2765197753906,298.5115661621094,0.5522788166999817,0.050000000745058,0.0482262223958969,290.71014404296875,297.1499938964844,293.1499938964844,0.0057533704675734,-311.891845703125,299.3360595703125,0.5522788166999817,0.050000000745058,0.0356197208166122,290.503173828125,297.1499938964844,293.1499938964844,0.0064112306572496,-460.9351806640625,299.991943359375,0.5522788166999817,0.050000000745058,0.0482262223958969,291.4840087890625,297.1499938964844,293.1499938964844,0.0040311068296432,-1454.7879638671875,297.38311767578125,0.5522788166999817,0.050000000745058,0.2287644296884536,292.1937866210937,291.1499938964844,258.7196960449219,258.0779724121094,279.1799621582031,291.478759765625,292.3106384277344,1.0,0.1466095745563507,0.6270443201065063,0.6270443201065063,1.0,1.0,-0.4879753887653351,0.1833553612232208,0.3046200275421142,0.0551299601793289,0.0,0.0,0.7087314128875732,38.317626953125,25.0,626.5758056640625,-7299.80810546875,25.966352462768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.26806640625,306.755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,24721.724609375,20160.0,0.0,0.0,0.2212343513965606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1476097106933594,1.1476233005523682,-1.3588325600721872e-05,0.0,0.0002245247451355,0.0,0.0,196.25796508789065,0.0,0.0,0.0,0.6346715092658997,4.0,0.0,1.0
454860,290.8204040527344,297.1499938964844,293.1499938964844,0.0065506915561854,-438.4853515625,300.4374389648437,0.5660839080810547,0.050000000745058,0.0457091182470321,291.1760559082031,297.1499938964844,293.1499938964844,0.0054116961546242,-395.0032348632813,299.3001708984375,0.5660839080810547,0.050000000745058,0.0481339022517204,290.7437438964844,297.1499938964844,293.1499938964844,0.006329664029181,-332.022216796875,300.22119140625,0.5660839080810547,0.050000000745058,0.0355515368282794,290.5365600585937,297.1499938964844,293.1499938964844,0.0071041779592633,-490.8043212890625,300.9225769042969,0.5660839080810547,0.050000000745058,0.0481339022517204,291.5155944824219,297.1499938964844,293.1499938964844,0.0043331114575266,-1534.3206787109375,298.08551025390625,0.5660839080810547,0.050000000745058,0.2283264994621276,292.5943603515625,291.1499938964844,258.72149658203125,258.0743713378906,279.1787414550781,291.5108642578125,292.6654968261719,1.0,0.1412739753723144,0.6298554539680481,0.6298554539680481,0.9996236562728882,1.0,-0.4870412349700928,0.1833243668079376,0.3037168681621551,0.0562719255685806,0.0,0.0,0.4875868558883667,35.98277282714844,25.0,399.5369262695313,-6944.3056640625,23.957109451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3930053710937,306.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24918.87109375,20160.0,0.0,0.0,0.2273280173540115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240729689598083,0.624081015586853,-8.000426532817073e-06,0.0,0.0002307090471731,0.0,0.0,54.08681488037109,0.0,0.0,0.0,0.4353724122047424,4.0,0.0,1.0
454920,290.8204040527344,297.1499938964844,293.1499938964844,0.0065506915561854,-438.4853515625,300.4374389648437,0.5660839080810547,0.050000000745058,0.0457091182470321,291.1760559082031,297.1499938964844,293.1499938964844,0.0054116961546242,-395.0032348632813,299.3001708984375,0.5660839080810547,0.050000000745058,0.0481339022517204,290.7437438964844,297.1499938964844,293.1499938964844,0.006329664029181,-332.022216796875,300.22119140625,0.5660839080810547,0.050000000745058,0.0355515368282794,290.5365600585937,297.1499938964844,293.1499938964844,0.0071041779592633,-490.8043212890625,300.9225769042969,0.5660839080810547,0.050000000745058,0.0481339022517204,291.5155944824219,297.1499938964844,293.1499938964844,0.0043331114575266,-1534.3206787109375,298.08551025390625,0.5660839080810547,0.050000000745058,0.2283264994621276,292.5943603515625,291.1499938964844,258.72149658203125,258.0743713378906,279.1787414550781,291.5108642578125,292.6654968261719,1.0,0.1412739753723144,0.6298554539680481,0.6298554539680481,0.9996236562728882,1.0,-0.4870412349700928,0.1833243668079376,0.3037168681621551,0.0562719255685806,0.0,0.0,0.4875868558883667,35.98277282714844,25.0,399.5369262695313,-6944.3056640625,23.957109451293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3930053710937,306.7799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,24918.87109375,20160.0,0.0,0.0,0.2273280173540115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240729689598083,0.624081015586853,-8.000426532817073e-06,0.0,0.0002307090471731,0.0,0.0,54.08681488037109,0.0,0.0,0.0,0.4353724122047424,4.0,0.0,1.0
454980,290.8522644042969,297.1499938964844,293.1499938964844,0.0072592012584209,-472.3910217285156,301.1412353515625,0.5785806775093079,0.050000000745058,0.0456390045583248,291.19744873046875,297.1499938964844,293.1499938964844,0.0059339688159525,-425.8558349609375,299.9257507324219,0.5785806775093079,0.050000000745058,0.0480600707232952,290.7732238769531,297.1499938964844,293.1499938964844,0.0070529575459659,-359.7884521484375,300.958740234375,0.5785806775093079,0.050000000745058,0.0354970060288906,290.56121826171875,297.1499938964844,293.1499938964844,0.0080155953764915,-532.8978271484375,301.7308044433594,0.5785806775093079,0.050000000745058,0.0480600707232952,291.5433044433594,297.1499938964844,293.1499938964844,0.00469487067312,-1648.6278076171875,298.60028076171875,0.5785806775093079,0.050000000745058,0.2279762774705886,292.6977844238281,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.53924560546875,292.65216064453125,1.0,0.1368430256843567,0.6325886845588684,0.6325886845588684,0.9992473125457764,1.0,-0.4862941801548004,0.1833261996507644,0.3029679656028747,0.0574256032705307,0.0,0.0,0.2693707942962646,34.11770248413086,25.0,-175.94924926757812,-5849.888671875,22.357471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75665283203125,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22352.1953125,20160.0,0.0,0.0,0.2260837703943252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587106227874756,0.2587161362171173,-5.527697339857696e-06,0.0,0.0002294462756253,0.0,0.0,13.591837882995604,0.0,0.0,0.0,0.3223849236965179,4.0,0.0,1.0
455040,290.8522644042969,297.1499938964844,293.1499938964844,0.0072592012584209,-472.3910217285156,301.1412353515625,0.5785806775093079,0.050000000745058,0.0456390045583248,291.19744873046875,297.1499938964844,293.1499938964844,0.0059339688159525,-425.8558349609375,299.9257507324219,0.5785806775093079,0.050000000745058,0.0480600707232952,290.7732238769531,297.1499938964844,293.1499938964844,0.0070529575459659,-359.7884521484375,300.958740234375,0.5785806775093079,0.050000000745058,0.0354970060288906,290.56121826171875,297.1499938964844,293.1499938964844,0.0080155953764915,-532.8978271484375,301.7308044433594,0.5785806775093079,0.050000000745058,0.0480600707232952,291.5433044433594,297.1499938964844,293.1499938964844,0.00469487067312,-1648.6278076171875,298.60028076171875,0.5785806775093079,0.050000000745058,0.2279762774705886,292.6977844238281,291.1499938964844,258.72381591796875,258.0711364746094,279.17779541015625,291.53924560546875,292.65216064453125,1.0,0.1368430256843567,0.6325886845588684,0.6325886845588684,0.9992473125457764,1.0,-0.4862941801548004,0.1833261996507644,0.3029679656028747,0.0574256032705307,0.0,0.0,0.2693707942962646,34.11770248413086,25.0,-175.94924926757812,-5849.888671875,22.357471466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75665283203125,305.5494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22352.1953125,20160.0,0.0,0.0,0.2260837703943252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587106227874756,0.2587161362171173,-5.527697339857696e-06,0.0,0.0002294462756253,0.0,0.0,13.591837882995604,0.0,0.0,0.0,0.3223849236965179,4.0,0.0,1.0
455100,290.8663024902344,297.1499938964844,293.1499938964844,0.0077447155490517,-497.8164978027344,301.4397277832031,0.5843195915222168,0.050000000745058,0.0456091947853565,291.20684814453125,297.1499938964844,293.1499938964844,0.0062806890346109,-448.8970642089844,300.1644897460937,0.5843195915222168,0.050000000745058,0.04802867770195,290.7862243652344,297.1499938964844,293.1499938964844,0.0075413412414491,-380.1123046875,301.2705993652344,0.5843195915222168,0.050000000745058,0.0354738198220729,290.5691223144531,297.1499938964844,293.1499938964844,0.0086537217721343,-563.885009765625,302.0982360839844,0.5843195915222168,0.050000000745058,0.04802867770195,291.5552062988281,297.1499938964844,293.1499938964844,0.0049310205504298,-1735.27001953125,298.76171875,0.5843195915222168,0.050000000745058,0.2278273701667785,292.552978515625,291.1499938964844,258.7251281738281,258.06964111328125,279.17724609375,291.5516052246094,292.4349975585937,1.0,0.1349107921123504,0.6339091062545776,0.6339091062545776,0.9990591406822203,1.0,-0.4859765470027923,0.1833324134349823,0.30264413356781,0.0579993315041065,0.0,0.0,0.1895270496606826,33.325469970703125,25.0,-543.7388916015625,-5234.59619140625,21.679414749145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5423583984375,304.7521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,21330.91015625,19080.0,0.0,0.0,0.2222379297018051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770132482051849,0.1770183444023132,-5.100295311422087e-06,0.0,0.0002255432482343,0.0,0.0,8.385138511657715,0.0,0.0,0.0,0.2874189019203186,4.0,0.0,1.0
455160,290.8790283203125,297.1499938964844,293.1499938964844,0.0083455052226781,-529.3837280273438,301.718017578125,0.5897220373153687,0.050000000745058,0.0455823242664337,291.2152404785156,297.1499938964844,293.1499938964844,0.0066991308704018,-477.5233459472656,300.3672790527344,0.5897220373153687,0.050000000745058,0.0480003803968429,290.7980651855469,297.1499938964844,293.1499938964844,0.008142109028995,-405.1584167480469,301.5606384277344,0.5897220373153687,0.050000000745058,0.0354529172182083,290.5749206542969,297.1499938964844,293.1499938964844,0.0094595104455947,-602.0552978515625,302.45782470703125,0.5897220373153687,0.050000000745058,0.0480003803968429,291.56573486328125,297.1499938964844,293.1499938964844,0.0052116485312581,-1843.787353515625,298.869873046875,0.5897220373153687,0.050000000745058,0.2276931405067443,292.27606201171875,291.1499938964844,258.7265625,258.0682373046875,279.17657470703125,291.56256103515625,292.1031188964844,1.0,0.1331427842378616,0.6351871490478516,0.6351871490478516,0.9988114833831788,1.0,-0.4856902062892914,0.1833393722772598,0.3023508489131927,0.0585674084722995,0.0,0.0,0.1415071934461593,32.61182403564453,25.0,-852.99658203125,-4787.71484375,21.0693473815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3839416503906,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,19789.0390625,19080.0,0.0,0.0,0.2162073701620102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327278316020965,0.1327325105667114,-4.668498149840161e-06,0.0,0.0002194229891756,0.0,0.0,5.703261375427246,0.0,0.0,0.0,0.2859701216220855,4.0,0.0,1.0
455220,290.9012756347656,297.1499938964844,293.1499938964844,0.0098249679431319,-599.94970703125,302.2951354980469,0.5995514988899231,0.050000000745058,0.0455360673367977,291.22955322265625,297.1499938964844,293.1499938964844,0.0076850359328091,-541.772705078125,300.7702941894531,0.5995514988899231,0.050000000745058,0.0479516722261905,290.81866455078125,297.1499938964844,293.1499938964844,0.0096204513683915,-461.0904846191406,302.1614685058594,0.5995514988899231,0.050000000745058,0.035416942089796,290.5818786621094,297.1499938964844,293.1499938964844,0.0115491179749369,-687.480712890625,303.223876953125,0.5995514988899231,0.050000000745058,0.0479516722261905,291.5830078125,297.1499938964844,293.1499938964844,0.0058511542156338,-2089.33349609375,299.0572509765625,0.5995514988899231,0.050000000745058,0.2274620980024337,291.5718688964844,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5805358886719,291.4133605957031,1.0,0.1300382763147354,0.6376189589500427,0.6376189589500427,0.9983161687850952,1.0,-0.4851973950862884,0.1833516061305999,0.3018457889556885,0.0596788190305233,0.0,0.0,0.1325666457414627,31.384811401367188,25.0,-941.123291015625,-4746.99951171875,20.022022247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1777038574219,304.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19191.888671875,19080.0,0.0,0.0,0.1977560520172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136335730552673,0.1136380732059478,-4.501515832089353e-06,0.0,0.0002006972499657,0.0,0.0,4.692608833312988,0.0,0.0,0.0,0.2798984944820404,4.0,0.0,1.0
455280,290.9012756347656,297.1499938964844,293.1499938964844,0.0098249679431319,-599.94970703125,302.2951354980469,0.5995514988899231,0.050000000745058,0.0455360673367977,291.22955322265625,297.1499938964844,293.1499938964844,0.0076850359328091,-541.772705078125,300.7702941894531,0.5995514988899231,0.050000000745058,0.0479516722261905,290.81866455078125,297.1499938964844,293.1499938964844,0.0096204513683915,-461.0904846191406,302.1614685058594,0.5995514988899231,0.050000000745058,0.035416942089796,290.5818786621094,297.1499938964844,293.1499938964844,0.0115491179749369,-687.480712890625,303.223876953125,0.5995514988899231,0.050000000745058,0.0479516722261905,291.5830078125,297.1499938964844,293.1499938964844,0.0058511542156338,-2089.33349609375,299.0572509765625,0.5995514988899231,0.050000000745058,0.2274620980024337,291.5718688964844,291.1499938964844,258.7296447753906,258.0655212402344,279.1750793457031,291.5805358886719,291.4133605957031,1.0,0.1300382763147354,0.6376189589500427,0.6376189589500427,0.9983161687850952,1.0,-0.4851973950862884,0.1833516061305999,0.3018457889556885,0.0596788190305233,0.0,0.0,0.1325666457414627,31.384811401367188,25.0,-941.123291015625,-4746.99951171875,20.022022247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1777038574219,304.26544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,19191.888671875,19080.0,0.0,0.0,0.1977560520172119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136335730552673,0.1136380732059478,-4.501515832089353e-06,0.0,0.0002006972499657,0.0,0.0,4.692608833312988,0.0,0.0,0.0,0.2798984944820404,4.0,0.0,1.0
455340,290.9209899902344,297.1499938964844,293.1499938964844,0.0114777004346251,-661.7774658203125,302.9638366699219,0.6081615686416626,0.050000000745058,0.0454980246722698,291.2419128417969,297.1499938964844,293.1499938964844,0.0087152887135744,-598.3335571289062,301.2845458984375,0.6081615686416626,0.050000000745058,0.0479116104543209,290.836669921875,297.1499938964844,293.1499938964844,0.0112857008352875,-510.4712829589844,302.8593444824219,0.6081615686416626,0.050000000745058,0.0353873521089553,290.58502197265625,297.1499938964844,293.1499938964844,0.014119641855359,-763.73193359375,304.0868225097656,0.6081615686416626,0.050000000745058,0.0479116104543209,291.5973815917969,297.1499938964844,293.1499938964844,0.0064804721623659,-2305.847412109375,299.3756103515625,0.6081615686416626,0.050000000745058,0.2272720634937286,291.0842590332031,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5952453613281,291.006591796875,1.0,0.1274233162403106,0.6399269104003906,0.6399269104003906,0.9978208541870116,1.0,-0.4847920536994934,0.1833674907684326,0.3014245331287384,0.060755256563425,0.0,0.0,0.1774127632379531,30.377182006835938,25.0,-580.193359375,-5218.7646484375,19.1634578704834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7467956542969,306.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19024.375,18000.0,0.0,0.0,0.1746516078710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130256786942482,0.1302612870931625,-4.491318122745724e-06,0.0,0.0001772491814335,0.0,0.0,5.384962558746338,0.0,0.0,0.0,0.2667006552219391,4.0,0.0,1.0
455400,290.9209899902344,297.1499938964844,293.1499938964844,0.0114777004346251,-661.7774658203125,302.9638366699219,0.6081615686416626,0.050000000745058,0.0454980246722698,291.2419128417969,297.1499938964844,293.1499938964844,0.0087152887135744,-598.3335571289062,301.2845458984375,0.6081615686416626,0.050000000745058,0.0479116104543209,290.836669921875,297.1499938964844,293.1499938964844,0.0112857008352875,-510.4712829589844,302.8593444824219,0.6081615686416626,0.050000000745058,0.0353873521089553,290.58502197265625,297.1499938964844,293.1499938964844,0.014119641855359,-763.73193359375,304.0868225097656,0.6081615686416626,0.050000000745058,0.0479116104543209,291.5973815917969,297.1499938964844,293.1499938964844,0.0064804721623659,-2305.847412109375,299.3756103515625,0.6081615686416626,0.050000000745058,0.2272720634937286,291.0842590332031,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5952453613281,291.006591796875,1.0,0.1274233162403106,0.6399269104003906,0.6399269104003906,0.9978208541870116,1.0,-0.4847920536994934,0.1833674907684326,0.3014245331287384,0.060755256563425,0.0,0.0,0.1774127632379531,30.377182006835938,25.0,-580.193359375,-5218.7646484375,19.1634578704834,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7467956542969,306.0782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,19024.375,18000.0,0.0,0.0,0.1746516078710556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130256786942482,0.1302612870931625,-4.491318122745724e-06,0.0,0.0001772491814335,0.0,0.0,5.384962558746338,0.0,0.0,0.0,0.2667006552219391,4.0,0.0,1.0
455460,290.9400329589844,297.1499938964844,293.1499938964844,0.0132409203797578,-710.98291015625,303.6870422363281,0.6333427429199219,0.050000000745058,0.0453953817486763,291.2540283203125,297.1499938964844,293.1499938964844,0.0097366496920585,-643.4766235351562,301.8851013183594,0.6333427429199219,0.050000000745058,0.047803521156311,290.8541564941406,297.1499938964844,293.1499938964844,0.0130838518962264,-550.1754760742188,303.6156616210937,0.6333427429199219,0.050000000745058,0.0353075191378593,290.6258239746094,297.1499938964844,293.1499938964844,0.0452818535268306,-1397.1072998046875,304.0719909667969,0.7750797867774963,0.1049229428172111,0.0876429975032806,291.6121520996094,297.1499938964844,293.1499938964844,0.0070562101900577,-2476.32470703125,299.81085205078125,0.6333427429199219,0.050000000745058,0.2267593294382095,290.8670959472656,291.1499938964844,258.7364196777344,258.06036376953125,279.1564636230469,291.6098022460937,290.8303527832031,1.0,0.1258951872587204,0.6398314237594604,0.6398314237594604,0.9973261952400208,1.0,-0.5315007567405701,0.2015097141265869,0.3299910724163055,0.0674259066581726,0.0,0.0,0.2313753366470337,27.995439529418945,28.0,-285.0805969238281,-5962.93310546875,20.289344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6762084960937,307.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.240234375,18000.0,0.0,0.0,0.1528704464435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549887508153915,0.1549930423498153,-4.288637683202978e-06,0.0,0.000155144065502,0.0,0.0,6.160871505737305,0.0,0.0,0.0,0.2784931361675262,4.0,0.0,1.0
455520,290.9400329589844,297.1499938964844,293.1499938964844,0.0132409203797578,-710.98291015625,303.6870422363281,0.6333427429199219,0.050000000745058,0.0453953817486763,291.2540283203125,297.1499938964844,293.1499938964844,0.0097366496920585,-643.4766235351562,301.8851013183594,0.6333427429199219,0.050000000745058,0.047803521156311,290.8541564941406,297.1499938964844,293.1499938964844,0.0130838518962264,-550.1754760742188,303.6156616210937,0.6333427429199219,0.050000000745058,0.0353075191378593,290.6258239746094,297.1499938964844,293.1499938964844,0.0452818535268306,-1397.1072998046875,304.0719909667969,0.7750797867774963,0.1049229428172111,0.0876429975032806,291.6121520996094,297.1499938964844,293.1499938964844,0.0070562101900577,-2476.32470703125,299.81085205078125,0.6333427429199219,0.050000000745058,0.2267593294382095,290.8670959472656,291.1499938964844,258.7364196777344,258.06036376953125,279.1564636230469,291.6098022460937,290.8303527832031,1.0,0.1258951872587204,0.6398314237594604,0.6398314237594604,0.9973261952400208,1.0,-0.5315007567405701,0.2015097141265869,0.3299910724163055,0.0674259066581726,0.0,0.0,0.2313753366470337,27.995439529418945,28.0,-285.0805969238281,-5962.93310546875,20.289344787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6762084960937,307.4248352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.240234375,18000.0,0.0,0.0,0.1528704464435577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549887508153915,0.1549930423498153,-4.288637683202978e-06,0.0,0.000155144065502,0.0,0.0,6.160871505737305,0.0,0.0,0.0,0.2784931361675262,4.0,0.0,1.0
455580,290.9630432128906,297.1499938964844,293.1499938964844,0.0190105102956295,-857.2427978515625,304.1241455078125,0.707914412021637,0.0698737204074859,0.0530554614961147,291.26715087890625,297.1499938964844,293.1499938964844,0.010839931666851,-683.96435546875,302.5099182128906,0.6693219542503357,0.050000000745058,0.0476962700486183,290.8744506835937,297.1499938964844,293.1499938964844,0.0176022071391344,-641.0263671875,304.1257629394531,0.6981122493743896,0.0675629526376724,0.039667535573244,290.7425842285156,297.1499938964844,293.1499938964844,0.081443928182125,-2068.154541015625,304.0390319824219,0.934922695159912,0.1452789157629013,0.1287729293107986,291.633544921875,297.1499938964844,293.1499938964844,0.0076141282916069,-2623.360107421875,300.2665405273437,0.6693219542503357,0.050000000745058,0.226250559091568,290.75408935546875,291.1499938964844,258.7399597167969,258.0577392578125,279.140380859375,291.6304016113281,290.7493591308594,1.0,0.1269308626651764,0.6382192373275757,0.6382192373275757,0.9968315958976746,1.0,-0.5945308804512024,0.2259950339794159,0.3685358762741089,0.0759774968028068,0.0,0.0,0.2931846380233764,25.77362060546875,48.0,-69.89764404296875,-6933.62548828125,22.844377517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8356628417969,308.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.1953125,18000.0,0.0,0.0,0.1365996599197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954367607831955,0.1954411119222641,-4.345971774455393e-06,0.0,0.0001386312942486,0.0,0.0,7.970161437988281,0.0,0.0,0.0,0.2853439748287201,4.0,0.0,1.0
455640,290.9630432128906,297.1499938964844,293.1499938964844,0.0190105102956295,-857.2427978515625,304.1241455078125,0.707914412021637,0.0698737204074859,0.0530554614961147,291.26715087890625,297.1499938964844,293.1499938964844,0.010839931666851,-683.96435546875,302.5099182128906,0.6693219542503357,0.050000000745058,0.0476962700486183,290.8744506835937,297.1499938964844,293.1499938964844,0.0176022071391344,-641.0263671875,304.1257629394531,0.6981122493743896,0.0675629526376724,0.039667535573244,290.7425842285156,297.1499938964844,293.1499938964844,0.081443928182125,-2068.154541015625,304.0390319824219,0.934922695159912,0.1452789157629013,0.1287729293107986,291.633544921875,297.1499938964844,293.1499938964844,0.0076141282916069,-2623.360107421875,300.2665405273437,0.6693219542503357,0.050000000745058,0.226250559091568,290.75408935546875,291.1499938964844,258.7399597167969,258.0577392578125,279.140380859375,291.6304016113281,290.7493591308594,1.0,0.1269308626651764,0.6382192373275757,0.6382192373275757,0.9968315958976746,1.0,-0.5945308804512024,0.2259950339794159,0.3685358762741089,0.0759774968028068,0.0,0.0,0.2931846380233764,25.77362060546875,48.0,-69.89764404296875,-6933.62548828125,22.844377517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8356628417969,308.3126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17823.1953125,18000.0,0.0,0.0,0.1365996599197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954367607831955,0.1954411119222641,-4.345971774455393e-06,0.0,0.0001386312942486,0.0,0.0,7.970161437988281,0.0,0.0,0.0,0.2853439748287201,4.0,0.0,1.0
455700,290.999267578125,297.1499938964844,293.1499938964844,0.0358096323907375,-1169.245361328125,304.09820556640625,0.7941606640815735,0.0904916748404502,0.0724610090255737,291.2746276855469,297.1499938964844,293.1499938964844,0.0114242257550358,-702.2909545898438,302.8261108398437,0.6789880990982056,0.050000000745058,0.0476750619709491,290.903076171875,297.1499938964844,293.1499938964844,0.0349000245332717,-897.7556762695312,304.0985107421875,0.7906644940376282,0.090790644288063,0.0556387528777122,290.8036499023437,297.1499938964844,293.1499938964844,0.079025313258171,-2017.1231689453125,304.064697265625,0.939626932144165,0.1637438386678695,0.1252106577157974,291.64794921875,297.1499938964844,293.1499938964844,0.0078805405646562,-2686.46630859375,300.4967346191406,0.6789880990982056,0.050000000745058,0.2261499762535095,290.74542236328125,291.1499938964844,258.74169921875,258.0563659667969,279.13385009765625,291.644287109375,290.740234375,1.0,0.1312732398509979,0.636850118637085,0.636850118637085,0.9965842962265016,1.0,-0.6325825452804565,0.240802451968193,0.3917801082134247,0.0812970474362373,0.0,0.0,0.3210410475730896,25.54795265197754,48.0,-27.021957397460938,-7423.8544921875,25.739351272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6332092285156,308.4759826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17795.5390625,18000.0,0.0,0.0,0.1314259171485901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182110548019409,0.2182154506444931,-4.391936272440944e-06,0.0,0.0001333805994363,0.0,0.0,9.064504623413086,0.0,0.0,0.0,0.2897166907787323,4.0,0.0,1.0
455760,291.0527648925781,297.1499938964844,293.1499938964844,0.0519519448280334,-1436.042724609375,304.0784606933594,0.8369673490524292,0.1072441264986991,0.0891183838248252,291.28302001953125,297.1499938964844,293.1499938964844,0.0120552508160471,-720.5239868164062,303.1389465332031,0.6684514284133911,0.050000000745058,0.0476980097591877,290.9481201171875,297.1499938964844,293.1499938964844,0.0533671490848064,-1135.72119140625,304.0744934082031,0.8414639830589294,0.1104189530014991,0.0705050900578498,290.83642578125,297.1499938964844,293.1499938964844,0.0758252292871475,-1953.7691650390625,304.08514404296875,0.9119527339935304,0.1870136857032776,0.1211931407451629,291.6649169921875,297.1499938964844,293.1499938964844,0.008151770569384,-2747.76318359375,300.7186889648437,0.6684514284133911,0.050000000745058,0.2262588143348693,290.7425842285156,291.1499938964844,258.74346923828125,258.05499267578125,279.130126953125,291.660888671875,290.7481689453125,1.0,0.1376393288373947,0.635644793510437,0.635644793510437,0.9966774582862854,1.0,-0.6657379865646362,0.2536382973194122,0.412099689245224,0.0856664031744003,0.0,0.0,0.348648190498352,26.405054092407227,66.0,29.11760711669922,-7860.86572265625,29.68600082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2857360839844,308.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.193359375,18000.0,0.0,0.0,0.1282599121332168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2427190691232681,0.2427235096693039,-4.44632132712286e-06,0.0,0.0001301674928981,0.0,0.0,10.301814079284668,0.0,0.0,0.0,0.2947589457035064,4.0,0.0,1.0
455820,291.1726989746094,297.1499938964844,293.1499938964844,0.0766830593347549,-1873.47216796875,304.0616149902344,0.879427969455719,0.1360760480165481,0.1163146272301673,291.302978515625,297.1499938964844,293.1499938964844,0.0134726343676447,-757.2008666992188,303.7507629394531,0.6432948112487793,0.050000000745058,0.0477672666311264,291.05401611328125,297.1499938964844,293.1499938964844,0.082237958908081,-1538.0579833984375,304.0521545410156,0.89606773853302,0.1447543054819107,0.095559611916542,290.9066772460937,297.1499938964844,293.1499938964844,0.0986003130674362,-2403.158935546875,304.0678100585937,0.9449803233146667,0.2314542382955551,0.1491442769765854,291.7051086425781,297.1499938964844,293.1499938964844,0.0086983945220708,-2866.0185546875,301.13623046875,0.6432948112487793,0.050000000745058,0.2265873402357101,290.74029541015625,291.1499938964844,258.746826171875,258.052001953125,279.1161804199219,291.7008056640625,290.7289733886719,1.0,0.1557727754116058,0.6315721869468689,0.6315721869468689,0.996863842010498,1.0,-0.7624601125717163,0.2914155721664428,0.4710445404052734,0.0988265350461006,0.0,0.0,0.4022584557533264,29.007360458374023,84.0,-29.982097625732425,-8802.119140625,43.35161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23712158203125,308.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17689.248046875,18000.0,0.0,0.0,0.1281646341085434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295334130525589,0.2953387200832367,-4.583627287502168e-06,0.0,0.0001300708099734,0.0,0.0,13.206249237060549,0.0,0.0,0.0,0.3068353533744812,4.0,0.0,1.0
455880,291.1726989746094,297.1499938964844,293.1499938964844,0.0766830593347549,-1873.47216796875,304.0616149902344,0.879427969455719,0.1360760480165481,0.1163146272301673,291.302978515625,297.1499938964844,293.1499938964844,0.0134726343676447,-757.2008666992188,303.7507629394531,0.6432948112487793,0.050000000745058,0.0477672666311264,291.05401611328125,297.1499938964844,293.1499938964844,0.082237958908081,-1538.0579833984375,304.0521545410156,0.89606773853302,0.1447543054819107,0.095559611916542,290.9066772460937,297.1499938964844,293.1499938964844,0.0986003130674362,-2403.158935546875,304.0678100585937,0.9449803233146667,0.2314542382955551,0.1491442769765854,291.7051086425781,297.1499938964844,293.1499938964844,0.0086983945220708,-2866.0185546875,301.13623046875,0.6432948112487793,0.050000000745058,0.2265873402357101,290.74029541015625,291.1499938964844,258.746826171875,258.052001953125,279.1161804199219,291.7008056640625,290.7289733886719,1.0,0.1557727754116058,0.6315721869468689,0.6315721869468689,0.996863842010498,1.0,-0.7624601125717163,0.2914155721664428,0.4710445404052734,0.0988265350461006,0.0,0.0,0.4022584557533264,29.007360458374023,84.0,-29.982097625732425,-8802.119140625,43.35161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.23712158203125,308.07733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17689.248046875,18000.0,0.0,0.0,0.1281646341085434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295334130525589,0.2953387200832367,-4.583627287502168e-06,0.0,0.0001300708099734,0.0,0.0,13.206249237060549,0.0,0.0,0.0,0.3068353533744812,4.0,0.0,1.0
455940,291.29296875,297.1499938964844,293.1499938964844,0.0981533974409103,-2276.96630859375,304.0554504394531,0.8839713335037231,0.1617843210697174,0.1401574462652206,291.3278503417969,297.1499938964844,293.1499938964844,0.0212579667568206,-923.9960327148438,304.129638671875,0.6297122240066528,0.0641879439353942,0.0530040189623832,291.1631164550781,297.1499938964844,293.1499938964844,0.1078610047698021,-1912.0264892578125,304.0422058105469,0.907997727394104,0.1757397949695587,0.1178111582994461,291.0199584960937,297.1499938964844,293.1499938964844,0.1408594250679016,-3209.837890625,304.0246887207031,0.9815178513526917,0.2654260098934173,0.1980499774217605,291.752685546875,297.1499938964844,293.1499938964844,0.0093243224546313,-3003.88330078125,301.4952697753906,0.6092593669891357,0.050000000745058,0.2272413969039917,290.623779296875,291.1499938964844,258.75,258.0487060546875,279.1028137207031,291.74835205078125,290.6046142578125,1.0,0.1803919821977615,0.6262032389640808,0.6262032389640808,0.9970502257347108,1.0,-0.8835300207138062,0.3388687670230865,0.544661283493042,0.1164059266448021,0.0,0.0,0.4793945848941803,33.67258834838867,104.0,-134.4121856689453,-9997.685546875,67.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121337890625,307.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17378.84765625,18000.0,0.0,0.0,0.136800542473793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801127672195434,0.3801175951957702,-4.832349077332765e-06,0.0,0.0001388351665809,0.0,0.0,18.64490509033203,0.0,0.0,0.0,0.3294984698295593,4.0,0.0,1.0
456000,291.29296875,297.1499938964844,293.1499938964844,0.0981533974409103,-2276.96630859375,304.0554504394531,0.8839713335037231,0.1617843210697174,0.1401574462652206,291.3278503417969,297.1499938964844,293.1499938964844,0.0212579667568206,-923.9960327148438,304.129638671875,0.6297122240066528,0.0641879439353942,0.0530040189623832,291.1631164550781,297.1499938964844,293.1499938964844,0.1078610047698021,-1912.0264892578125,304.0422058105469,0.907997727394104,0.1757397949695587,0.1178111582994461,291.0199584960937,297.1499938964844,293.1499938964844,0.1408594250679016,-3209.837890625,304.0246887207031,0.9815178513526917,0.2654260098934173,0.1980499774217605,291.752685546875,297.1499938964844,293.1499938964844,0.0093243224546313,-3003.88330078125,301.4952697753906,0.6092593669891357,0.050000000745058,0.2272413969039917,290.623779296875,291.1499938964844,258.75,258.0487060546875,279.1028137207031,291.74835205078125,290.6046142578125,1.0,0.1803919821977615,0.6262032389640808,0.6262032389640808,0.9970502257347108,1.0,-0.8835300207138062,0.3388687670230865,0.544661283493042,0.1164059266448021,0.0,0.0,0.4793945848941803,33.67258834838867,104.0,-134.4121856689453,-9997.685546875,67.23992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8121337890625,307.486083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17378.84765625,18000.0,0.0,0.0,0.136800542473793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801127672195434,0.3801175951957702,-4.832349077332765e-06,0.0,0.0001388351665809,0.0,0.0,18.64490509033203,0.0,0.0,0.0,0.3294984698295593,4.0,0.0,1.0
456060,291.410400390625,297.1499938964844,293.1499938964844,0.1189523637294769,-2660.23095703125,304.0523376464844,0.8742285370826721,0.1850263178348541,0.1617516875267028,291.3944702148437,297.1499938964844,293.1499938964844,0.0454958900809288,-1404.9984130859375,304.0950012207031,0.6976136565208435,0.0969612747430801,0.0854263231158256,291.27117919921875,297.1499938964844,293.1499938964844,0.1334325671195984,-2270.669189453125,304.0355834960937,0.9028548002243042,0.2041704356670379,0.138236328959465,291.1669616699219,297.1499938964844,293.1499938964844,0.1916133463382721,-4116.2421875,303.9813537597656,0.9982271194458008,0.289651483297348,0.2516223192214966,291.80792236328125,297.1499938964844,293.1499938964844,0.0100032594054937,-3148.511474609375,301.8122253417969,0.5703445672988892,0.050000000745058,0.2281918227672577,290.4560241699219,291.1499938964844,258.7528686523437,258.04498291015625,279.0907592773437,291.8036804199219,290.4346923828125,1.0,0.2115308344364166,0.6195525527000427,0.6195525527000427,0.9979133009910583,1.0,-1.0383027791976929,0.3996849954128265,0.638617753982544,0.1418088227510452,0.0,0.0,0.5825047492980957,40.47707748413086,92.0,-209.579818725586,-11543.5048828125,108.5669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.045166015625,306.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,16767.6484375,18000.0,0.0,0.0,0.1552499383687973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243404507637024,0.5243459343910217,-5.4622787502012216e-06,0.0,0.0001575589558342,0.0,0.0,31.198118209838867,0.0,0.0,0.0,0.37514728307724,4.0,0.0,1.0
456120,291.410400390625,297.1499938964844,293.1499938964844,0.1189523637294769,-2660.23095703125,304.0523376464844,0.8742285370826721,0.1850263178348541,0.1617516875267028,291.3944702148437,297.1499938964844,293.1499938964844,0.0454958900809288,-1404.9984130859375,304.0950012207031,0.6976136565208435,0.0969612747430801,0.0854263231158256,291.27117919921875,297.1499938964844,293.1499938964844,0.1334325671195984,-2270.669189453125,304.0355834960937,0.9028548002243042,0.2041704356670379,0.138236328959465,291.1669616699219,297.1499938964844,293.1499938964844,0.1916133463382721,-4116.2421875,303.9813537597656,0.9982271194458008,0.289651483297348,0.2516223192214966,291.80792236328125,297.1499938964844,293.1499938964844,0.0100032594054937,-3148.511474609375,301.8122253417969,0.5703445672988892,0.050000000745058,0.2281918227672577,290.4560241699219,291.1499938964844,258.7528686523437,258.04498291015625,279.0907592773437,291.8036804199219,290.4346923828125,1.0,0.2115308344364166,0.6195525527000427,0.6195525527000427,0.9979133009910583,1.0,-1.0383027791976929,0.3996849954128265,0.638617753982544,0.1418088227510452,0.0,0.0,0.5825047492980957,40.47707748413086,92.0,-209.579818725586,-11543.5048828125,108.5669174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.045166015625,306.7489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,16767.6484375,18000.0,0.0,0.0,0.1552499383687973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243404507637024,0.5243459343910217,-5.4622787502012216e-06,0.0,0.0001575589558342,0.0,0.0,31.198118209838867,0.0,0.0,0.0,0.37514728307724,4.0,0.0,1.0
456180,291.5238342285156,297.1499938964844,293.1499938964844,0.1387473344802856,-3011.1064453125,304.052001953125,0.8744521141052246,0.2060944437980651,0.1812871396541595,291.49200439453125,297.1499938964844,293.1499938964844,0.0693988278508186,-1837.672119140625,304.07427978515625,0.7315048575401306,0.1216962188482284,0.1104662790894508,291.3768920898437,297.1499938964844,293.1499938964844,0.1582340449094772,-2603.8935546875,304.03253173828125,0.9073243141174316,0.2303354293107986,0.1569940447807312,291.3175964355469,297.1499938964844,293.1499938964844,0.2259059697389602,-4691.9560546875,303.9817199707031,0.9990000128746032,0.3092937171459198,0.2839274406433105,291.8699035644531,297.1499938964844,293.1499938964844,0.0106595093384385,-3276.402099609375,302.1010437011719,0.5450538396835327,0.050000000745058,0.2290061563253402,290.3153686523437,291.1499938964844,258.7553405761719,258.0408020019531,279.10089111328125,291.86578369140625,290.3061218261719,1.0,0.2336946874856948,0.6150779724121094,0.6150779724121094,0.998776376247406,1.0,-1.1540896892547607,0.4452365934848785,0.7088530659675598,0.1640016883611679,0.0,0.0,0.7044344544410706,46.33712768554688,80.0,-164.66311645507812,-12813.2802734375,148.80702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0877990722656,305.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,15871.0830078125,18000.0,0.0,0.0,0.1831517070531845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413532137870789,0.7413601279258728,-6.926707101229113e-06,0.0,0.0001858757023001,0.0,0.0,61.34858703613281,0.0,0.0,0.0,0.4580299258232116,4.0,0.0,1.0
456240,291.5238342285156,297.1499938964844,293.1499938964844,0.1387473344802856,-3011.1064453125,304.052001953125,0.8744521141052246,0.2060944437980651,0.1812871396541595,291.49200439453125,297.1499938964844,293.1499938964844,0.0693988278508186,-1837.672119140625,304.07427978515625,0.7315048575401306,0.1216962188482284,0.1104662790894508,291.3768920898437,297.1499938964844,293.1499938964844,0.1582340449094772,-2603.8935546875,304.03253173828125,0.9073243141174316,0.2303354293107986,0.1569940447807312,291.3175964355469,297.1499938964844,293.1499938964844,0.2259059697389602,-4691.9560546875,303.9817199707031,0.9990000128746032,0.3092937171459198,0.2839274406433105,291.8699035644531,297.1499938964844,293.1499938964844,0.0106595093384385,-3276.402099609375,302.1010437011719,0.5450538396835327,0.050000000745058,0.2290061563253402,290.3153686523437,291.1499938964844,258.7553405761719,258.0408020019531,279.10089111328125,291.86578369140625,290.3061218261719,1.0,0.2336946874856948,0.6150779724121094,0.6150779724121094,0.998776376247406,1.0,-1.1540896892547607,0.4452365934848785,0.7088530659675598,0.1640016883611679,0.0,0.0,0.7044344544410706,46.33712768554688,80.0,-164.66311645507812,-12813.2802734375,148.80702209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0877990722656,305.9348449707031,278.1499938964844,0.0,18000.0,313.1499938964844,15871.0830078125,18000.0,0.0,0.0,0.1831517070531845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413532137870789,0.7413601279258728,-6.926707101229113e-06,0.0,0.0001858757023001,0.0,0.0,61.34858703613281,0.0,0.0,0.0,0.4580299258232116,4.0,0.0,1.0
456300,291.57879638671875,297.1499938964844,293.1499938964844,0.1480920761823654,-3172.45703125,304.0528259277344,0.8796865940093994,0.2159015983343124,0.1903438866138458,291.54400634765625,297.1499938964844,293.1499938964844,0.07892657071352,-2022.13330078125,304.0707702636719,0.7456135153770447,0.1324854642152786,0.1211714372038841,291.42852783203125,297.1499938964844,293.1499938964844,0.1701255440711975,-2759.135986328125,304.0322570800781,0.9152566194534302,0.2426543831825256,0.1657933592796325,291.3797302246094,297.1499938964844,293.1499938964844,0.2364263832569122,-4861.08349609375,303.9932556152344,0.9990000128746032,0.3202976584434509,0.2929109930992126,291.90203857421875,297.1499938964844,293.1499938964844,0.0109632778912782,-3330.728759765625,302.2391357421875,0.5383240580558777,0.050000000745058,0.2292640656232834,290.2690124511719,291.1499938964844,258.7563781738281,258.0385131835937,279.10711669921875,291.8980712890625,290.2590026855469,1.0,0.2418843358755111,0.6133989691734314,0.6133989691734314,0.9992079734802246,1.0,-1.1994686126708984,0.4632480442523956,0.7362204790115356,0.1729780435562133,0.0,0.0,0.7677794694900513,48.35305404663086,80.0,-150.7333221435547,-13254.263671875,166.04396057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1479797363281,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,15550.4931640625,18000.0,0.0,0.0,0.1996267735958099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8632362484931946,0.8632442951202393,-8.041816727200057e-06,0.0,0.0002025958092417,0.0,0.0,86.29320526123047,0.0,0.0,0.0,0.5103633403778076,4.0,0.0,1.0
456360,291.63232421875,297.1499938964844,293.1499938964844,0.1573420017957687,-3330.113037109375,304.0536804199219,0.8877090811729431,0.2252886742353439,0.1989788562059402,291.5966186523437,297.1499938964844,293.1499938964844,0.0876994654536247,-2195.575439453125,304.0692443847656,0.7603299617767334,0.1424974054098129,0.1310428977012634,291.4790954589844,297.1499938964844,293.1499938964844,0.1819828599691391,-2911.64697265625,304.0321044921875,0.9266362190246582,0.2545304000377655,0.1742472797632217,291.4320678710937,297.1499938964844,293.1499938964844,0.2436587661504745,-4974.15576171875,304.0086669921875,0.9990000128746032,0.3324324488639831,0.298164427280426,291.9341735839844,297.1499938964844,293.1499938964844,0.011269231326878,-3384.5966796875,302.3710327148437,0.5345537662506104,0.050000000745058,0.2294181883335113,290.213623046875,291.1499938964844,258.75732421875,258.0360412597656,279.11328125,291.93035888671875,290.20172119140625,1.0,0.248348519206047,0.6120254397392273,0.6120254397392273,0.9993663430213928,1.0,-1.238325119018555,0.4787748754024505,0.7595502138137817,0.1807523518800735,0.0,0.0,0.8356904983520508,49.7436752319336,68.0,-156.7977294921875,-13587.494140625,181.01153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2857666015625,304.9869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15349.3779296875,18000.0,0.0,0.0,0.2171318084001541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9878207445144652,0.9878301620483398,-9.396729183208665e-06,0.0,0.0002203611948061,0.0,0.0,119.15492248535156,0.0,0.0,0.0,0.5665261149406433,4.0,0.0,1.0
456420,291.7347412109375,297.1499938964844,293.1499938964844,0.1757210493087768,-3637.896728515625,304.0551452636719,0.9118840098381042,0.2429660409688949,0.2151465713977813,291.7018127441406,297.1499938964844,293.1499938964844,0.1039339900016784,-2517.1572265625,304.0691833496094,0.7932447195053101,0.1605271250009536,0.1487164050340652,291.5763854980469,297.1499938964844,293.1499938964844,0.2057825624942779,-3211.5927734375,304.03173828125,0.9574262499809264,0.277131050825119,0.1902539581060409,291.5073547363281,297.1499938964844,293.1499938964844,0.2487552165985107,-5045.64453125,304.0475158691406,0.9990000128746032,0.3606157898902893,0.2985407710075378,291.9969177246094,297.1499938964844,293.1499938964844,0.0118987644091248,-3492.74951171875,302.621337890625,0.5342865586280823,0.050000000745058,0.2294273525476455,290.07330322265625,291.1499938964844,258.7587280273437,258.0306396484375,279.1253967285156,291.9934387207031,290.05865478515625,1.0,0.2566848397254944,0.610176146030426,0.610176146030426,0.9996832013130188,1.0,-1.298632264137268,0.5031430721282959,0.7954891920089722,0.1930437535047531,0.0,0.0,0.9882168173789978,50.7123908996582,86.0,-191.7202606201172,-14000.396484375,203.2463531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89520263671875,304.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15530.08203125,18000.0,0.0,0.0,0.2534425854682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2166690826416016,1.2166815996170044,-1.2501129276643042e-05,0.0,0.0002572119992692,0.0,0.0,203.29461669921875,0.0,0.0,0.0,0.6737197041511536,4.0,0.0,1.0
