time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456480,291.7347412109375,297.1499938964844,293.1499938964844,0.1757210493087768,-3637.896728515625,304.0551452636719,0.9118840098381042,0.2429660409688949,0.2151465713977813,291.7018127441406,297.1499938964844,293.1499938964844,0.1039339900016784,-2517.1572265625,304.0691833496094,0.7932447195053101,0.1605271250009536,0.1487164050340652,291.5763854980469,297.1499938964844,293.1499938964844,0.2057825624942779,-3211.5927734375,304.03173828125,0.9574262499809264,0.277131050825119,0.1902539581060409,291.5073547363281,297.1499938964844,293.1499938964844,0.2487552165985107,-5045.64453125,304.0475158691406,0.9990000128746032,0.3606157898902893,0.2985407710075378,291.9969177246094,297.1499938964844,293.1499938964844,0.0118987644091248,-3492.74951171875,302.621337890625,0.5342865586280823,0.050000000745058,0.2294273525476455,290.07330322265625,291.1499938964844,258.7587280273437,258.0306396484375,279.1253967285156,291.9934387207031,290.05865478515625,1.0,0.2566848397254944,0.610176146030426,0.610176146030426,0.9996832013130188,1.0,-1.298632264137268,0.5031430721282959,0.7954891920089722,0.1930437535047531,0.0,0.0,0.9882168173789978,50.7123908996582,86.0,-191.7202606201172,-14000.396484375,203.2463531494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.89520263671875,304.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,15530.08203125,18000.0,0.0,0.0,0.2534425854682922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2166690826416016,1.2166815996170044,-1.2501129276643042e-05,0.0,0.0002572119992692,0.0,0.0,203.29461669921875,0.0,0.0,0.0,0.6737197041511536,4.0,0.0,1.0
456540,291.83123779296875,297.1499938964844,293.1499938964844,0.1947226226329803,-3949.953857421875,304.05499267578125,0.91575425863266,0.2592525780200958,0.2301563620567321,291.80645751953125,297.1499938964844,293.1499938964844,0.1195115596055984,-2818.30078125,304.07012939453125,0.804705798625946,0.1760061532258987,0.1640411764383316,291.66864013671875,297.1499938964844,293.1499938964844,0.2306165397167205,-3517.385498046875,304.0296630859375,0.9640885591506958,0.2982902526855469,0.2053186744451522,291.56756591796875,297.1499938964844,293.1499938964844,0.2717135846614837,-5414.81201171875,304.04205322265625,0.9990000128746032,0.3900609016418457,0.315811276435852,292.0570373535156,297.1499938964844,293.1499938964844,0.0126625541597604,-3623.002197265625,302.8549499511719,0.5227863192558289,0.050000000745058,0.2299559265375137,289.8682556152344,291.1499938964844,258.75946044921875,258.02447509765625,279.1253662109375,292.0538330078125,289.8435974121094,1.0,0.2721002995967865,0.6077814102172852,0.6077814102172852,1.0,1.0,-1.3744773864746094,0.5340883135795593,0.84038907289505,0.2083813399076461,0.0,0.0,1.0,54.74998092651367,104.0,-294.0678100585937,-14338.625,240.38653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0205993652344,303.43798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17028.6875,19080.0,0.0,0.0,0.2891280055046081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271385431289673,1.3271530866622925,-1.454648645449197e-05,0.0,0.0002934281656052,0.0,0.0,259.90679931640625,0.0,0.0,0.0,0.7411394715309143,4.0,0.0,1.0
456600,291.83123779296875,297.1499938964844,293.1499938964844,0.1947226226329803,-3949.953857421875,304.05499267578125,0.91575425863266,0.2592525780200958,0.2301563620567321,291.80645751953125,297.1499938964844,293.1499938964844,0.1195115596055984,-2818.30078125,304.07012939453125,0.804705798625946,0.1760061532258987,0.1640411764383316,291.66864013671875,297.1499938964844,293.1499938964844,0.2306165397167205,-3517.385498046875,304.0296630859375,0.9640885591506958,0.2982902526855469,0.2053186744451522,291.56756591796875,297.1499938964844,293.1499938964844,0.2717135846614837,-5414.81201171875,304.04205322265625,0.9990000128746032,0.3900609016418457,0.315811276435852,292.0570373535156,297.1499938964844,293.1499938964844,0.0126625541597604,-3623.002197265625,302.8549499511719,0.5227863192558289,0.050000000745058,0.2299559265375137,289.8682556152344,291.1499938964844,258.75946044921875,258.02447509765625,279.1253662109375,292.0538330078125,289.8435974121094,1.0,0.2721002995967865,0.6077814102172852,0.6077814102172852,1.0,1.0,-1.3744773864746094,0.5340883135795593,0.84038907289505,0.2083813399076461,0.0,0.0,1.0,54.74998092651367,104.0,-294.0678100585937,-14338.625,240.38653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0205993652344,303.43798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17028.6875,19080.0,0.0,0.0,0.2891280055046081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3271385431289673,1.3271530866622925,-1.454648645449197e-05,0.0,0.0002934281656052,0.0,0.0,259.90679931640625,0.0,0.0,0.0,0.7411394715309143,4.0,0.0,1.0
456660,291.9222412109375,297.1499938964844,293.1499938964844,0.2146464586257934,-4271.0517578125,304.053466796875,0.9023275375366212,0.2742088437080383,0.2440678179264068,291.9053649902344,297.1499938964844,293.1499938964844,0.1352040618658065,-3114.446533203125,304.0705871582031,0.7995288968086243,0.1899804919958114,0.1777630597352981,291.7562255859375,297.1499938964844,293.1499938964844,0.2568826973438263,-3833.6494140625,304.0260009765625,0.9531511068344116,0.318058043718338,0.2194897085428238,291.6518249511719,297.1499938964844,293.1499938964844,0.3139140605926513,-6082.8427734375,304.0072021484375,0.9990000128746032,0.4131302237510681,0.3487387597560882,292.1165771484375,297.1499938964844,293.1499938964844,0.0135912550613284,-3777.4287109375,303.0687255859375,0.50430828332901,0.050000000745058,0.2310478240251541,289.58770751953125,291.1499938964844,258.75946044921875,258.0174865722656,279.1204833984375,292.1135559082031,289.5633544921875,1.0,0.292643666267395,0.6046010255813599,0.6046010255813599,1.0,1.0,-1.4654912948608398,0.571270227432251,0.8942210674285889,0.2268343418836593,0.0,0.0,1.0,62.14362716674805,122.0,-364.2667541503906,-14858.06640625,296.2593078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59893798828125,303.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18620.185546875,19080.0,0.0,0.0,0.322841078042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387890338897705,1.387906193733215,-1.5908017303445376e-05,0.0,0.000327642657794,0.0,0.0,297.2496337890625,0.0,0.0,0.0,0.7584173679351807,4.0,0.0,1.0
456720,291.9222412109375,297.1499938964844,293.1499938964844,0.2146464586257934,-4271.0517578125,304.053466796875,0.9023275375366212,0.2742088437080383,0.2440678179264068,291.9053649902344,297.1499938964844,293.1499938964844,0.1352040618658065,-3114.446533203125,304.0705871582031,0.7995288968086243,0.1899804919958114,0.1777630597352981,291.7562255859375,297.1499938964844,293.1499938964844,0.2568826973438263,-3833.6494140625,304.0260009765625,0.9531511068344116,0.318058043718338,0.2194897085428238,291.6518249511719,297.1499938964844,293.1499938964844,0.3139140605926513,-6082.8427734375,304.0072021484375,0.9990000128746032,0.4131302237510681,0.3487387597560882,292.1165771484375,297.1499938964844,293.1499938964844,0.0135912550613284,-3777.4287109375,303.0687255859375,0.50430828332901,0.050000000745058,0.2310478240251541,289.58770751953125,291.1499938964844,258.75946044921875,258.0174865722656,279.1204833984375,292.1135559082031,289.5633544921875,1.0,0.292643666267395,0.6046010255813599,0.6046010255813599,1.0,1.0,-1.4654912948608398,0.571270227432251,0.8942210674285889,0.2268343418836593,0.0,0.0,1.0,62.14362716674805,122.0,-364.2667541503906,-14858.06640625,296.2593078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.59893798828125,303.0408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18620.185546875,19080.0,0.0,0.0,0.322841078042984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387890338897705,1.387906193733215,-1.5908017303445376e-05,0.0,0.000327642657794,0.0,0.0,297.2496337890625,0.0,0.0,0.0,0.7584173679351807,4.0,0.0,1.0
456780,292.008544921875,297.1499938964844,293.1499938964844,0.2344540208578109,-4583.34521484375,304.0526733398437,0.882195234298706,0.2878119349479675,0.2568723559379577,291.99737548828125,297.1499938964844,293.1499938964844,0.1509150266647339,-3403.630126953125,304.0708923339844,0.78657066822052,0.2028476446866989,0.1905201822519302,291.8401184082031,297.1499938964844,293.1499938964844,0.2833356559276581,-4144.29345703125,304.0233154296875,0.9323520660400392,0.3363571166992187,0.2327295541763305,291.76422119140625,297.1499938964844,293.1499938964844,0.3705325126647949,-6950.1162109375,303.9602966308594,0.9990000128746032,0.4283597469329834,0.3919972479343414,292.17852783203125,297.1499938964844,293.1499938964844,0.0146108185872435,-3936.351806640625,303.2602233886719,0.4847829341888428,0.050000000745058,0.2326476573944091,289.3014221191406,291.1499938964844,258.75860595703125,258.0095520019531,279.1153869628906,292.1755676269531,289.2806701660156,1.0,0.3168855011463165,0.600875735282898,0.600875735282898,1.0,1.0,-1.5659191608428955,0.612408459186554,0.9535106420516968,0.2471280395984649,0.0,0.0,1.0,72.54510498046875,125.0,-377.13232421875,-15493.9697265625,371.36810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5302429199219,302.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18952.95703125,19080.0,0.0,0.0,0.3539658784866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002374410629272,1.4002536535263062,-1.6192321709240787e-05,0.0,0.0003592303546611,0.0,0.0,305.25372314453125,0.0,0.0,0.0,0.7646113634109497,4.0,0.0,1.0
456840,292.008544921875,297.1499938964844,293.1499938964844,0.2344540208578109,-4583.34521484375,304.0526733398437,0.882195234298706,0.2878119349479675,0.2568723559379577,291.99737548828125,297.1499938964844,293.1499938964844,0.1509150266647339,-3403.630126953125,304.0708923339844,0.78657066822052,0.2028476446866989,0.1905201822519302,291.8401184082031,297.1499938964844,293.1499938964844,0.2833356559276581,-4144.29345703125,304.0233154296875,0.9323520660400392,0.3363571166992187,0.2327295541763305,291.76422119140625,297.1499938964844,293.1499938964844,0.3705325126647949,-6950.1162109375,303.9602966308594,0.9990000128746032,0.4283597469329834,0.3919972479343414,292.17852783203125,297.1499938964844,293.1499938964844,0.0146108185872435,-3936.351806640625,303.2602233886719,0.4847829341888428,0.050000000745058,0.2326476573944091,289.3014221191406,291.1499938964844,258.75860595703125,258.0095520019531,279.1153869628906,292.1755676269531,289.2806701660156,1.0,0.3168855011463165,0.600875735282898,0.600875735282898,1.0,1.0,-1.5659191608428955,0.612408459186554,0.9535106420516968,0.2471280395984649,0.0,0.0,1.0,72.54510498046875,125.0,-377.13232421875,-15493.9697265625,371.36810302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5302429199219,302.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18952.95703125,19080.0,0.0,0.0,0.3539658784866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002374410629272,1.4002536535263062,-1.6192321709240787e-05,0.0,0.0003592303546611,0.0,0.0,305.25372314453125,0.0,0.0,0.0,0.7646113634109497,4.0,0.0,1.0
456900,292.0499267578125,297.1499938964844,293.1499938964844,0.2438935041427612,-4729.48779296875,304.05322265625,0.8732977509498596,0.2941387593746185,0.2628373205661773,292.0410461425781,297.1499938964844,293.1499938964844,0.1584932655096054,-3540.39794921875,304.0715026855469,0.7807144522666931,0.2088750302791595,0.1965131759643554,291.8807373046875,297.1499938964844,293.1499938964844,0.2961096167564392,-4291.30078125,304.02313232421875,0.9228273630142212,0.3449701070785522,0.2389690726995468,291.8271179199219,297.1499938964844,293.1499938964844,0.394521415233612,-7301.7998046875,303.9516906738281,0.997246265411377,0.4335619807243347,0.4084915220737457,292.210205078125,297.1499938964844,293.1499938964844,0.0151211442425847,-4010.5439453125,303.3484802246094,0.4755013287067413,0.050000000745058,0.2335027754306793,289.17529296875,291.1499938964844,258.7578125,258.0052490234375,279.1172180175781,292.20733642578125,289.158447265625,1.0,0.3275284469127655,0.5993413329124451,0.5993413329124451,1.0,1.0,-1.608784317970276,0.6299612522125244,0.9788230657577516,0.2560294568538666,0.0,0.0,1.0,77.95702362060547,125.0,-351.6931457519531,-15804.5439453125,408.7461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5965576171875,302.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,19013.26171875,20160.0,0.0,0.0,0.3684860467910766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024633169174194,1.4024795293807983,-1.6243840946117416e-05,0.0,0.0003739664971362,0.0,0.0,306.7117614746094,0.0,0.0,0.0,0.7807280421257019,4.0,0.0,1.0
456960,292.0901184082031,297.1499938964844,293.1499938964844,0.2523241937160492,-4857.720703125,304.0555419921875,0.8634555339813232,0.3001824021339416,0.2685793936252594,292.0831604003906,297.1499938964844,293.1499938964844,0.1654258966445922,-3663.317138671875,304.0731811523437,0.7737345099449158,0.2146488279104232,0.2023029327392578,291.92041015625,297.1499938964844,293.1499938964844,0.3077073693275451,-4422.36181640625,304.025146484375,0.9120986461639404,0.3532617092132568,0.2450065165758133,291.8812255859375,297.1499938964844,293.1499938964844,0.4048472344875335,-7443.404296875,303.96893310546875,0.986339509487152,0.4396837055683136,0.4139238595962524,292.2417297363281,297.1499938964844,293.1499938964844,0.0155956586822867,-4073.133056640625,303.434814453125,0.4637321531772613,0.050000000745058,0.2345043867826461,289.09674072265625,291.1499938964844,258.7567749023437,258.00067138671875,279.12274169921875,292.2389221191406,289.08917236328125,1.0,0.3370022177696228,0.5984001755714417,0.5984001755714417,1.0,1.0,-1.6374367475509644,0.6418418884277344,0.9955949187278748,0.2618857026100158,0.0,0.0,1.0,83.87976837158203,128.0,-264.3011779785156,-16128.6484375,441.2321166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7217102050781,303.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,19787.212890625,20160.0,0.0,0.0,0.3822258412837982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307228326797483,1.4307397603988647,-1.690506178420037e-05,0.0,0.0003879106370732,0.0,0.0,325.628662109375,0.0,0.0,0.0,0.7816460132598877,4.0,0.0,1.0
457020,292.167236328125,297.1499938964844,293.1499938964844,0.2669458389282226,-5075.75927734375,304.0627136230469,0.8519556522369385,0.3113937079906463,0.2791896462440491,292.1640014648437,297.1499938964844,293.1499938964844,0.1776735335588455,-3876.095947265625,304.07843017578125,0.7664312124252319,0.2252850532531738,0.2129799276590347,291.9970703125,297.1499938964844,293.1499938964844,0.3283350765705108,-4650.6953125,304.032470703125,0.9009104371070862,0.368862509727478,0.2563249468803406,291.968017578125,297.1499938964844,293.1499938964844,0.426135241985321,-7733.533203125,303.9935302734375,0.9723671674728394,0.4541978538036346,0.4273403286933899,292.3028564453125,297.1499938964844,293.1499938964844,0.016413427889347,-4168.6962890625,303.6005249023437,0.4449523389339447,0.050000000745058,0.2361513078212738,289.0242004394531,291.1499938964844,258.75396728515625,257.9906616210937,279.1295166015625,292.3003234863281,289.0219116210937,1.0,0.3535689413547516,0.5967282652854919,0.5967282652854919,1.0,1.0,-1.6946690082550049,0.6657597422599792,1.0289093255996704,0.2737399637699127,0.0,0.0,1.0,93.8569564819336,131.0,-129.26217651367188,-16756.26171875,503.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1301574707031,303.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20059.00390625,20160.0,0.0,0.0,0.4070956408977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405152797698977,1.4405324459075928,-1.7137264876510017e-05,0.0,0.0004131503228563,0.0,0.0,332.3608093261719,0.0,0.0,0.0,0.7865529656410217,4.0,0.0,1.0
457080,292.167236328125,297.1499938964844,293.1499938964844,0.2669458389282226,-5075.75927734375,304.0627136230469,0.8519556522369385,0.3113937079906463,0.2791896462440491,292.1640014648437,297.1499938964844,293.1499938964844,0.1776735335588455,-3876.095947265625,304.07843017578125,0.7664312124252319,0.2252850532531738,0.2129799276590347,291.9970703125,297.1499938964844,293.1499938964844,0.3283350765705108,-4650.6953125,304.032470703125,0.9009104371070862,0.368862509727478,0.2563249468803406,291.968017578125,297.1499938964844,293.1499938964844,0.426135241985321,-7733.533203125,303.9935302734375,0.9723671674728394,0.4541978538036346,0.4273403286933899,292.3028564453125,297.1499938964844,293.1499938964844,0.016413427889347,-4168.6962890625,303.6005249023437,0.4449523389339447,0.050000000745058,0.2361513078212738,289.0242004394531,291.1499938964844,258.75396728515625,257.9906616210937,279.1295166015625,292.3003234863281,289.0219116210937,1.0,0.3535689413547516,0.5967282652854919,0.5967282652854919,1.0,1.0,-1.6946690082550049,0.6657597422599792,1.0289093255996704,0.2737399637699127,0.0,0.0,1.0,93.8569564819336,131.0,-129.26217651367188,-16756.26171875,503.8055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1301574707031,303.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,20059.00390625,20160.0,0.0,0.0,0.4070956408977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405152797698977,1.4405324459075928,-1.7137264876510017e-05,0.0,0.0004131503228563,0.0,0.0,332.3608093261719,0.0,0.0,0.0,0.7865529656410217,4.0,0.0,1.0
457140,292.2392272949219,297.1499938964844,293.1499938964844,0.2792015969753265,-5254.3818359375,304.0714111328125,0.846075177192688,0.3216865956783294,0.2888520061969757,292.23944091796875,297.1499938964844,293.1499938964844,0.1880613267421722,-4052.308349609375,304.0849914550781,0.7634946703910828,0.2349571734666824,0.2225687652826309,292.0692138671875,297.1499938964844,293.1499938964844,0.3462256491184234,-4844.123046875,304.0418701171875,0.8961436748504639,0.3834380805492401,0.2668226659297943,292.0422058105469,297.1499938964844,293.1499938964844,0.4460343718528747,-8001.92333984375,304.012451171875,0.9651485085487366,0.4690874218940735,0.4416220188140869,292.35888671875,297.1499938964844,293.1499938964844,0.0171152260154485,-4237.830078125,303.761474609375,0.4332190752029419,0.050000000745058,0.2374656051397323,289.0223999023437,291.1499938964844,258.75,257.9794921875,279.1331787109375,292.3566589355469,289.0246887207031,1.0,0.3676332533359527,0.5952490568161011,0.5952490568161011,1.0,1.0,-1.7491140365600586,0.6886496543884277,1.0604643821716309,0.2851056754589081,0.0,0.0,1.0,102.04623413085938,134.0,-22.706411361694336,-17439.93359375,563.0204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6755065917969,303.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,20132.9453125,21240.0,0.0,0.0,0.4286603033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443167805671692,1.4431850910186768,-1.7200434740516357e-05,0.0,0.0004350357339717,0.0,0.0,334.2001953125,0.0,0.0,0.0,0.8028817176818848,4.0,0.0,1.0
457200,292.2392272949219,297.1499938964844,293.1499938964844,0.2792015969753265,-5254.3818359375,304.0714111328125,0.846075177192688,0.3216865956783294,0.2888520061969757,292.23944091796875,297.1499938964844,293.1499938964844,0.1880613267421722,-4052.308349609375,304.0849914550781,0.7634946703910828,0.2349571734666824,0.2225687652826309,292.0692138671875,297.1499938964844,293.1499938964844,0.3462256491184234,-4844.123046875,304.0418701171875,0.8961436748504639,0.3834380805492401,0.2668226659297943,292.0422058105469,297.1499938964844,293.1499938964844,0.4460343718528747,-8001.92333984375,304.012451171875,0.9651485085487366,0.4690874218940735,0.4416220188140869,292.35888671875,297.1499938964844,293.1499938964844,0.0171152260154485,-4237.830078125,303.761474609375,0.4332190752029419,0.050000000745058,0.2374656051397323,289.0223999023437,291.1499938964844,258.75,257.9794921875,279.1331787109375,292.3566589355469,289.0246887207031,1.0,0.3676332533359527,0.5952490568161011,0.5952490568161011,1.0,1.0,-1.7491140365600586,0.6886496543884277,1.0604643821716309,0.2851056754589081,0.0,0.0,1.0,102.04623413085938,134.0,-22.706411361694336,-17439.93359375,563.0204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6755065917969,303.7885131835937,278.1499938964844,0.0,18000.0,313.1499938964844,20132.9453125,21240.0,0.0,0.0,0.4286603033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443167805671692,1.4431850910186768,-1.7200434740516357e-05,0.0,0.0004350357339717,0.0,0.0,334.2001953125,0.0,0.0,0.0,0.8028817176818848,4.0,0.0,1.0
457260,292.30615234375,297.1499938964844,293.1499938964844,0.2888184487819671,-5390.8095703125,304.08154296875,0.8431277871131897,0.331187754869461,0.2977365255355835,292.3080139160156,297.1499938964844,293.1499938964844,0.1967034786939621,-4195.31396484375,304.0922241210937,0.7630568742752075,0.2441134601831436,0.2315439879894256,292.1365661621094,297.1499938964844,293.1499938964844,0.3609899580478668,-4999.79541015625,304.05328369140625,0.8945909142494202,0.3971570432186126,0.276663064956665,292.1099548339844,297.1499938964844,293.1499938964844,0.4624639451503753,-8218.515625,304.03082275390625,0.961719572544098,0.4834108650684356,0.4554525315761566,292.4092102050781,297.1499938964844,293.1499938964844,0.0176780205219984,-4279.30859375,303.91961669921875,0.425308346748352,0.050000000745058,0.2385400682687759,289.10076904296875,291.1499938964844,258.7434387207031,257.9647216796875,279.13494873046875,292.40728759765625,289.1069641113281,1.0,0.3798195123672485,0.5938469171524048,0.5938469171524048,1.0,1.0,-1.8002716302871704,0.7101909518241882,1.0900806188583374,0.2957809567451477,0.0,0.0,1.0,108.92521667480467,137.0,79.98346710205078,-18228.28125,619.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2596740722656,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.494140625,21240.0,0.0,0.0,0.4475533962249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476107835769653,1.4761258363723757,-1.7994589143199846e-05,0.0,0.0004542098031379,0.0,0.0,357.6108093261719,0.0,0.0,0.0,0.8061023950576782,4.0,0.0,1.0
457320,292.30615234375,297.1499938964844,293.1499938964844,0.2888184487819671,-5390.8095703125,304.08154296875,0.8431277871131897,0.331187754869461,0.2977365255355835,292.3080139160156,297.1499938964844,293.1499938964844,0.1967034786939621,-4195.31396484375,304.0922241210937,0.7630568742752075,0.2441134601831436,0.2315439879894256,292.1365661621094,297.1499938964844,293.1499938964844,0.3609899580478668,-4999.79541015625,304.05328369140625,0.8945909142494202,0.3971570432186126,0.276663064956665,292.1099548339844,297.1499938964844,293.1499938964844,0.4624639451503753,-8218.515625,304.03082275390625,0.961719572544098,0.4834108650684356,0.4554525315761566,292.4092102050781,297.1499938964844,293.1499938964844,0.0176780205219984,-4279.30859375,303.91961669921875,0.425308346748352,0.050000000745058,0.2385400682687759,289.10076904296875,291.1499938964844,258.7434387207031,257.9647216796875,279.13494873046875,292.40728759765625,289.1069641113281,1.0,0.3798195123672485,0.5938469171524048,0.5938469171524048,1.0,1.0,-1.8002716302871704,0.7101909518241882,1.0900806188583374,0.2957809567451477,0.0,0.0,1.0,108.92521667480467,137.0,79.98346710205078,-18228.28125,619.1585083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2596740722656,304.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.494140625,21240.0,0.0,0.0,0.4475533962249756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476107835769653,1.4761258363723757,-1.7994589143199846e-05,0.0,0.0004542098031379,0.0,0.0,357.6108093261719,0.0,0.0,0.0,0.8061023950576782,4.0,0.0,1.0
457380,292.3682861328125,297.1499938964844,293.1499938964844,0.2971244752407074,-5507.22509765625,304.0904846191406,0.841778576374054,0.3399588763713836,0.3059188723564148,292.3702392578125,297.1499938964844,293.1499938964844,0.2045614421367645,-4323.716796875,304.0983581542969,0.7640467882156372,0.2528167963027954,0.2400500625371933,292.1993103027344,297.1499938964844,293.1499938964844,0.3742460608482361,-5137.9306640625,304.0633850097656,0.8948251605033875,0.410107284784317,0.2859255969524383,292.1728515625,297.1499938964844,293.1499938964844,0.4771135151386261,-8410.123046875,304.0460510253906,0.960460126399994,0.4969992041587829,0.4685678482055664,292.4541015625,297.1499938964844,293.1499938964844,0.0182010233402252,-4312.3349609375,304.0733947753906,0.4196026027202606,0.050000000745058,0.2394411414861679,289.1952209472656,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4524230957031,289.2020874023437,1.0,0.3905931115150451,0.5924429893493652,0.5924429893493652,1.0,1.0,-1.8482637405395508,0.730354905128479,1.1179087162017822,0.3057339191436767,0.0,0.0,1.0,114.84454345703124,140.0,120.1107406616211,-18929.951171875,672.6969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8518981933594,304.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08203125,21240.0,0.0,0.0,0.4640033543109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676770210266,1.4806948900222778,-1.8106155039276928e-05,0.0,0.0004709044005721,0.0,0.0,360.9418029785156,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
457440,292.3682861328125,297.1499938964844,293.1499938964844,0.2971244752407074,-5507.22509765625,304.0904846191406,0.841778576374054,0.3399588763713836,0.3059188723564148,292.3702392578125,297.1499938964844,293.1499938964844,0.2045614421367645,-4323.716796875,304.0983581542969,0.7640467882156372,0.2528167963027954,0.2400500625371933,292.1993103027344,297.1499938964844,293.1499938964844,0.3742460608482361,-5137.9306640625,304.0633850097656,0.8948251605033875,0.410107284784317,0.2859255969524383,292.1728515625,297.1499938964844,293.1499938964844,0.4771135151386261,-8410.123046875,304.0460510253906,0.960460126399994,0.4969992041587829,0.4685678482055664,292.4541015625,297.1499938964844,293.1499938964844,0.0182010233402252,-4312.3349609375,304.0733947753906,0.4196026027202606,0.050000000745058,0.2394411414861679,289.1952209472656,291.1499938964844,258.73309326171875,257.9441833496094,279.1355895996094,292.4524230957031,289.2020874023437,1.0,0.3905931115150451,0.5924429893493652,0.5924429893493652,1.0,1.0,-1.8482637405395508,0.730354905128479,1.1179087162017822,0.3057339191436767,0.0,0.0,1.0,114.84454345703124,140.0,120.1107406616211,-18929.951171875,672.6969604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8518981933594,304.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,21193.08203125,21240.0,0.0,0.0,0.4640033543109894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676770210266,1.4806948900222778,-1.8106155039276928e-05,0.0,0.0004709044005721,0.0,0.0,360.9418029785156,0.0,0.0,0.0,0.8083873987197876,4.0,0.0,1.0
457500,292.3977355957031,297.1499938964844,293.1499938964844,0.3008381426334381,-5558.8408203125,304.09454345703125,0.8414559364318848,0.3440788984298706,0.3097613453865051,292.3992919921875,297.1499938964844,293.1499938964844,0.2082175314426422,-4382.94482421875,304.1011047363281,0.764847457408905,0.2569917440414428,0.2441282868385315,292.2290344238281,297.1499938964844,293.1499938964844,0.3803730905056,-5201.28662109375,304.0679931640625,0.8953427672386169,0.41631019115448,0.2903566658496856,292.20269775390625,297.1499938964844,293.1499938964844,0.4838311672210693,-8497.5146484375,304.052734375,0.9603362679481506,0.5035159587860107,0.4748531579971313,292.47467041015625,297.1499938964844,293.1499938964844,0.018375864252448,-4320.7880859375,304.14697265625,0.417298823595047,0.0501170791685581,0.2398577183485031,289.2461242675781,291.1499938964844,258.7265625,257.9319152832031,279.1356506347656,292.4731140136719,289.2530822753906,1.0,0.3955594003200531,0.5917312502861023,0.5917312502861023,1.0,1.0,-1.871143221855164,0.7399397492408752,1.1312034130096436,0.3104439973831177,0.0,0.0,1.0,117.5289306640625,140.0,130.9195098876953,-19268.8203125,698.6337280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1427307128906,305.0352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.869140625,22320.0,0.0,0.0,0.4713975191116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814726114273071,1.4814907312393188,-1.812562368286308e-05,0.0,0.0004784085613209,0.0,0.0,361.5240783691406,0.0,0.0,0.0,0.8237855434417725,4.0,0.0,1.0
457560,292.4263610839844,297.1499938964844,293.1499938964844,0.3039340078830719,-5601.0537109375,304.0989990234375,0.8438614010810852,0.3479835093021393,0.3133668899536133,292.4272766113281,297.1499938964844,293.1499938964844,0.2114364355802536,-4434.38232421875,304.1041564941406,0.7682271599769592,0.261002242565155,0.2480083554983139,292.2579650878906,297.1499938964844,293.1499938964844,0.3857763409614563,-5256.408203125,304.0730895996094,0.8990278244018555,0.4222925305366516,0.2946015000343323,292.23175048828125,297.1499938964844,293.1499938964844,0.4896745085716247,-8572.380859375,304.059814453125,0.9636693000793456,0.5098059773445129,0.4808810353279114,292.4949951171875,297.1499938964844,293.1499938964844,0.0200431812554597,-4503.68115234375,304.1444091796875,0.4260138869285583,0.0546843856573104,0.2512274980545044,289.3097839355469,291.1499938964844,258.7192077636719,257.9183959960937,279.1312866210937,292.4933776855469,289.317138671875,1.0,0.4007274210453033,0.5904902219772339,0.5904902219772339,1.0,1.0,-1.9060933589935305,0.7545540928840637,1.1515392065048218,0.3172657489776611,0.0,0.0,1.0,118.76004028320312,143.0,149.9810333251953,-19757.1015625,730.00390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.40948486328125,305.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.66796875,22320.0,0.0,0.0,0.4784717261791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075714111328,1.5080945491790771,-1.878244074760005e-05,0.0,0.0004855879815295,0.0,0.0,381.35198974609375,0.0,0.0,0.0,0.8237974643707275,4.0,0.0,1.0
457620,292.4808959960937,297.1499938964844,293.1499938964844,0.3110600411891937,-5700.95703125,304.1040344238281,0.8498334884643555,0.3552548885345459,0.3200094699859619,292.48004150390625,297.1499938964844,293.1499938964844,0.21851347386837,-4549.103515625,304.1075744628906,0.7760445475578308,0.2686060070991516,0.2552919685840606,292.3138732910156,297.1499938964844,293.1499938964844,0.3977903425693512,-5381.00634765625,304.0785827636719,0.9077959656715392,0.4335525929927826,0.3025723099708557,292.2875671386719,297.1499938964844,293.1499938964844,0.5030195116996765,-8747.9267578125,304.06744384765625,0.9715118408203124,0.5217496752738953,0.4922651648521423,292.5419616699219,297.1499938964844,293.1499938964844,0.0260796882212162,-5095.3525390625,304.1363220214844,0.4564329385757446,0.0617758855223655,0.2853974103927612,289.3659973144531,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5401306152344,289.3680725097656,1.0,0.4117367267608642,0.587660014629364,0.587660014629364,1.0,1.0,-1.987098217010498,0.7882123589515686,1.1988859176635742,0.33360156416893,0.0,0.0,1.0,120.58985137939452,146.0,85.41653442382812,-20597.80859375,802.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84527587890625,305.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94140625,22320.0,0.0,0.0,0.4921663701534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165671110153198,1.516586184501648,-1.8994551282958128e-05,0.0,0.0004994862829335,0.0,0.0,387.83013916015625,0.0,0.0,0.0,0.8280409574508667,4.0,0.0,1.0
457680,292.4808959960937,297.1499938964844,293.1499938964844,0.3110600411891937,-5700.95703125,304.1040344238281,0.8498334884643555,0.3552548885345459,0.3200094699859619,292.48004150390625,297.1499938964844,293.1499938964844,0.21851347386837,-4549.103515625,304.1075744628906,0.7760445475578308,0.2686060070991516,0.2552919685840606,292.3138732910156,297.1499938964844,293.1499938964844,0.3977903425693512,-5381.00634765625,304.0785827636719,0.9077959656715392,0.4335525929927826,0.3025723099708557,292.2875671386719,297.1499938964844,293.1499938964844,0.5030195116996765,-8747.9267578125,304.06744384765625,0.9715118408203124,0.5217496752738953,0.4922651648521423,292.5419616699219,297.1499938964844,293.1499938964844,0.0260796882212162,-5095.3525390625,304.1363220214844,0.4564329385757446,0.0617758855223655,0.2853974103927612,289.3659973144531,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5401306152344,289.3680725097656,1.0,0.4117367267608642,0.587660014629364,0.587660014629364,1.0,1.0,-1.987098217010498,0.7882123589515686,1.1988859176635742,0.33360156416893,0.0,0.0,1.0,120.58985137939452,146.0,85.41653442382812,-20597.80859375,802.8735961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.84527587890625,305.60028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.94140625,22320.0,0.0,0.0,0.4921663701534271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165671110153198,1.516586184501648,-1.8994551282958128e-05,0.0,0.0004994862829335,0.0,0.0,387.83013916015625,0.0,0.0,0.0,0.8280409574508667,4.0,0.0,1.0
457740,292.5320739746094,297.1499938964844,293.1499938964844,0.3183477222919464,-5803.69482421875,304.107177734375,0.8522749543190002,0.3618248105049133,0.3260977864265442,292.5289306640625,297.1499938964844,293.1499938964844,0.2257352769374847,-4666.2001953125,304.1096496582031,0.7804149389266968,0.2756640911102295,0.2621404528617859,292.3676452636719,297.1499938964844,293.1499938964844,0.4098854660987854,-5506.3837890625,304.08221435546875,0.9125166535377502,0.4438310861587524,0.3099181652069092,292.340576171875,297.1499938964844,293.1499938964844,0.5167638659477234,-8929.5,304.072021484375,0.9750460982322692,0.5328463912010193,0.502931535243988,292.5917663574219,297.1499938964844,293.1499938964844,0.0312777645885944,-5547.048828125,304.1322937011719,0.4750570654869079,0.0670804753899574,0.3111547827720642,289.38433837890625,291.1499938964844,258.68218994140625,257.85284423828125,279.1263732910156,292.59002685546875,289.3851318359375,1.0,0.4225296378135681,0.5853179097175598,0.5853179097175598,1.0,1.0,-2.055204629898072,0.8165079951286316,1.2386966943740845,0.3472980856895447,0.0,0.0,1.0,123.95706939697266,149.0,39.02494812011719,-21277.220703125,874.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1982116699219,305.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.5051296949386597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.51878559589386,-1.90496848517796e-05,0.0,0.0005126424366608,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
457800,292.5320739746094,297.1499938964844,293.1499938964844,0.3183477222919464,-5803.69482421875,304.107177734375,0.8522749543190002,0.3618248105049133,0.3260977864265442,292.5289306640625,297.1499938964844,293.1499938964844,0.2257352769374847,-4666.2001953125,304.1096496582031,0.7804149389266968,0.2756640911102295,0.2621404528617859,292.3676452636719,297.1499938964844,293.1499938964844,0.4098854660987854,-5506.3837890625,304.08221435546875,0.9125166535377502,0.4438310861587524,0.3099181652069092,292.340576171875,297.1499938964844,293.1499938964844,0.5167638659477234,-8929.5,304.072021484375,0.9750460982322692,0.5328463912010193,0.502931535243988,292.5917663574219,297.1499938964844,293.1499938964844,0.0312777645885944,-5547.048828125,304.1322937011719,0.4750570654869079,0.0670804753899574,0.3111547827720642,289.38433837890625,291.1499938964844,258.68218994140625,257.85284423828125,279.1263732910156,292.59002685546875,289.3851318359375,1.0,0.4225296378135681,0.5853179097175598,0.5853179097175598,1.0,1.0,-2.055204629898072,0.8165079951286316,1.2386966943740845,0.3472980856895447,0.0,0.0,1.0,123.95706939697266,149.0,39.02494812011719,-21277.220703125,874.3763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1982116699219,305.8508605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.474609375,23400.0,0.0,0.0,0.5051296949386597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187666416168213,1.51878559589386,-1.90496848517796e-05,0.0,0.0005126424366608,0.0,0.0,389.51995849609375,0.0,0.0,0.0,0.844139814376831,4.0,0.0,1.0
457860,292.58026123046875,297.1499938964844,293.1499938964844,0.3245346844196319,-5889.72119140625,304.1111145019531,0.8528119921684265,0.3677089512348175,0.3315934538841247,292.5744934082031,297.1499938964844,293.1499938964844,0.2321698665618896,-4769.23388671875,304.11236572265625,0.7828572988510132,0.2821582853794098,0.2684869468212127,292.41900634765625,297.1499938964844,293.1499938964844,0.4205302000045776,-5615.1923828125,304.0870056152344,0.9148443937301636,0.4532390236854553,0.3166564702987671,292.3910522460937,297.1499938964844,293.1499938964844,0.5289478898048401,-9088.3115234375,304.07763671875,0.9764809012413024,0.5431199669837952,0.5128433108329773,292.6400146484375,297.1499938964844,293.1499938964844,0.0356598086655139,-5906.24365234375,304.1309509277344,0.4845994412899017,0.0714379623532295,0.3320789635181427,289.4176025390625,291.1499938964844,258.65966796875,257.81402587890625,279.12890625,292.638427734375,289.4186096191406,1.0,0.4327936470508575,0.5833295583724976,0.5833295583724976,1.0,1.0,-2.114557981491089,0.8411834836006165,1.2733744382858276,0.3592117130756378,0.0,0.0,1.0,127.98993682861328,152.0,38.75092697143555,-21958.638671875,943.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47637939453125,306.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5175813436508179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.0005252792616374,0.0,0.0,414.3208312988281,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457920,292.58026123046875,297.1499938964844,293.1499938964844,0.3245346844196319,-5889.72119140625,304.1111145019531,0.8528119921684265,0.3677089512348175,0.3315934538841247,292.5744934082031,297.1499938964844,293.1499938964844,0.2321698665618896,-4769.23388671875,304.11236572265625,0.7828572988510132,0.2821582853794098,0.2684869468212127,292.41900634765625,297.1499938964844,293.1499938964844,0.4205302000045776,-5615.1923828125,304.0870056152344,0.9148443937301636,0.4532390236854553,0.3166564702987671,292.3910522460937,297.1499938964844,293.1499938964844,0.5289478898048401,-9088.3115234375,304.07763671875,0.9764809012413024,0.5431199669837952,0.5128433108329773,292.6400146484375,297.1499938964844,293.1499938964844,0.0356598086655139,-5906.24365234375,304.1309509277344,0.4845994412899017,0.0714379623532295,0.3320789635181427,289.4176025390625,291.1499938964844,258.65966796875,257.81402587890625,279.12890625,292.638427734375,289.4186096191406,1.0,0.4327936470508575,0.5833295583724976,0.5833295583724976,1.0,1.0,-2.114557981491089,0.8411834836006165,1.2733744382858276,0.3592117130756378,0.0,0.0,1.0,127.98993682861328,152.0,38.75092697143555,-21958.638671875,943.94091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.47637939453125,306.0918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.15625,23400.0,0.0,0.0,0.5175813436508179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503389835357666,1.550358772277832,-1.984993286896497e-05,0.0,0.0005252792616374,0.0,0.0,414.3208312988281,0.0,0.0,0.0,0.8465979099273682,4.0,0.0,1.0
457980,292.6253662109375,297.1499938964844,293.1499938964844,0.33074551820755,-5976.52001953125,304.1137084960937,0.8524249196052551,0.3729933798313141,0.3365438282489776,292.61688232421875,297.1499938964844,293.1499938964844,0.2385948151350021,-4872.11767578125,304.1141967773437,0.7842944860458374,0.2881357073783874,0.2743448913097381,292.4673767089844,297.1499938964844,293.1499938964844,0.4312417507171631,-5724.7900390625,304.09014892578125,0.9159828424453736,0.461943656206131,0.32288658618927,292.4386901855469,297.1499938964844,293.1499938964844,0.5413588881492615,-9250.5986328125,304.0810546875,0.9769647717475892,0.5526846051216125,0.522071123123169,292.6850891113281,297.1499938964844,293.1499938964844,0.0396038480103015,-6224.8701171875,304.1307373046875,0.4910658895969391,0.0752116739749908,0.3501235246658325,289.42340087890625,291.1499938964844,258.6348876953125,257.7717590332031,279.1312561035156,292.68365478515625,289.4235534667969,1.0,0.4424397349357605,0.5815771818161011,0.5815771818161011,1.0,1.0,-2.1677803993225098,0.863305389881134,1.304474949836731,0.3698724806308746,0.0,0.0,1.0,132.228515625,155.0,14.244942665100098,-22483.392578125,1011.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.724853515625,306.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5292863249778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574530155864e-05,0.0,0.0005371583392843,0.0,0.0,417.6381530761719,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458040,292.6253662109375,297.1499938964844,293.1499938964844,0.33074551820755,-5976.52001953125,304.1137084960937,0.8524249196052551,0.3729933798313141,0.3365438282489776,292.61688232421875,297.1499938964844,293.1499938964844,0.2385948151350021,-4872.11767578125,304.1141967773437,0.7842944860458374,0.2881357073783874,0.2743448913097381,292.4673767089844,297.1499938964844,293.1499938964844,0.4312417507171631,-5724.7900390625,304.09014892578125,0.9159828424453736,0.461943656206131,0.32288658618927,292.4386901855469,297.1499938964844,293.1499938964844,0.5413588881492615,-9250.5986328125,304.0810546875,0.9769647717475892,0.5526846051216125,0.522071123123169,292.6850891113281,297.1499938964844,293.1499938964844,0.0396038480103015,-6224.8701171875,304.1307373046875,0.4910658895969391,0.0752116739749908,0.3501235246658325,289.42340087890625,291.1499938964844,258.6348876953125,257.7717590332031,279.1312561035156,292.68365478515625,289.4235534667969,1.0,0.4424397349357605,0.5815771818161011,0.5815771818161011,1.0,1.0,-2.1677803993225098,0.863305389881134,1.304474949836731,0.3698724806308746,0.0,0.0,1.0,132.228515625,155.0,14.244942665100098,-22483.392578125,1011.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.724853515625,306.2686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.009765625,23400.0,0.0,0.0,0.5292863249778748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465651512146,1.554485559463501,-1.995574530155864e-05,0.0,0.0005371583392843,0.0,0.0,417.6381530761719,0.0,0.0,0.0,0.8486563563346863,4.0,0.0,1.0
458100,292.64678955078125,297.1499938964844,293.1499938964844,0.3337270617485046,-6018.10791015625,304.1148681640625,0.8520380258560181,0.3754310011863708,0.3388337194919586,292.636962890625,297.1499938964844,293.1499938964844,0.2417060136795044,-4921.76025390625,304.11505126953125,0.7847838401794434,0.2909464538097381,0.2771038115024566,292.49041748046875,297.1499938964844,293.1499938964844,0.4364683628082275,-5778.08203125,304.0915222167969,0.916303277015686,0.466066300868988,0.3258378505706787,292.46142578125,297.1499938964844,293.1499938964844,0.5474447011947632,-9329.9384765625,304.08251953125,0.9770196676254272,0.5572291612625122,0.5264574289321899,292.706298828125,297.1499938964844,293.1499938964844,0.0414269343018531,-6371.84765625,304.13092041015625,0.4936997890472412,0.0769347995519638,0.3583588302135467,289.42242431640625,291.1499938964844,258.6217346191406,257.7494812011719,279.1322326660156,292.7049255371094,289.4223937988281,1.0,0.4470311403274536,0.5807640552520752,0.5807640552520752,1.0,1.0,-2.1925504207611084,0.8735904097557068,1.3189600706100464,0.3748213648796081,0.0,0.0,1.0,134.35867309570312,155.0,5.906199455261231,-22725.685546875,1044.4776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.84381103515625,306.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23378.857421875,24480.0,0.0,0.0,0.5348273515701294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551592111587524,1.5551791191101074,-1.997355684579816e-05,0.0,0.0005427817231975,0.0,0.0,418.1974487304688,0.0,0.0,0.0,0.8640024662017822,4.0,0.0,1.0
458160,292.6675109863281,297.1499938964844,293.1499938964844,0.3360866904258728,-6050.24169921875,304.1169738769531,0.8515573143959045,0.3777338564395904,0.3410047888755798,292.65631103515625,297.1499938964844,293.1499938964844,0.2443571984767913,-4963.38037109375,304.1165771484375,0.7851570844650269,0.2936426401138305,0.2797546982765198,292.5127258300781,297.1499938964844,293.1499938964844,0.4409129917621612,-5822.58984375,304.0940856933594,0.9165043234825134,0.4700404107570648,0.3286867439746856,292.4834899902344,297.1499938964844,293.1499938964844,0.5525878667831421,-9395.63671875,304.08544921875,0.9769874215126038,0.5616165995597839,0.5306987762451172,292.72662353515625,297.1499938964844,293.1499938964844,0.0430657640099525,-6502.845703125,304.1314392089844,0.4960513412952423,0.078564316034317,0.3661542236804962,289.4393005371094,291.1499938964844,258.6081237792969,257.7265319824219,279.13311767578125,292.725341796875,289.4410705566406,1.0,0.4514718949794769,0.5799844264984131,0.5799844264984131,1.0,1.0,-2.2162230014801025,0.88340824842453,1.3328148126602173,0.3795401751995086,0.0,0.0,1.0,136.4810028076172,158.0,27.452348709106445,-23046.90234375,1076.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.946533203125,306.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,24159.38671875,24480.0,0.0,0.0,0.5403069853782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809270143508911,-2.0640396542148665e-05,0.0,0.0005483429413288,0.0,0.0,439.31439208984375,0.0,0.0,0.0,0.8635194301605225,4.0,0.0,1.0
458220,292.7069702148437,297.1499938964844,293.1499938964844,0.3410386443138122,-6118.5478515625,304.1197204589844,0.8503509163856506,0.3819551169872284,0.3449942469596863,292.6930236816406,297.1499938964844,293.1499938964844,0.2498155683279037,-5049.544921875,304.1185913085937,0.7855982184410095,0.2987057268619537,0.2847399711608886,292.55517578125,297.1499938964844,293.1499938964844,0.4501720368862152,-5915.994140625,304.0972595214844,0.9165979027748108,0.4775716066360473,0.334084689617157,292.5256652832031,297.1499938964844,293.1499938964844,0.5633777379989624,-9534.7822265625,304.08892822265625,0.9766975045204164,0.5699452757835388,0.5387486815452576,292.7646789550781,297.1499938964844,293.1499938964844,0.0461863912642002,-6755.19580078125,304.1324157714844,0.5000644326210022,0.0815683305263519,0.3805608749389648,289.4486999511719,291.1499938964844,258.5797424316406,257.6788024902344,279.134521484375,292.7635192871094,289.4488830566406,1.0,0.4599137902259826,0.5785109400749207,0.5785109400749207,1.0,1.0,-2.260463237762451,0.9017134308815002,1.3587498664855957,0.388320118188858,0.0,0.0,1.0,140.68679809570312,161.0,13.092329978942873,-23493.609375,1140.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13818359375,306.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23828125,24480.0,0.0,0.0,0.5508180260658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0005590102518908,0.0,0.0,445.9002685546875,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
