time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458280,292.7069702148437,297.1499938964844,293.1499938964844,0.3410386443138122,-6118.5478515625,304.1197204589844,0.8503509163856506,0.3819551169872284,0.3449942469596863,292.6930236816406,297.1499938964844,293.1499938964844,0.2498155683279037,-5049.544921875,304.1185913085937,0.7855982184410095,0.2987057268619537,0.2847399711608886,292.55517578125,297.1499938964844,293.1499938964844,0.4501720368862152,-5915.994140625,304.0972595214844,0.9165979027748108,0.4775716066360473,0.334084689617157,292.5256652832031,297.1499938964844,293.1499938964844,0.5633777379989624,-9534.7822265625,304.08892822265625,0.9766975045204164,0.5699452757835388,0.5387486815452576,292.7646789550781,297.1499938964844,293.1499938964844,0.0461863912642002,-6755.19580078125,304.1324157714844,0.5000644326210022,0.0815683305263519,0.3805608749389648,289.4486999511719,291.1499938964844,258.5797424316406,257.6788024902344,279.134521484375,292.7635192871094,289.4488830566406,1.0,0.4599137902259826,0.5785109400749207,0.5785109400749207,1.0,1.0,-2.260463237762451,0.9017134308815002,1.3587498664855957,0.388320118188858,0.0,0.0,1.0,140.68679809570312,161.0,13.092329978942873,-23493.609375,1140.1314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.13818359375,306.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,24400.23828125,24480.0,0.0,0.0,0.5508180260658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887670516967771,1.5887879133224487,-2.0846166080445983e-05,0.0,0.0005590102518908,0.0,0.0,445.9002685546875,0.0,0.0,0.0,0.8674377799034119,4.0,0.0,1.0
458340,292.7438659667969,297.1499938964844,293.1499938964844,0.3457313477993011,-6183.26806640625,304.1219787597656,0.848892331123352,0.3856903314590454,0.3485452234745025,292.7271423339844,297.1499938964844,293.1499938964844,0.2550635039806366,-5132.17041015625,304.1203308105469,0.7857089638710022,0.3033539354801178,0.2893285453319549,292.5948181152344,297.1499938964844,293.1499938964844,0.4592175185680389,-6007.03369140625,304.0997619628906,0.916387140750885,0.4845993220806122,0.339124858379364,292.56524658203125,297.1499938964844,293.1499938964844,0.5739665627479553,-9671.0888671875,304.0916442871094,0.9761890769004822,0.5777332186698914,0.5462803244590759,292.79949951171875,297.1499938964844,293.1499938964844,0.0490199476480484,-6987.03076171875,304.133544921875,0.5033208727836609,0.0842630043625831,0.3935405910015106,289.4469299316406,291.1499938964844,258.54998779296875,257.6290283203125,279.1356201171875,292.7984619140625,289.4468994140625,1.0,0.4678009152412414,0.5771303772926331,0.5771303772926331,1.0,1.0,-2.3009355068206787,0.9183923602104188,1.3825432062149048,0.3962937593460083,0.0,0.0,1.0,144.81861877441406,164.0,1.4970883131027222,-23893.416015625,1200.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32794189453125,306.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5605836510658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005689210956916,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7438659667969,297.1499938964844,293.1499938964844,0.3457313477993011,-6183.26806640625,304.1219787597656,0.848892331123352,0.3856903314590454,0.3485452234745025,292.7271423339844,297.1499938964844,293.1499938964844,0.2550635039806366,-5132.17041015625,304.1203308105469,0.7857089638710022,0.3033539354801178,0.2893285453319549,292.5948181152344,297.1499938964844,293.1499938964844,0.4592175185680389,-6007.03369140625,304.0997619628906,0.916387140750885,0.4845993220806122,0.339124858379364,292.56524658203125,297.1499938964844,293.1499938964844,0.5739665627479553,-9671.0888671875,304.0916442871094,0.9761890769004822,0.5777332186698914,0.5462803244590759,292.79949951171875,297.1499938964844,293.1499938964844,0.0490199476480484,-6987.03076171875,304.133544921875,0.5033208727836609,0.0842630043625831,0.3935405910015106,289.4469299316406,291.1499938964844,258.54998779296875,257.6290283203125,279.1356201171875,292.7984619140625,289.4468994140625,1.0,0.4678009152412414,0.5771303772926331,0.5771303772926331,1.0,1.0,-2.3009355068206787,0.9183923602104188,1.3825432062149048,0.3962937593460083,0.0,0.0,1.0,144.81861877441406,164.0,1.4970883131027222,-23893.416015625,1200.93994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32794189453125,306.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5605836510658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907111167907717,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005689210956916,0.0,0.0,447.5391540527344,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7785339355469,297.1499938964844,293.1499938964844,0.3491488397121429,-6229.12646484375,304.1255798339844,0.8471900224685669,0.3889497816562652,0.3516708016395569,292.759033203125,297.1499938964844,293.1499938964844,0.259353369474411,-5198.5390625,304.1230163574219,0.7855100035667419,0.3076024651527405,0.2935391962528229,292.6319580078125,297.1499938964844,293.1499938964844,0.4667157828807831,-6081.11669921875,304.1039428710937,0.9158864617347716,0.4911318719387054,0.3438226282596588,292.6025390625,297.1499938964844,293.1499938964844,0.5827051997184753,-9781.28515625,304.096435546875,0.9754643440246582,0.5849839448928833,0.553311288356781,292.8313903808594,297.1499938964844,293.1499938964844,0.0514082498848438,-7182.578125,304.1350402832031,0.5059232115745544,0.0866759866476059,0.405235081911087,289.4727478027344,291.1499938964844,258.51922607421875,257.57763671875,279.13653564453125,292.8304443359375,289.473388671875,1.0,0.475172221660614,0.5758304595947266,0.5758304595947266,1.0,1.0,-2.337887763977051,0.9335463643074036,1.4043413400650024,0.4035124778747558,0.0,0.0,1.0,148.884033203125,167.0,21.67007637023925,-24364.091796875,1259.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48590087890625,306.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5699702501296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000578447303269,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7785339355469,297.1499938964844,293.1499938964844,0.3491488397121429,-6229.12646484375,304.1255798339844,0.8471900224685669,0.3889497816562652,0.3516708016395569,292.759033203125,297.1499938964844,293.1499938964844,0.259353369474411,-5198.5390625,304.1230163574219,0.7855100035667419,0.3076024651527405,0.2935391962528229,292.6319580078125,297.1499938964844,293.1499938964844,0.4667157828807831,-6081.11669921875,304.1039428710937,0.9158864617347716,0.4911318719387054,0.3438226282596588,292.6025390625,297.1499938964844,293.1499938964844,0.5827051997184753,-9781.28515625,304.096435546875,0.9754643440246582,0.5849839448928833,0.553311288356781,292.8313903808594,297.1499938964844,293.1499938964844,0.0514082498848438,-7182.578125,304.1350402832031,0.5059232115745544,0.0866759866476059,0.405235081911087,289.4727478027344,291.1499938964844,258.51922607421875,257.57763671875,279.13653564453125,292.8304443359375,289.473388671875,1.0,0.475172221660614,0.5758304595947266,0.5758304595947266,1.0,1.0,-2.337887763977051,0.9335463643074036,1.4043413400650024,0.4035124778747558,0.0,0.0,1.0,148.884033203125,167.0,21.67007637023925,-24364.091796875,1259.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.48590087890625,306.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5699702501296997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.000578447303269,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81103515625,297.1499938964844,293.1499938964844,0.3526120781898498,-6276.2587890625,304.1279296875,0.8452644348144531,0.391766220331192,0.3543916642665863,292.7887878417969,297.1499938964844,293.1499938964844,0.2636606991291046,-5265.53125,304.12481689453125,0.7850201725959778,0.3114669919013977,0.2973834872245788,292.6667175292969,297.1499938964844,293.1499938964844,0.4743914604187011,-6157.451171875,304.1064758300781,0.9151179790496826,0.4972053468227386,0.3481930792331695,292.6376037597656,297.1499938964844,293.1499938964844,0.5917046666145325,-9895.7353515625,304.0992736816406,0.9745330214500428,0.5917381644248962,0.5598621964454651,292.8605651855469,297.1499938964844,293.1499938964844,0.0536188744008541,-7366.65478515625,304.1363525390625,0.5079315304756165,0.0888238251209259,0.4157209098339081,289.47772216796875,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8597106933594,289.4779663085937,1.0,0.4820541143417358,0.5746051669120789,0.5746051669120789,1.0,1.0,-2.371492862701416,0.9472512602806092,1.4242416620254517,0.4100134968757629,0.0,0.0,1.0,152.88478088378906,170.0,10.181278228759766,-24707.47265625,1314.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6427917480469,307.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5787444710731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005873520276509,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.81103515625,297.1499938964844,293.1499938964844,0.3526120781898498,-6276.2587890625,304.1279296875,0.8452644348144531,0.391766220331192,0.3543916642665863,292.7887878417969,297.1499938964844,293.1499938964844,0.2636606991291046,-5265.53125,304.12481689453125,0.7850201725959778,0.3114669919013977,0.2973834872245788,292.6667175292969,297.1499938964844,293.1499938964844,0.4743914604187011,-6157.451171875,304.1064758300781,0.9151179790496826,0.4972053468227386,0.3481930792331695,292.6376037597656,297.1499938964844,293.1499938964844,0.5917046666145325,-9895.7353515625,304.0992736816406,0.9745330214500428,0.5917381644248962,0.5598621964454651,292.8605651855469,297.1499938964844,293.1499938964844,0.0536188744008541,-7366.65478515625,304.1363525390625,0.5079315304756165,0.0888238251209259,0.4157209098339081,289.47772216796875,291.1499938964844,258.4877319335937,257.52508544921875,279.1373291015625,292.8597106933594,289.4779663085937,1.0,0.4820541143417358,0.5746051669120789,0.5746051669120789,1.0,1.0,-2.371492862701416,0.9472512602806092,1.4242416620254517,0.4100134968757629,0.0,0.0,1.0,152.88478088378906,170.0,10.181278228759766,-24707.47265625,1314.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6427917480469,307.00897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5787444710731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624876856803894,1.6248986721038818,-2.1804526113555767e-05,0.0,0.0005873520276509,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8265380859375,297.1499938964844,293.1499938964844,0.3542000949382782,-6297.822265625,304.1290588378906,0.8442270755767822,0.3930141925811767,0.3556084930896759,292.802978515625,297.1499938964844,293.1499938964844,0.2656986117362976,-5297.142578125,304.1257019042969,0.7846747636795044,0.3132595419883728,0.299173355102539,292.6832580566406,297.1499938964844,293.1499938964844,0.4780881106853485,-6194.11474609375,304.107666015625,0.9146462082862854,0.5000784993171692,0.3502640128135681,292.65435791015625,297.1499938964844,293.1499938964844,0.5960497260093689,-9950.84765625,304.1006164550781,0.9739984273910522,0.5949393510818481,0.5629714727401733,292.8742370605469,297.1499938964844,293.1499938964844,0.0546332411468029,-7451.79345703125,304.1369934082031,0.5087330937385559,0.0898045524954795,0.4205386042594909,289.47882080078125,291.1499938964844,258.4718322753906,257.49853515625,279.1377258300781,292.8734436035156,289.4790344238281,1.0,0.4853219389915466,0.5740188360214233,0.5740188360214233,1.0,1.0,-2.3871166706085205,0.9535938501358032,1.4335227012634275,0.4130121767520904,0.0,0.0,1.0,154.861083984375,170.0,6.913957118988037,-24868.6796875,1341.723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7234802246094,307.0673217773437,278.1499938964844,0.0,18000.0,313.1499938964844,25541.201171875,26640.0,0.0,0.0,0.5828709006309509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093885494396e-05,0.0,0.0005915398942306,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.84161376953125,297.1499938964844,293.1499938964844,0.3551122844219208,-6309.3095703125,304.1312255859375,0.843139111995697,0.3941545486450195,0.3567308783531189,292.8166809082031,297.1499938964844,293.1499938964844,0.2672207355499267,-5320.044921875,304.1273498535156,0.7842627167701721,0.3149597346782684,0.3008768558502197,292.6993103027344,297.1499938964844,293.1499938964844,0.4809153378009796,-6221.291015625,304.1102294921875,0.9141147136688232,0.5028385519981384,0.3522593379020691,292.670654296875,297.1499938964844,293.1499938964844,0.5993423461914062,-9991.12890625,304.1036071777344,0.9734148979187012,0.5980173349380493,0.5659703612327576,292.8873291015625,297.1499938964844,293.1499938964844,0.0554790683090686,-7521.7099609375,304.1378173828125,0.5094074010848999,0.0907258093357086,0.4250873327255249,289.49969482421875,291.1499938964844,258.4558410644531,257.47186279296875,279.1380615234375,292.8865661621094,289.50146484375,1.0,0.4884791076183319,0.5734500288963318,0.5734500288963318,1.0,1.0,-2.4019768238067627,0.959607183933258,1.4423696994781494,0.4158491492271423,0.0,0.0,1.0,156.823486328125,173.0,32.36566925048828,-25116.33984375,1367.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7912292480469,307.154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5869767665863037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005957068060524,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.8702697753906,297.1499938964844,293.1499938964844,0.3572961986064911,-6338.30615234375,304.1338195800781,0.8408199548721313,0.3961539566516876,0.358706921339035,292.84283447265625,297.1499938964844,293.1499938964844,0.270520955324173,-5370.6123046875,304.12939453125,0.7832457423210144,0.3181043267250061,0.3040337860584259,292.7299499511719,297.1499938964844,293.1499938964844,0.4871006906032562,-6281.9267578125,304.1131591796875,0.9128680229187012,0.5080376267433167,0.3560194969177246,292.701904296875,297.1499938964844,293.1499938964844,0.606597363948822,-10082.0126953125,304.10693359375,0.9720892310142516,0.6038228273391724,0.5716273188591003,292.9118957519531,297.1499938964844,293.1499938964844,0.0571336485445499,-7661.00439453125,304.1390991210937,0.5103912949562073,0.0923966020345687,0.433404266834259,289.5164794921875,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.91119384765625,289.51708984375,1.0,0.4944712817668915,0.5723657608032227,0.5723657608032227,1.0,1.0,-2.429450750350952,0.9706695675849916,1.458781123161316,0.4210488498210907,0.0,0.0,1.0,160.70997619628906,176.0,23.01576805114746,-25419.962890625,1417.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.923095703125,307.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5948309302330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0006036777631379,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.8702697753906,297.1499938964844,293.1499938964844,0.3572961986064911,-6338.30615234375,304.1338195800781,0.8408199548721313,0.3961539566516876,0.358706921339035,292.84283447265625,297.1499938964844,293.1499938964844,0.270520955324173,-5370.6123046875,304.12939453125,0.7832457423210144,0.3181043267250061,0.3040337860584259,292.7299499511719,297.1499938964844,293.1499938964844,0.4871006906032562,-6281.9267578125,304.1131591796875,0.9128680229187012,0.5080376267433167,0.3560194969177246,292.701904296875,297.1499938964844,293.1499938964844,0.606597363948822,-10082.0126953125,304.10693359375,0.9720892310142516,0.6038228273391724,0.5716273188591003,292.9118957519531,297.1499938964844,293.1499938964844,0.0571336485445499,-7661.00439453125,304.1390991210937,0.5103912949562073,0.0923966020345687,0.433404266834259,289.5164794921875,291.1499938964844,258.423828125,257.4183654785156,279.1387939453125,292.91119384765625,289.51708984375,1.0,0.4944712817668915,0.5723657608032227,0.5723657608032227,1.0,1.0,-2.429450750350952,0.9706695675849916,1.458781123161316,0.4210488498210907,0.0,0.0,1.0,160.70997619628906,176.0,23.01576805114746,-25419.962890625,1417.968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.923095703125,307.2585754394531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.5948309302330017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.2696605810779147e-05,0.0,0.0006036777631379,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.8968200683594,297.1499938964844,293.1499938964844,0.3593046069145202,-6365.13037109375,304.1358642578125,0.8383969664573669,0.3978525698184967,0.3603989779949188,292.8671264648437,297.1499938964844,293.1499938964844,0.2736437916755676,-5418.4921875,304.13104248046875,0.782045304775238,0.3209519386291504,0.3069003820419311,292.7587280273437,297.1499938964844,293.1499938964844,0.4930682182312011,-6340.44873046875,304.115478515625,0.9114533066749572,0.5128430724143982,0.3595027029514313,292.7313232421875,297.1499938964844,293.1499938964844,0.6136255264282227,-10170.1484375,304.1095886230469,0.9706122875213624,0.609204113483429,0.5768798589706421,292.9344482421875,297.1499938964844,293.1499938964844,0.0586105547845363,-7786.5400390625,304.1402893066406,0.5109531879425049,0.0938544645905494,0.4407453536987304,289.5255432128906,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9338073730469,289.52606201171875,1.0,0.5000633001327515,0.5713471174240112,0.5713471174240112,1.0,1.0,-2.454243898391724,0.980584979057312,1.4736590385437012,0.4256847500801086,0.0,0.0,1.0,164.52867126464844,179.0,15.529092788696287,-25691.4453125,1465.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0633850097656,307.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.443359375,27720.0,0.0,0.0,0.6020559072494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274469079566188e-05,0.0,0.0006110102403908,0.0,0.0,508.18157958984375,0.0,0.0,0.0,0.9209720492362976,4.0,0.0,1.0
459000,292.8968200683594,297.1499938964844,293.1499938964844,0.3593046069145202,-6365.13037109375,304.1358642578125,0.8383969664573669,0.3978525698184967,0.3603989779949188,292.8671264648437,297.1499938964844,293.1499938964844,0.2736437916755676,-5418.4921875,304.13104248046875,0.782045304775238,0.3209519386291504,0.3069003820419311,292.7587280273437,297.1499938964844,293.1499938964844,0.4930682182312011,-6340.44873046875,304.115478515625,0.9114533066749572,0.5128430724143982,0.3595027029514313,292.7313232421875,297.1499938964844,293.1499938964844,0.6136255264282227,-10170.1484375,304.1095886230469,0.9706122875213624,0.609204113483429,0.5768798589706421,292.9344482421875,297.1499938964844,293.1499938964844,0.0586105547845363,-7786.5400390625,304.1402893066406,0.5109531879425049,0.0938544645905494,0.4407453536987304,289.5255432128906,291.1499938964844,258.3920593261719,257.36505126953125,279.13946533203125,292.9338073730469,289.52606201171875,1.0,0.5000633001327515,0.5713471174240112,0.5713471174240112,1.0,1.0,-2.454243898391724,0.980584979057312,1.4736590385437012,0.4256847500801086,0.0,0.0,1.0,164.52867126464844,179.0,15.529092788696287,-25691.4453125,1465.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0633850097656,307.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.443359375,27720.0,0.0,0.0,0.6020559072494507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595605611801147,-2.274469079566188e-05,0.0,0.0006110102403908,0.0,0.0,508.18157958984375,0.0,0.0,0.0,0.9209720492362976,4.0,0.0,1.0
459060,292.9214782714844,297.1499938964844,293.1499938964844,0.3601777553558349,-6375.42578125,304.1390380859375,0.8358811140060425,0.3992617726325989,0.3618349134922027,292.8898010253906,297.1499938964844,293.1499938964844,0.2758544385433197,-5451.3427734375,304.1336364746094,0.7806801795959473,0.3235215246677398,0.3095039427280426,292.785888671875,297.1499938964844,293.1499938964844,0.4974696934223175,-6382.33349609375,304.1195678710937,0.9098706245422364,0.5172494649887085,0.3627116084098816,292.7592468261719,297.1499938964844,293.1499938964844,0.6187750697135925,-10232.5576171875,304.1143798828125,0.9689713716506958,0.6141502261161804,0.5817300081253052,292.95513916015625,297.1499938964844,293.1499938964844,0.0597378611564636,-7880.84814453125,304.1416320800781,0.5111380219459534,0.0951165854930877,0.4471942186355591,289.5628356933594,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9545593261719,289.56396484375,1.0,0.5052859783172607,0.5703942775726318,0.5703942775726318,1.0,1.0,-2.476529359817505,0.9894344210624696,1.4870948791503906,0.4298012852668762,0.0,0.0,1.0,168.289794921875,182.0,36.80302429199219,-26044.625,1510.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1786499023437,307.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6090155243873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006180733325891,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9214782714844,297.1499938964844,293.1499938964844,0.3601777553558349,-6375.42578125,304.1390380859375,0.8358811140060425,0.3992617726325989,0.3618349134922027,292.8898010253906,297.1499938964844,293.1499938964844,0.2758544385433197,-5451.3427734375,304.1336364746094,0.7806801795959473,0.3235215246677398,0.3095039427280426,292.785888671875,297.1499938964844,293.1499938964844,0.4974696934223175,-6382.33349609375,304.1195678710937,0.9098706245422364,0.5172494649887085,0.3627116084098816,292.7592468261719,297.1499938964844,293.1499938964844,0.6187750697135925,-10232.5576171875,304.1143798828125,0.9689713716506958,0.6141502261161804,0.5817300081253052,292.95513916015625,297.1499938964844,293.1499938964844,0.0597378611564636,-7880.84814453125,304.1416320800781,0.5111380219459534,0.0951165854930877,0.4471942186355591,289.5628356933594,291.1499938964844,258.3607788085937,257.3123474121094,279.14013671875,292.9545593261719,289.56396484375,1.0,0.5052859783172607,0.5703942775726318,0.5703942775726318,1.0,1.0,-2.476529359817505,0.9894344210624696,1.4870948791503906,0.4298012852668762,0.0,0.0,1.0,168.289794921875,182.0,36.80302429199219,-26044.625,1510.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1786499023437,307.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,27572.40234375,27720.0,0.0,0.0,0.6090155243873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006180733325891,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.94451904296875,297.1499938964844,293.1499938964844,0.3612790405750274,-6389.6953125,304.1408386230469,0.8332666754722595,0.400381475687027,0.3630152344703674,292.9109802246094,297.1499938964844,293.1499938964844,0.2782031595706939,-5486.94580078125,304.1351623535156,0.7791536450386047,0.3258149623870849,0.311849445104599,292.8114013671875,297.1499938964844,293.1499938964844,0.5021647214889526,-6427.89404296875,304.12188720703125,0.9081392884254456,0.5212953090667725,0.365662008523941,292.7856140136719,297.1499938964844,293.1499938964844,0.6243079304695129,-10301.2060546875,304.11700439453125,0.9671685695648192,0.6187037229537964,0.5861983895301819,292.9741516113281,297.1499938964844,293.1499938964844,0.0607992745935916,-7971.2998046875,304.14263916015625,0.5109826326370239,0.0961969792842865,0.4528133571147918,289.5795593261719,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9736328125,289.5803527832031,1.0,0.5101616382598877,0.5695093274116516,0.5695093274116516,1.0,1.0,-2.496431589126587,0.9972808361053468,1.4991507530212402,0.4334315955638885,0.0,0.0,1.0,171.99920654296875,185.0,26.418874740600582,-26279.15625,1552.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29852294921875,307.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6154642701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006246179691515,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.94451904296875,297.1499938964844,293.1499938964844,0.3612790405750274,-6389.6953125,304.1408386230469,0.8332666754722595,0.400381475687027,0.3630152344703674,292.9109802246094,297.1499938964844,293.1499938964844,0.2782031595706939,-5486.94580078125,304.1351623535156,0.7791536450386047,0.3258149623870849,0.311849445104599,292.8114013671875,297.1499938964844,293.1499938964844,0.5021647214889526,-6427.89404296875,304.12188720703125,0.9081392884254456,0.5212953090667725,0.365662008523941,292.7856140136719,297.1499938964844,293.1499938964844,0.6243079304695129,-10301.2060546875,304.11700439453125,0.9671685695648192,0.6187037229537964,0.5861983895301819,292.9741516113281,297.1499938964844,293.1499938964844,0.0607992745935916,-7971.2998046875,304.14263916015625,0.5109826326370239,0.0961969792842865,0.4528133571147918,289.5795593261719,291.1499938964844,258.3302917480469,257.2607116699219,279.14080810546875,292.9736328125,289.5803527832031,1.0,0.5101616382598877,0.5695093274116516,0.5695093274116516,1.0,1.0,-2.496431589126587,0.9972808361053468,1.4991507530212402,0.4334315955638885,0.0,0.0,1.0,171.99920654296875,185.0,26.418874740600582,-26279.15625,1552.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.29852294921875,307.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6154642701148987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006246179691515,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.95556640625,297.1499938964844,293.1499938964844,0.3617215454578399,-6395.36328125,304.1417236328125,0.8319088816642761,0.4008112251758575,0.3634966611862182,292.921142578125,297.1499938964844,293.1499938964844,0.2792827785015106,-5503.28125,304.1358947753906,0.7783206701278687,0.3268458545207977,0.3129177987575531,292.8235778808594,297.1499938964844,293.1499938964844,0.5043936967849731,-6449.50146484375,304.1229248046875,0.9072232246398926,0.5231887102127075,0.3670472800731659,292.7982177734375,297.1499938964844,293.1499938964844,0.6269422769546509,-10333.8642578125,304.11822509765625,0.966206967830658,0.6208404898643494,0.5883011817932129,292.9830627441406,297.1499938964844,293.1499938964844,0.0612744688987731,-8011.92822265625,304.14312744140625,0.5107874870300293,0.0966735035181045,0.4553330838680267,289.5867614746094,291.1499938964844,258.31549072265625,257.2354431152344,279.14117431640625,292.9825439453125,289.5875549316406,1.0,0.5124753713607788,0.5690937042236328,0.5690937042236328,1.0,1.0,-2.5055127143859863,1.0008410215377808,1.5046716928482056,0.4350729882717132,0.0,0.0,1.0,173.8382110595703,185.0,23.57648277282715,-26389.224609375,1572.0421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3621826171875,307.6367492675781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.078125,28800.0,0.0,0.0,0.6184653639793396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692884087562561,1.692907691001892,-2.3667922505410388e-05,0.0,0.0006276637432165,0.0,0.0,539.4352416992188,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
459360,292.9664001464844,297.1499938964844,293.1499938964844,0.361500471830368,-6391.1845703125,304.14361572265625,0.8305075764656067,0.4011488556861877,0.3638982772827148,292.9310607910156,297.1499938964844,293.1499938964844,0.279840737581253,-5510.93896484375,304.137451171875,0.7774343490600586,0.3277968466281891,0.3139126598834991,292.8354797363281,297.1499938964844,293.1499938964844,0.5057438611984253,-6461.6689453125,304.1253967285156,0.90627121925354,0.5249915719032288,0.3683733642101288,292.8105163574219,297.1499938964844,293.1499938964844,0.6285136342048645,-10351.76171875,304.12115478515625,0.9651997685432434,0.6228781342506409,0.5903170704841614,292.9916076660156,297.1499938964844,293.1499938964844,0.0616000667214393,-8038.2783203125,304.1437683105469,0.5105189681053162,0.0971101447939872,0.4576742351055145,289.61358642578125,291.1499938964844,258.3009948730469,257.2105712890625,279.1415100097656,292.9911193847656,289.6156921386719,1.0,0.5147101879119873,0.5686970949172974,0.5686970949172974,1.0,1.0,-2.514019727706909,1.0041638612747192,1.5098559856414795,0.4366020560264587,0.0,0.0,1.0,175.67071533203125,188.0,48.30752182006836,-26586.439453125,1591.3536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.41357421875,307.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6214736700057983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352015316253528e-05,0.0,0.0006307167932391,0.0,0.0,562.9911499023438,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
459420,292.9871520996094,297.1499938964844,293.1499938964844,0.3615173101425171,-6390.26318359375,304.14569091796875,0.8275824785232544,0.4015863239765167,0.3644736409187317,292.9501342773437,297.1499938964844,293.1499938964844,0.2812942564487457,-5532.38134765625,304.1391906738281,0.775508463382721,0.329475998878479,0.3156852126121521,292.85821533203125,297.1499938964844,293.1499938964844,0.5091267824172974,-6493.94189453125,304.1279296875,0.90426367521286,0.5283430814743042,0.3708412945270538,292.8341979980469,297.1499938964844,293.1499938964844,0.632497251033783,-10400.3076171875,304.12408447265625,0.9630404710769652,0.6266747117042542,0.5940750241279602,293.0076599121094,297.1499938964844,293.1499938964844,0.0622931718826293,-8096.65380859375,304.1446838378906,0.5097721815109253,0.0978671237826347,0.461830198764801,289.6410522460937,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0072021484375,289.64215087890625,1.0,0.5189446210861206,0.567964494228363,0.567964494228363,1.0,1.0,-2.5293164253234863,1.010106325149536,1.5192099809646606,0.4393274486064911,0.0,0.0,1.0,179.31497192382812,191.0,38.53902816772461,-26793.81640625,1627.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5155029296875,307.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6271987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006365270237438,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459480,292.9871520996094,297.1499938964844,293.1499938964844,0.3615173101425171,-6390.26318359375,304.14569091796875,0.8275824785232544,0.4015863239765167,0.3644736409187317,292.9501342773437,297.1499938964844,293.1499938964844,0.2812942564487457,-5532.38134765625,304.1391906738281,0.775508463382721,0.329475998878479,0.3156852126121521,292.85821533203125,297.1499938964844,293.1499938964844,0.5091267824172974,-6493.94189453125,304.1279296875,0.90426367521286,0.5283430814743042,0.3708412945270538,292.8341979980469,297.1499938964844,293.1499938964844,0.632497251033783,-10400.3076171875,304.12408447265625,0.9630404710769652,0.6266747117042542,0.5940750241279602,293.0076599121094,297.1499938964844,293.1499938964844,0.0622931718826293,-8096.65380859375,304.1446838378906,0.5097721815109253,0.0978671237826347,0.461830198764801,289.6410522460937,291.1499938964844,258.2731018066406,257.162353515625,279.1423034667969,293.0072021484375,289.64215087890625,1.0,0.5189446210861206,0.567964494228363,0.567964494228363,1.0,1.0,-2.5293164253234863,1.010106325149536,1.5192099809646606,0.4393274486064911,0.0,0.0,1.0,179.31497192382812,191.0,38.53902816772461,-26793.81640625,1627.874755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5155029296875,307.8011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,28731.3046875,28800.0,0.0,0.0,0.6271987557411194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240142822265625,1.72403883934021,-2.4546379790990613e-05,0.0,0.0006365270237438,0.0,0.0,569.744873046875,0.0,0.0,0.0,0.9412426352500916,4.0,0.0,1.0
459540,293.0067443847656,297.1499938964844,293.1499938964844,0.3613908588886261,-6387.615234375,304.1473388671875,0.8245497345924377,0.4017422497272491,0.3647935390472412,292.9681701660156,297.1499938964844,293.1499938964844,0.282591313123703,-5551.5830078125,304.140625,0.7734318375587463,0.3308793902397156,0.3171949684619903,292.8795471191406,297.1499938964844,293.1499938964844,0.5123844146728516,-6525.20263671875,304.1298522949219,0.9021962285041808,0.531409502029419,0.3731015622615814,292.85662841796875,297.1499938964844,293.1499938964844,0.6363357901573181,-10447.40234375,304.1263122558594,0.960744082927704,0.6301290392875671,0.5975130796432495,293.0223999023437,297.1499938964844,293.1499938964844,0.0628880336880683,-8147.0576171875,304.1454772949219,0.5087941884994507,0.0984816402196884,0.4653338193893432,289.6613464355469,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0220031738281,289.662353515625,1.0,0.5228861570358276,0.5673119425773621,0.5673119425773621,1.0,1.0,-2.542572498321533,1.0152246952056885,1.5273478031158447,0.4416676163673401,0.0,0.0,1.0,182.9141387939453,194.0,31.179262161254883,-26975.75,1661.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6282043457031,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6323855519294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006417909171432,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0067443847656,297.1499938964844,293.1499938964844,0.3613908588886261,-6387.615234375,304.1473388671875,0.8245497345924377,0.4017422497272491,0.3647935390472412,292.9681701660156,297.1499938964844,293.1499938964844,0.282591313123703,-5551.5830078125,304.140625,0.7734318375587463,0.3308793902397156,0.3171949684619903,292.8795471191406,297.1499938964844,293.1499938964844,0.5123844146728516,-6525.20263671875,304.1298522949219,0.9021962285041808,0.531409502029419,0.3731015622615814,292.85662841796875,297.1499938964844,293.1499938964844,0.6363357901573181,-10447.40234375,304.1263122558594,0.960744082927704,0.6301290392875671,0.5975130796432495,293.0223999023437,297.1499938964844,293.1499938964844,0.0628880336880683,-8147.0576171875,304.1454772949219,0.5087941884994507,0.0984816402196884,0.4653338193893432,289.6613464355469,291.1499938964844,258.2469787597656,257.1164855957031,279.14306640625,293.0220031738281,289.662353515625,1.0,0.5228861570358276,0.5673119425773621,0.5673119425773621,1.0,1.0,-2.542572498321533,1.0152246952056885,1.5273478031158447,0.4416676163673401,0.0,0.0,1.0,182.9141387939453,194.0,31.179262161254883,-26975.75,1661.7542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6282043457031,307.8921203613281,278.1499938964844,0.0,18000.0,313.1499938964844,28784.177734375,29880.0,0.0,0.0,0.6323855519294739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.7256245613098145,-2.459155257383827e-05,0.0,0.0006417909171432,0.0,0.0,571.318359375,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0253295898437,297.1499938964844,293.1499938964844,0.3601671755313873,-6368.9970703125,304.15020751953125,0.8213880062103271,0.4016018807888031,0.3648552298545837,292.9853210449219,297.1499938964844,293.1499938964844,0.282991349697113,-5556.1953125,304.1430358886719,0.771205723285675,0.3320104479789734,0.3184508979320526,292.89959716796875,297.1499938964844,293.1499938964844,0.51421719789505,-6541.5380859375,304.1334228515625,0.9000434279441833,0.5341973304748535,0.3751753866672516,292.87811279296875,297.1499938964844,293.1499938964844,0.6383724808692932,-10470.13671875,304.1307067871094,0.958279550075531,0.6332051753997803,0.6006042957305908,293.03594970703125,297.1499938964844,293.1499938964844,0.0632083192467689,-8171.7548828125,304.1464233398437,0.5076128244400024,0.0989665910601615,0.468250036239624,289.7085266113281,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0354309082031,289.71002197265625,1.0,0.526553750038147,0.5667397975921631,0.5667397975921631,1.0,1.0,-2.55386734008789,1.0195577144622805,1.5343096256256104,0.4436458051204681,0.0,0.0,1.0,186.47959899902344,197.0,50.95674896240234,-27240.7734375,1693.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71832275390625,308.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.873046875,29880.0,0.0,0.0,0.6373886466026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540128231048584,1.7540382146835327,-2.5408044166397303e-05,0.0,0.0006468684296123,0.0,0.0,600.0069580078125,0.0,0.0,0.0,0.9577224254608154,4.0,0.0,1.0
459720,293.0253295898437,297.1499938964844,293.1499938964844,0.3601671755313873,-6368.9970703125,304.15020751953125,0.8213880062103271,0.4016018807888031,0.3648552298545837,292.9853210449219,297.1499938964844,293.1499938964844,0.282991349697113,-5556.1953125,304.1430358886719,0.771205723285675,0.3320104479789734,0.3184508979320526,292.89959716796875,297.1499938964844,293.1499938964844,0.51421719789505,-6541.5380859375,304.1334228515625,0.9000434279441833,0.5341973304748535,0.3751753866672516,292.87811279296875,297.1499938964844,293.1499938964844,0.6383724808692932,-10470.13671875,304.1307067871094,0.958279550075531,0.6332051753997803,0.6006042957305908,293.03594970703125,297.1499938964844,293.1499938964844,0.0632083192467689,-8171.7548828125,304.1464233398437,0.5076128244400024,0.0989665910601615,0.468250036239624,289.7085266113281,291.1499938964844,258.222900390625,257.07342529296875,279.1438903808594,293.0354309082031,289.71002197265625,1.0,0.526553750038147,0.5667397975921631,0.5667397975921631,1.0,1.0,-2.55386734008789,1.0195577144622805,1.5343096256256104,0.4436458051204681,0.0,0.0,1.0,186.47959899902344,197.0,50.95674896240234,-27240.7734375,1693.041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.71832275390625,308.0065002441406,278.1499938964844,0.0,18000.0,313.1499938964844,29739.873046875,29880.0,0.0,0.0,0.6373886466026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540128231048584,1.7540382146835327,-2.5408044166397303e-05,0.0,0.0006468684296123,0.0,0.0,600.0069580078125,0.0,0.0,0.0,0.9577224254608154,4.0,0.0,1.0
459780,293.04296875,297.1499938964844,293.1499938964844,0.3591818213462829,-6354.45703125,304.1517639160156,0.8180872797966003,0.4011805951595306,0.3646613359451294,293.0016784667969,297.1499938964844,293.1499938964844,0.2835349142551422,-5563.68896484375,304.1444396972656,0.7688285708427429,0.3328605890274048,0.3194439113140106,292.9184265136719,297.1499938964844,293.1499938964844,0.5164749622344971,-6562.94287109375,304.1351623535156,0.8977914452552795,0.5367212295532227,0.3770597577095032,292.8984375,297.1499938964844,293.1499938964844,0.6408982872962952,-10500.5986328125,304.1329040527344,0.9556659460067748,0.6359678506851196,0.6033838987350464,293.0483703613281,297.1499938964844,293.1499938964844,0.0635322928428649,-8198.2314453125,304.1470642089844,0.506254255771637,0.0993320643901825,0.4706220626831054,289.7353515625,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0478210449219,289.736572265625,1.0,0.5299603939056396,0.5662572979927063,0.5662572979927063,1.0,1.0,-2.5632832050323486,1.0231554508209229,1.5401276350021362,0.445291131734848,0.0,0.0,1.0,190.0117034912109,200.0,40.65771484375,-27393.7109375,1721.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8151550292969,308.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.6419554948806763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006515032146126,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.04296875,297.1499938964844,293.1499938964844,0.3591818213462829,-6354.45703125,304.1517639160156,0.8180872797966003,0.4011805951595306,0.3646613359451294,293.0016784667969,297.1499938964844,293.1499938964844,0.2835349142551422,-5563.68896484375,304.1444396972656,0.7688285708427429,0.3328605890274048,0.3194439113140106,292.9184265136719,297.1499938964844,293.1499938964844,0.5164749622344971,-6562.94287109375,304.1351623535156,0.8977914452552795,0.5367212295532227,0.3770597577095032,292.8984375,297.1499938964844,293.1499938964844,0.6408982872962952,-10500.5986328125,304.1329040527344,0.9556659460067748,0.6359678506851196,0.6033838987350464,293.0483703613281,297.1499938964844,293.1499938964844,0.0635322928428649,-8198.2314453125,304.1470642089844,0.506254255771637,0.0993320643901825,0.4706220626831054,289.7353515625,291.1499938964844,258.2012023925781,257.03350830078125,279.1447448730469,293.0478210449219,289.736572265625,1.0,0.5299603939056396,0.5662572979927063,0.5662572979927063,1.0,1.0,-2.5632832050323486,1.0231554508209229,1.5401276350021362,0.445291131734848,0.0,0.0,1.0,190.0117034912109,200.0,40.65771484375,-27393.7109375,1721.7606201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8151550292969,308.0893859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.6419554948806763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006515032146126,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0514831542969,297.1499938964844,293.1499938964844,0.3586007356643677,-6345.99365234375,304.1524963378906,0.8163841962814331,0.4008648991584778,0.3644714951515198,293.0096130371094,297.1499938964844,293.1499938964844,0.2837174534797668,-5566.08349609375,304.1451110839844,0.767588198184967,0.3331818282604217,0.3198424279689789,292.9273986816406,297.1499938964844,293.1499938964844,0.5175233483314514,-6572.8857421875,304.1359558105469,0.8966370224952698,0.5378891229629517,0.3779367804527282,292.9081726074219,297.1499938964844,293.1499938964844,0.6420618295669556,-10514.6416015625,304.1339111328125,0.954314947128296,0.6372409462928772,0.6046716570854187,293.05419921875,297.1499938964844,293.1499938964844,0.0636615827679634,-8208.685546875,304.1473693847656,0.505518913269043,0.0994736477732658,0.4716195464134216,289.7477111816406,291.1499938964844,258.1913452148437,257.0149230957031,279.14520263671875,293.0537109375,289.7489318847656,1.0,0.5315712094306946,0.5660538673400879,0.5660538673400879,1.0,1.0,-2.567334175109864,1.0247058868408203,1.542628288269043,0.4460058808326721,0.0,0.0,1.0,191.7636260986328,200.0,37.88679122924805,-27464.958984375,1735.192138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8677978515625,308.13336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.6328125,30960.0,0.0,0.0,0.6440442204475403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576879262924194,1.7577134370803833,-2.551462966948748e-05,0.0,0.0006536230212077,0.0,0.0,603.7864990234375,0.0,0.0,0.0,0.9745442271232604,4.0,0.0,1.0
459960,293.059814453125,297.1499938964844,293.1499938964844,0.3574021756649017,-6328.333984375,304.1542358398437,0.8146399855613708,0.4004753530025482,0.364219456911087,293.01739501953125,297.1499938964844,293.1499938964844,0.2833971381187439,-5560.15185546875,304.1466064453125,0.7663137912750244,0.3334330916404724,0.3201777040958404,292.9361572265625,297.1499938964844,293.1499938964844,0.5177266597747803,-6573.7998046875,304.1381530761719,0.895461916923523,0.5389898419380188,0.3787707388401031,292.9176940917969,297.1499938964844,293.1499938964844,0.6421982645988464,-10514.4970703125,304.1365966796875,0.9529322981834412,0.6384361982345581,0.6058924794197083,293.0597839355469,297.1499938964844,293.1499938964844,0.0636575892567634,-8206.1484375,304.1478576660156,0.504750669002533,0.0995901226997375,0.4725040793418884,289.7789611816406,291.1499938964844,258.18218994140625,256.99725341796875,279.14569091796875,293.05938720703125,289.7813720703125,1.0,0.5331245064735413,0.5658743381500244,0.5658743381500244,1.0,1.0,-2.5709667205810547,1.0260982513427734,1.5448685884475708,0.4466526210308075,0.0,0.0,1.0,193.50865173339844,203.0,61.315460205078125,-27621.236328125,1748.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9087829589844,308.2027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.12109375,30960.0,0.0,0.0,0.646156370639801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781350016593933,1.7813762426376345,-2.620621125970501e-05,0.0,0.0006557665765285,0.0,0.0,628.5009765625,0.0,0.0,0.0,0.9728573560714722,4.0,0.0,1.0
460020,293.07598876953125,297.1499938964844,293.1499938964844,0.3555154502391815,-6301.13623046875,304.15594482421875,0.8109994530677795,0.399481862783432,0.3635179698467254,293.0325622558594,297.1499938964844,293.1499938964844,0.2831278443336487,-5554.94140625,304.1481628417969,0.7636467814445496,0.3337182700634002,0.3206432163715362,292.9529113769531,297.1499938964844,293.1499938964844,0.5189365744590759,-6584.77978515625,304.1400451660156,0.893037736415863,0.5410078167915344,0.3803032040596008,292.9359741210937,297.1499938964844,293.1499938964844,0.6434310674667358,-10528.5205078125,304.13897705078125,0.9500554203987122,0.6406111717224121,0.608119547367096,293.0702514648437,297.1499938964844,293.1499938964844,0.0637400150299072,-8210.94140625,304.1484375,0.5031172037124634,0.0997506156563758,0.4739443361759186,289.8150939941406,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.07012939453125,289.8165588378906,1.0,0.5360581278800964,0.5655964016914368,0.5655964016914368,1.0,1.0,-2.576932668685913,1.0284011363983154,1.5485315322875977,0.4477412700653076,0.0,0.0,1.0,196.98292541503903,206.0,51.10369873046875,-27754.474609375,1771.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99102783203125,308.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.728515625,30960.0,0.0,0.0,0.6501367688179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877732515335083,1.787799596786499,-2.6395540771773085e-05,0.0,0.0006598061881959,0.0,0.0,635.3243408203125,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
