time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460080,293.07598876953125,297.1499938964844,293.1499938964844,0.3555154502391815,-6301.13623046875,304.15594482421875,0.8109994530677795,0.399481862783432,0.3635179698467254,293.0325622558594,297.1499938964844,293.1499938964844,0.2831278443336487,-5554.94140625,304.1481628417969,0.7636467814445496,0.3337182700634002,0.3206432163715362,292.9529113769531,297.1499938964844,293.1499938964844,0.5189365744590759,-6584.77978515625,304.1400451660156,0.893037736415863,0.5410078167915344,0.3803032040596008,292.9359741210937,297.1499938964844,293.1499938964844,0.6434310674667358,-10528.5205078125,304.13897705078125,0.9500554203987122,0.6406111717224121,0.608119547367096,293.0702514648437,297.1499938964844,293.1499938964844,0.0637400150299072,-8210.94140625,304.1484375,0.5031172037124634,0.0997506156563758,0.4739443361759186,289.8150939941406,291.1499938964844,258.1661376953125,256.96502685546875,279.146728515625,293.07012939453125,289.8165588378906,1.0,0.5360581278800964,0.5655964016914368,0.5655964016914368,1.0,1.0,-2.576932668685913,1.0284011363983154,1.5485315322875977,0.4477412700653076,0.0,0.0,1.0,196.98292541503903,206.0,51.10369873046875,-27754.474609375,1771.862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99102783203125,308.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,30895.728515625,30960.0,0.0,0.0,0.6501367688179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877732515335083,1.787799596786499,-2.6395540771773085e-05,0.0,0.0006598061881959,0.0,0.0,635.3243408203125,0.0,0.0,0.0,0.9760378003120422,4.0,0.0,1.0
460140,293.0914306640625,297.1499938964844,293.1499938964844,0.3535124063491821,-6272.50927734375,304.15728759765625,0.8071597218513489,0.3982200622558594,0.3625757992267608,293.04718017578125,297.1499938964844,293.1499938964844,0.2827067971229553,-5547.57275390625,304.14947509765625,0.7608527541160583,0.3337270319461822,0.3208468556404114,292.9686279296875,297.1499938964844,293.1499938964844,0.5201195478439331,-6595.7529296875,304.1413879394531,0.8905611634254456,0.5428115129470825,0.3816848993301391,292.95318603515625,297.1499938964844,293.1499938964844,0.6446260809898376,-10542.53515625,304.1406555175781,0.947082221508026,0.6425391435623169,0.6101102232933044,293.0798645019531,297.1499938964844,293.1499938964844,0.0637785792350769,-8212.330078125,304.1488952636719,0.501384437084198,0.0998238548636436,0.4749839901924133,289.8443603515625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0802917480469,289.84576416015625,1.0,0.538776159286499,0.5654321908950806,0.5654321908950806,1.0,1.0,-2.581347942352295,1.0301510095596311,1.5511969327926636,0.448605865240097,0.0,0.0,1.0,200.42312622070312,209.0,43.729103088378906,-27866.890625,1793.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08477783203125,308.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6536489725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006633705925196,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460200,293.0914306640625,297.1499938964844,293.1499938964844,0.3535124063491821,-6272.50927734375,304.15728759765625,0.8071597218513489,0.3982200622558594,0.3625757992267608,293.04718017578125,297.1499938964844,293.1499938964844,0.2827067971229553,-5547.57275390625,304.14947509765625,0.7608527541160583,0.3337270319461822,0.3208468556404114,292.9686279296875,297.1499938964844,293.1499938964844,0.5201195478439331,-6595.7529296875,304.1413879394531,0.8905611634254456,0.5428115129470825,0.3816848993301391,292.95318603515625,297.1499938964844,293.1499938964844,0.6446260809898376,-10542.53515625,304.1406555175781,0.947082221508026,0.6425391435623169,0.6101102232933044,293.0798645019531,297.1499938964844,293.1499938964844,0.0637785792350769,-8212.330078125,304.1488952636719,0.501384437084198,0.0998238548636436,0.4749839901924133,289.8443603515625,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0802917480469,289.84576416015625,1.0,0.538776159286499,0.5654321908950806,0.5654321908950806,1.0,1.0,-2.581347942352295,1.0301510095596311,1.5511969327926636,0.448605865240097,0.0,0.0,1.0,200.42312622070312,209.0,43.729103088378906,-27866.890625,1793.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08477783203125,308.3623962402344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.587890625,32040.0,0.0,0.0,0.6536489725112915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789215087890625,1.7892415523529053,-2.643813604663592e-05,0.0,0.0006633705925196,0.0,0.0,636.8628540039062,0.0,0.0,0.0,0.991752028465271,4.0,0.0,1.0
460260,293.1063537597656,297.1499938964844,293.1499938964844,0.3505087196826935,-6229.1640625,304.1598205566406,0.8030859231948853,0.3966784179210663,0.3613887131214142,293.06134033203125,297.1499938964844,293.1499938964844,0.2814303934574127,-5526.29736328125,304.1517333984375,0.7579272389411926,0.3334596753120422,0.3207931816577911,292.9838562011719,297.1499938964844,293.1499938964844,0.5199537873268127,-6592.599609375,304.1444396972656,0.8879944086074829,0.5443208813667297,0.3828860819339752,292.9695739746094,297.1499938964844,293.1499938964844,0.6442257165908813,-10535.0224609375,304.1443176269531,0.9439937472343444,0.6442015767097473,0.6118603944778442,293.0886535644531,297.1499938964844,293.1499938964844,0.0636013746261596,-8193.126953125,304.1495361328125,0.4995637238025665,0.0998189225792884,0.4756717383861542,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0883178710937,289.90057373046875,1.0,0.541291356086731,0.5653442740440369,0.5653442740440369,1.0,1.0,-2.58423113822937,1.0313135385513306,1.552917718887329,0.4492100179195404,0.0,0.0,1.0,203.84347534179688,212.0,61.7382698059082,-28060.65625,1812.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15753173828125,308.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6570343971252441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006668063579127,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460320,293.1063537597656,297.1499938964844,293.1499938964844,0.3505087196826935,-6229.1640625,304.1598205566406,0.8030859231948853,0.3966784179210663,0.3613887131214142,293.06134033203125,297.1499938964844,293.1499938964844,0.2814303934574127,-5526.29736328125,304.1517333984375,0.7579272389411926,0.3334596753120422,0.3207931816577911,292.9838562011719,297.1499938964844,293.1499938964844,0.5199537873268127,-6592.599609375,304.1444396972656,0.8879944086074829,0.5443208813667297,0.3828860819339752,292.9695739746094,297.1499938964844,293.1499938964844,0.6442257165908813,-10535.0224609375,304.1443176269531,0.9439937472343444,0.6442015767097473,0.6118603944778442,293.0886535644531,297.1499938964844,293.1499938964844,0.0636013746261596,-8193.126953125,304.1495361328125,0.4995637238025665,0.0998189225792884,0.4756717383861542,289.89874267578125,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0883178710937,289.90057373046875,1.0,0.541291356086731,0.5653442740440369,0.5653442740440369,1.0,1.0,-2.58423113822937,1.0313135385513306,1.552917718887329,0.4492100179195404,0.0,0.0,1.0,203.84347534179688,212.0,61.7382698059082,-28060.65625,1812.652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15753173828125,308.466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6570343971252441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168071508407595,-2.7259027774562128e-05,0.0,0.0006668063579127,0.0,0.0,666.7536010742188,0.0,0.0,0.0,0.9919710755348206,4.0,0.0,1.0
460380,293.1206970214844,297.1499938964844,293.1499938964844,0.3477623760700226,-6190.06201171875,304.1611022949219,0.7988704442977905,0.3948777914047241,0.359964519739151,293.0750427246094,297.1499938964844,293.1499938964844,0.2803082466125488,-5508.0322265625,304.15301513671875,0.7548778057098389,0.3329244554042816,0.3204852938652038,292.99853515625,297.1499938964844,293.1499938964844,0.5201900601387024,-6594.20263671875,304.1459045410156,0.8853165507316589,0.5455490946769714,0.383876621723175,292.98504638671875,297.1499938964844,293.1499938964844,0.6444298624992371,-10536.6689453125,304.1458740234375,0.940802276134491,0.6456373929977417,0.6133861541748047,293.0966796875,297.1499938964844,293.1499938964844,0.0634727254509925,-8179.56640625,304.14990234375,0.4976655542850494,0.0997418910264968,0.4760330021381378,289.9334411621094,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.095703125,289.9349975585937,1.0,0.5436095595359802,0.5653752088546753,0.5653752088546753,1.0,1.0,-2.585608720779419,1.0319492816925049,1.5536595582962036,0.4496043026447296,0.0,0.0,1.0,207.2439422607422,215.0,51.60993957519531,-28149.185546875,1829.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2379150390625,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6600422263145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.000669858942274,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460440,293.1206970214844,297.1499938964844,293.1499938964844,0.3477623760700226,-6190.06201171875,304.1611022949219,0.7988704442977905,0.3948777914047241,0.359964519739151,293.0750427246094,297.1499938964844,293.1499938964844,0.2803082466125488,-5508.0322265625,304.15301513671875,0.7548778057098389,0.3329244554042816,0.3204852938652038,292.99853515625,297.1499938964844,293.1499938964844,0.5201900601387024,-6594.20263671875,304.1459045410156,0.8853165507316589,0.5455490946769714,0.383876621723175,292.98504638671875,297.1499938964844,293.1499938964844,0.6444298624992371,-10536.6689453125,304.1458740234375,0.940802276134491,0.6456373929977417,0.6133861541748047,293.0966796875,297.1499938964844,293.1499938964844,0.0634727254509925,-8179.56640625,304.14990234375,0.4976655542850494,0.0997418910264968,0.4760330021381378,289.9334411621094,291.1499938964844,258.1390686035156,256.8968200683594,279.1497802734375,293.095703125,289.9349975585937,1.0,0.5436095595359802,0.5653752088546753,0.5653752088546753,1.0,1.0,-2.585608720779419,1.0319492816925049,1.5536595582962036,0.4496043026447296,0.0,0.0,1.0,207.2439422607422,215.0,51.60993957519531,-28149.185546875,1829.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2379150390625,308.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,32010.529296875,32040.0,0.0,0.0,0.6600422263145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197412490844729,1.81976854801178,-2.734796180448029e-05,0.0,0.000669858942274,0.0,0.0,670.019287109375,0.0,0.0,0.0,0.993436634540558,4.0,0.0,1.0
460500,293.12762451171875,297.1499938964844,293.1499938964844,0.3463159799575805,-6169.49072265625,304.1617126464844,0.7967232465744019,0.393882155418396,0.3591675460338592,293.0817565917969,297.1499938964844,293.1499938964844,0.2796655595302582,-5497.65576171875,304.15362548828125,0.753314197063446,0.3325571119785309,0.3202375471591949,293.0055847167969,297.1499938964844,293.1499938964844,0.5202398896217346,-6594.3662109375,304.14654541015625,0.8839583992958069,0.5460819602012634,0.3843126893043518,292.9924011230469,297.1499938964844,293.1499938964844,0.6444719433784485,-10536.80078125,304.14654541015625,0.9391818642616272,0.6462755799293518,0.6140744090080261,293.1004333496094,297.1499938964844,293.1499938964844,0.0633916705846786,-8171.390625,304.1500549316406,0.4966946244239807,0.0996792092919349,0.4761017858982086,289.94976806640625,291.1499938964844,258.1380310058594,256.8901672363281,279.150390625,293.09930419921875,289.9513244628906,1.0,0.5446991324424744,0.5654406547546387,0.5654406547546387,1.0,1.0,-2.585787773132324,1.032101035118103,1.5536867380142212,0.4497420489788055,0.0,0.0,1.0,208.93247985839844,215.0,48.9221076965332,-28189.494140625,1837.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2824401855469,308.5809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,32025.888671875,33120.0,0.0,0.0,0.6613743901252747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177793502808,1.8202050924301147,-2.7361083994037472e-05,0.0,0.000671210931614,0.0,0.0,670.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.13446044921875,297.1499938964844,293.1499938964844,0.3445225954055786,-6143.71337890625,304.162841796875,0.7945507764816284,0.3928228914737701,0.3583156764507293,293.0883483886719,297.1499938964844,293.1499938964844,0.2787271440029144,-5482.39013671875,304.1546936035156,0.7517264485359192,0.3321248888969421,0.3199298679828644,293.012451171875,297.1499938964844,293.1499938964844,0.5198090672492981,-6589.419921875,304.14794921875,0.8825907707214355,0.5465627312660217,0.384714126586914,292.9996032714844,297.1499938964844,293.1499938964844,0.6439387798309326,-10529.0078125,304.14813232421875,0.9375454187393188,0.6468579769134521,0.6147140860557556,293.10400390625,297.1499938964844,293.1499938964844,0.0632380694150924,-8156.16748046875,304.1503295898437,0.4957121908664703,0.0996025130152702,0.476106733083725,289.9763488769531,291.1499938964844,258.1380615234375,256.8849792480469,279.1510314941406,293.1028747558594,289.97833251953125,1.0,0.545746386051178,0.5655404925346375,0.5655404925346375,1.0,1.0,-2.5856521129608154,1.0321544408798218,1.553497552871704,0.4498472213745117,0.0,0.0,1.0,210.6147308349609,218.0,60.10836791992188,-28269.42578125,1844.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3216857910156,308.6334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.3046875,33120.0,0.0,0.0,0.6626770496368408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318877220153809,-2.7713427698472515e-05,0.0,0.0006725329440087,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1477355957031,297.1499938964844,293.1499938964844,0.3412463068962097,-6097.09423828125,304.1640319824219,0.7901278734207153,0.3905280530452728,0.3564441800117492,293.1012878417969,297.1499938964844,293.1499938964844,0.2770587205886841,-5455.6572265625,304.1558837890625,0.7484734654426575,0.3310643434524536,0.3191279470920563,293.02557373046875,297.1499938964844,293.1499938964844,0.51949143409729,-6585.689453125,304.149169921875,0.8798251152038574,0.5473833084106445,0.3854128420352936,293.013427734375,297.1499938964844,293.1499938964844,0.6435417532920837,-10523.263671875,304.1494140625,0.934220254421234,0.6478683352470398,0.615839958190918,293.1107177734375,297.1499938964844,293.1499938964844,0.0630023255944252,-8133.29345703125,304.1506042480469,0.4937126338481903,0.0994086489081382,0.4759339690208435,290.01123046875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10986328125,290.01287841796875,1.0,0.5477147698402405,0.5658502578735352,0.5658502578735352,1.0,1.0,-2.584425687789917,1.031969666481018,1.552456021308899,0.4499630630016327,0.0,0.0,1.0,213.96160888671875,221.0,51.62080764770508,-28332.873046875,1857.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4069519042969,308.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6649701595306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006748601444996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1477355957031,297.1499938964844,293.1499938964844,0.3412463068962097,-6097.09423828125,304.1640319824219,0.7901278734207153,0.3905280530452728,0.3564441800117492,293.1012878417969,297.1499938964844,293.1499938964844,0.2770587205886841,-5455.6572265625,304.1558837890625,0.7484734654426575,0.3310643434524536,0.3191279470920563,293.02557373046875,297.1499938964844,293.1499938964844,0.51949143409729,-6585.689453125,304.149169921875,0.8798251152038574,0.5473833084106445,0.3854128420352936,293.013427734375,297.1499938964844,293.1499938964844,0.6435417532920837,-10523.263671875,304.1494140625,0.934220254421234,0.6478683352470398,0.615839958190918,293.1107177734375,297.1499938964844,293.1499938964844,0.0630023255944252,-8133.29345703125,304.1506042480469,0.4937126338481903,0.0994086489081382,0.4759339690208435,290.01123046875,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.10986328125,290.01287841796875,1.0,0.5477147698402405,0.5658502578735352,0.5658502578735352,1.0,1.0,-2.584425687789917,1.031969666481018,1.552456021308899,0.4499630630016327,0.0,0.0,1.0,213.96160888671875,221.0,51.62080764770508,-28332.873046875,1857.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4069519042969,308.7103576660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6649701595306396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006748601444996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1601867675781,297.1499938964844,293.1499938964844,0.3377628326416015,-6047.470703125,304.1651611328125,0.7856560945510864,0.3880559206008911,0.3544045686721802,293.11383056640625,297.1499938964844,293.1499938964844,0.2751206755638122,-5424.68017578125,304.1571655273437,0.7451336979866028,0.3297513723373413,0.3180865049362182,293.03790283203125,297.1499938964844,293.1499938964844,0.5189322233200073,-6579.56884765625,304.1503601074219,0.8770448565483093,0.5480325818061829,0.385991632938385,293.0263977050781,297.1499938964844,293.1499938964844,0.6428660750389099,-10513.9560546875,304.1507263183594,0.9308583736419678,0.648689329624176,0.6167874932289124,293.1168212890625,297.1499938964844,293.1499938964844,0.0627151951193809,-8105.91455078125,304.15087890625,0.4916677474975586,0.0991605296730995,0.4755174815654754,290.04656982421875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11676025390625,290.0482788085937,1.0,0.5495275259017944,0.5663118362426758,0.5663118362426758,1.0,1.0,-2.5820581912994385,1.0314594507217407,1.5505986213684082,0.4499861598014831,0.0,0.0,1.0,217.2782287597656,224.0,50.23226165771485,-28394.78125,1868.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4992370605469,308.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666831910610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006767495651729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1601867675781,297.1499938964844,293.1499938964844,0.3377628326416015,-6047.470703125,304.1651611328125,0.7856560945510864,0.3880559206008911,0.3544045686721802,293.11383056640625,297.1499938964844,293.1499938964844,0.2751206755638122,-5424.68017578125,304.1571655273437,0.7451336979866028,0.3297513723373413,0.3180865049362182,293.03790283203125,297.1499938964844,293.1499938964844,0.5189322233200073,-6579.56884765625,304.1503601074219,0.8770448565483093,0.5480325818061829,0.385991632938385,293.0263977050781,297.1499938964844,293.1499938964844,0.6428660750389099,-10513.9560546875,304.1507263183594,0.9308583736419678,0.648689329624176,0.6167874932289124,293.1168212890625,297.1499938964844,293.1499938964844,0.0627151951193809,-8105.91455078125,304.15087890625,0.4916677474975586,0.0991605296730995,0.4755174815654754,290.04656982421875,291.1499938964844,258.1499938964844,256.8801574707031,279.15386962890625,293.11676025390625,290.0482788085937,1.0,0.5495275259017944,0.5663118362426758,0.5663118362426758,1.0,1.0,-2.5820581912994385,1.0314594507217407,1.5505986213684082,0.4499861598014831,0.0,0.0,1.0,217.2782287597656,224.0,50.23226165771485,-28394.78125,1868.5914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4992370605469,308.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.666831910610199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006767495651729,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1730041503906,297.1499938964844,293.1499938964844,0.3339278399944305,-5992.65771484375,304.16650390625,0.7809491157531738,0.3851999342441559,0.3521037697792053,293.12701416015625,297.1499938964844,293.1499938964844,0.2727808952331543,-5387.27978515625,304.15869140625,0.7415323257446289,0.3279954493045807,0.3167098760604858,293.05029296875,297.1499938964844,293.1499938964844,0.5179803967475891,-6569.44677734375,304.15185546875,0.8740755915641785,0.5483652949333191,0.3863959312438965,293.0394897460937,297.1499938964844,293.1499938964844,0.6417402625083923,-10498.708984375,304.1523742675781,0.9272595643997192,0.6491723656654358,0.6174805760383606,293.1232604980469,297.1499938964844,293.1499938964844,0.0622911155223846,-8066.40478515625,304.1513061523437,0.4893440008163452,0.0986987203359603,0.4744601547718048,290.084228515625,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1244812011719,290.08612060546875,1.0,0.5511555075645447,0.5669763684272766,0.5669763684272766,1.0,1.0,-2.577690601348877,1.0302929878234863,1.5473977327346802,0.4497998654842376,0.0,0.0,1.0,220.6819305419922,227.0,52.54960250854492,-28445.138671875,1877.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938720703125,308.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6682990789413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782386335544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1730041503906,297.1499938964844,293.1499938964844,0.3339278399944305,-5992.65771484375,304.16650390625,0.7809491157531738,0.3851999342441559,0.3521037697792053,293.12701416015625,297.1499938964844,293.1499938964844,0.2727808952331543,-5387.27978515625,304.15869140625,0.7415323257446289,0.3279954493045807,0.3167098760604858,293.05029296875,297.1499938964844,293.1499938964844,0.5179803967475891,-6569.44677734375,304.15185546875,0.8740755915641785,0.5483652949333191,0.3863959312438965,293.0394897460937,297.1499938964844,293.1499938964844,0.6417402625083923,-10498.708984375,304.1523742675781,0.9272595643997192,0.6491723656654358,0.6174805760383606,293.1232604980469,297.1499938964844,293.1499938964844,0.0622911155223846,-8066.40478515625,304.1513061523437,0.4893440008163452,0.0986987203359603,0.4744601547718048,290.084228515625,291.1499938964844,258.1630249023437,256.88653564453125,279.15576171875,293.1244812011719,290.08612060546875,1.0,0.5511555075645447,0.5669763684272766,0.5669763684272766,1.0,1.0,-2.577690601348877,1.0302929878234863,1.5473977327346802,0.4497998654842376,0.0,0.0,1.0,220.6819305419922,227.0,52.54960250854492,-28445.138671875,1877.0648193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5938720703125,308.88262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6682990789413452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006782386335544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1865234375,297.1499938964844,293.1499938964844,0.3294746875762939,-5928.6923828125,304.1684265136719,0.7757976055145264,0.3818736672401428,0.3493703305721283,293.14129638671875,297.1499938964844,293.1499938964844,0.2697811424732208,-5339.251953125,304.1607971191406,0.7374552488327026,0.3256817162036896,0.3148062229156494,293.062744140625,297.1499938964844,293.1499938964844,0.516409158706665,-6552.9599609375,304.15386962890625,0.8707717061042786,0.5483658313751221,0.3865592181682586,293.0527038574219,297.1499938964844,293.1499938964844,0.6398946046829224,-10473.89453125,304.1546630859375,0.9232553243637084,0.6492895483970642,0.6178193688392639,293.1302185058594,297.1499938964844,293.1499938964844,0.0615970753133297,-8003.0458984375,304.15203857421875,0.4864379465579986,0.0979683399200439,0.4721601009368896,290.1271667480469,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1334533691406,290.1293029785156,1.0,0.5524975657463074,0.5678935647010803,0.5678935647010803,1.0,1.0,-2.5699610710144043,1.0279253721237185,1.542035698890686,0.4491339921951294,0.0,0.0,1.0,224.24790954589844,230.0,58.59961700439453,-28475.375,1881.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69146728515625,308.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693505048751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793056381866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1865234375,297.1499938964844,293.1499938964844,0.3294746875762939,-5928.6923828125,304.1684265136719,0.7757976055145264,0.3818736672401428,0.3493703305721283,293.14129638671875,297.1499938964844,293.1499938964844,0.2697811424732208,-5339.251953125,304.1607971191406,0.7374552488327026,0.3256817162036896,0.3148062229156494,293.062744140625,297.1499938964844,293.1499938964844,0.516409158706665,-6552.9599609375,304.15386962890625,0.8707717061042786,0.5483658313751221,0.3865592181682586,293.0527038574219,297.1499938964844,293.1499938964844,0.6398946046829224,-10473.89453125,304.1546630859375,0.9232553243637084,0.6492895483970642,0.6178193688392639,293.1302185058594,297.1499938964844,293.1499938964844,0.0615970753133297,-8003.0458984375,304.15203857421875,0.4864379465579986,0.0979683399200439,0.4721601009368896,290.1271667480469,291.1499938964844,258.1800537109375,256.8969116210937,279.15802001953125,293.1334533691406,290.1293029785156,1.0,0.5524975657463074,0.5678935647010803,0.5678935647010803,1.0,1.0,-2.5699610710144043,1.0279253721237185,1.542035698890686,0.4491339921951294,0.0,0.0,1.0,224.24790954589844,230.0,58.59961700439453,-28475.375,1881.21484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69146728515625,308.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693505048751831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006793056381866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19317626953125,297.1499938964844,293.1499938964844,0.3270718455314636,-5894.1025390625,304.16943359375,0.7731607556343079,0.3801060020923614,0.3478919863700866,293.1485290527344,297.1499938964844,293.1499938964844,0.2680719494819641,-5311.873046875,304.16192626953125,0.7353209853172302,0.3243713676929474,0.3136942982673645,293.0687866210937,297.1499938964844,293.1499938964844,0.5154234170913696,-6542.6962890625,304.1549377441406,0.8690844774246216,0.5482773780822754,0.3865745961666107,293.0591735839844,297.1499938964844,293.1499938964844,0.6387308239936829,-10458.3515625,304.15594482421875,0.9212114214897156,0.649246871471405,0.6178870797157288,293.1336669921875,297.1499938964844,293.1499938964844,0.0611750110983848,-7964.79443359375,304.1524353027344,0.4848453402519226,0.0975380390882492,0.4706825315952301,290.150634765625,291.1499938964844,258.19000244140625,256.90350341796875,279.1591186523437,293.1381225585937,290.15289306640625,1.0,0.553063690662384,0.5684332847595215,0.5684332847595215,1.0,1.0,-2.5651743412017822,1.0264239311218262,1.5387502908706665,0.4486755430698395,0.0,0.0,1.0,226.02896118164065,230.0,61.968482971191406,-28485.265625,1881.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414245605469,309.0248718261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.669715404510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796759553253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.1996154785156,297.1499938964844,293.1499938964844,0.3245909810066223,-5858.35205078125,304.17041015625,0.7705242037773132,0.3782936036586761,0.3463677167892456,293.1556701660156,297.1499938964844,293.1499938964844,0.2662587165832519,-5282.81982421875,304.1630554199219,0.7331568598747253,0.3229867219924927,0.3125040233135223,293.0747375488281,297.1499938964844,293.1499938964844,0.5143280029296875,-6531.33935546875,304.1560363769531,0.8674009442329407,0.5481410622596741,0.3865548074245453,293.0655517578125,297.1499938964844,293.1499938964844,0.6374331712722778,-10441.0966796875,304.1571960449219,0.9191753268241882,0.6491490006446838,0.6179001927375793,293.1370849609375,297.1499938964844,293.1499938964844,0.060716301202774,-7923.37841796875,304.15283203125,0.4831848442554474,0.0970763862133026,0.4690488278865814,290.1751708984375,291.1499938964844,258.2008972167969,256.9110107421875,279.16015625,293.142822265625,290.1775207519531,1.0,0.553569495677948,0.5690193176269531,0.5690193176269531,1.0,1.0,-2.559942483901977,1.024775505065918,1.5351669788360596,0.4481615126132965,0.0,0.0,1.0,227.79196166992188,233.0,65.17011260986328,-28492.48828125,1881.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7917785644531,309.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6699780225753784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006799424882046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2118530273437,297.1499938964844,293.1499938964844,0.3194446563720703,-5784.076171875,304.17218017578125,0.7652881741523743,0.3745532929897308,0.3432080149650574,293.16949462890625,297.1499938964844,293.1499938964844,0.2623854875564575,-5220.73193359375,304.1651611328125,0.7287739515304565,0.3200367093086242,0.3099368810653686,293.08612060546875,297.1499938964844,293.1499938964844,0.5118472576141357,-6505.767578125,304.1581420898437,0.8640671968460083,0.5477375984191895,0.3864196836948395,293.0777893066406,297.1499938964844,293.1499938964844,0.6344812512397766,-10402.083984375,304.15972900390625,0.9151642918586732,0.6488020420074463,0.6177775859832764,293.14361572265625,297.1499938964844,293.1499938964844,0.0597074106335639,-7832.77197265625,304.153564453125,0.4796611070632934,0.0960740596055984,0.4653915166854858,290.2268981933594,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15216064453125,290.2294006347656,1.0,0.5544179081916809,0.570317804813385,0.570317804813385,1.0,1.0,-2.548358678817749,1.0211142301559448,1.5272443294525146,0.4469980001449585,0.0,0.0,1.0,231.2518768310547,236.0,70.57910919189453,-28499.248046875,1879.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,309.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6701991558074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801669369451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2118530273437,297.1499938964844,293.1499938964844,0.3194446563720703,-5784.076171875,304.17218017578125,0.7652881741523743,0.3745532929897308,0.3432080149650574,293.16949462890625,297.1499938964844,293.1499938964844,0.2623854875564575,-5220.73193359375,304.1651611328125,0.7287739515304565,0.3200367093086242,0.3099368810653686,293.08612060546875,297.1499938964844,293.1499938964844,0.5118472576141357,-6505.767578125,304.1581420898437,0.8640671968460083,0.5477375984191895,0.3864196836948395,293.0777893066406,297.1499938964844,293.1499938964844,0.6344812512397766,-10402.083984375,304.15972900390625,0.9151642918586732,0.6488020420074463,0.6177775859832764,293.14361572265625,297.1499938964844,293.1499938964844,0.0597074106335639,-7832.77197265625,304.153564453125,0.4796611070632934,0.0960740596055984,0.4653915166854858,290.2268981933594,291.1499938964844,258.2252197265625,256.9286193847656,279.1620178222656,293.15216064453125,290.2294006347656,1.0,0.5544179081916809,0.570317804813385,0.570317804813385,1.0,1.0,-2.548358678817749,1.0211142301559448,1.5272443294525146,0.4469980001449585,0.0,0.0,1.0,231.2518768310547,236.0,70.57910919189453,-28499.248046875,1879.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926086425781,309.1742248535156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6701991558074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801669369451,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2232360839844,297.1499938964844,293.1499938964844,0.3141090869903564,-5706.89306640625,304.1736755371094,0.7601193189620972,0.3706759214401245,0.3399200439453125,293.1826477050781,297.1499938964844,293.1499938964844,0.2582544684410095,-5154.43994140625,304.1669616699219,0.7243189215660095,0.3168760240077972,0.3071619272232055,293.0968322753906,297.1499938964844,293.1499938964844,0.5090466141700745,-6477.07080078125,304.1600952148437,0.8607871532440186,0.5471779704093933,0.3861717283725738,293.08941650390625,297.1499938964844,293.1499938964844,0.6311323642730713,-10358.1259765625,304.1620483398437,0.9112643599510192,0.6482735872268677,0.6174783110618591,293.1497802734375,297.1499938964844,293.1499938964844,0.0586033537983894,-7734.28466796875,304.1542053222656,0.4758310616016388,0.0949878469109535,0.4613232314586639,290.2811279296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.161376953125,290.28375244140625,1.0,0.5550820827484131,0.5717678070068359,0.5717678070068359,1.0,1.0,-2.535529375076294,1.0170512199401855,1.5184780359268188,0.4456841051578522,0.0,0.0,1.0,234.62966918945312,239.0,74.48081970214844,-28495.634765625,1875.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,309.273681640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6716359853744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816251552663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2232360839844,297.1499938964844,293.1499938964844,0.3141090869903564,-5706.89306640625,304.1736755371094,0.7601193189620972,0.3706759214401245,0.3399200439453125,293.1826477050781,297.1499938964844,293.1499938964844,0.2582544684410095,-5154.43994140625,304.1669616699219,0.7243189215660095,0.3168760240077972,0.3071619272232055,293.0968322753906,297.1499938964844,293.1499938964844,0.5090466141700745,-6477.07080078125,304.1600952148437,0.8607871532440186,0.5471779704093933,0.3861717283725738,293.08941650390625,297.1499938964844,293.1499938964844,0.6311323642730713,-10358.1259765625,304.1620483398437,0.9112643599510192,0.6482735872268677,0.6174783110618591,293.1497802734375,297.1499938964844,293.1499938964844,0.0586033537983894,-7734.28466796875,304.1542053222656,0.4758310616016388,0.0949878469109535,0.4613232314586639,290.2811279296875,291.1499938964844,258.2528381347656,256.9494934082031,279.1636657714844,293.161376953125,290.28375244140625,1.0,0.5550820827484131,0.5717678070068359,0.5717678070068359,1.0,1.0,-2.535529375076294,1.0170512199401855,1.5184780359268188,0.4456841051578522,0.0,0.0,1.0,234.62966918945312,239.0,74.48081970214844,-28495.634765625,1875.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916076660156,309.273681640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6716359853744507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816251552663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2338256835937,297.1499938964844,293.1499938964844,0.3085258603096008,-5625.798828125,304.1750793457031,0.755020022392273,0.3666739463806152,0.3365174829959869,293.195068359375,297.1499938964844,293.1499938964844,0.2538315653800964,-5083.244140625,304.1686706542969,0.7197539806365967,0.3135262429714203,0.304203987121582,293.10693359375,297.1499938964844,293.1499938964844,0.505818247795105,-6444.03515625,304.162109375,0.8575572967529297,0.5464771389961243,0.3858235776424408,293.10040283203125,297.1499938964844,293.1499938964844,0.6272541880607605,-10307.2939453125,304.1644897460937,0.9074952602386476,0.6475805044174194,0.6170216202735901,293.1554870605469,297.1499938964844,293.1499938964844,0.0574025176465511,-7627.66845703125,304.1548156738281,0.4716050326824188,0.0938343927264213,0.4569321274757385,290.3411560058594,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1703796386719,290.3441162109375,1.0,0.5555955767631531,0.5733539462089539,0.5733539462089539,1.0,1.0,-2.521644830703736,1.0126460790634155,1.5089988708496094,0.4442380368709564,0.0,0.0,1.0,237.942626953125,242.0,82.10809326171875,-28501.970703125,1869.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,309.3927917480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6714687347412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814554217271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2338256835937,297.1499938964844,293.1499938964844,0.3085258603096008,-5625.798828125,304.1750793457031,0.755020022392273,0.3666739463806152,0.3365174829959869,293.195068359375,297.1499938964844,293.1499938964844,0.2538315653800964,-5083.244140625,304.1686706542969,0.7197539806365967,0.3135262429714203,0.304203987121582,293.10693359375,297.1499938964844,293.1499938964844,0.505818247795105,-6444.03515625,304.162109375,0.8575572967529297,0.5464771389961243,0.3858235776424408,293.10040283203125,297.1499938964844,293.1499938964844,0.6272541880607605,-10307.2939453125,304.1644897460937,0.9074952602386476,0.6475805044174194,0.6170216202735901,293.1554870605469,297.1499938964844,293.1499938964844,0.0574025176465511,-7627.66845703125,304.1548156738281,0.4716050326824188,0.0938343927264213,0.4569321274757385,290.3411560058594,291.1499938964844,258.283447265625,256.9733581542969,279.1651306152344,293.1703796386719,290.3441162109375,1.0,0.5555955767631531,0.5733539462089539,0.5733539462089539,1.0,1.0,-2.521644830703736,1.0126460790634155,1.5089988708496094,0.4442380368709564,0.0,0.0,1.0,237.942626953125,242.0,82.10809326171875,-28501.970703125,1869.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11151123046875,309.3927917480469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6714687347412109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006814554217271,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.24365234375,297.1499938964844,293.1499938964844,0.3027894496917724,-5542.19970703125,304.17626953125,0.7499845623970032,0.3625552356243133,0.3330071270465851,293.20684814453125,297.1499938964844,293.1499938964844,0.2492002546787262,-5008.49658203125,304.170166015625,0.715010941028595,0.3099958598613739,0.3010724484920501,293.1164245605469,297.1499938964844,293.1499938964844,0.5022951364517212,-6408.09716796875,304.1639404296875,0.8543675541877747,0.5456430912017822,0.3853805065155029,293.1107788085937,297.1499938964844,293.1499938964844,0.6230047941207886,-10251.814453125,304.166748046875,0.9038726091384888,0.6467309594154358,0.6164146065711975,293.1607666015625,297.1499938964844,293.1499938964844,0.0561319962143898,-7515.552734375,304.1553039550781,0.4668411612510681,0.0926223471760749,0.452265053987503,290.4040222167969,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1791381835937,290.4070739746094,1.0,0.5559797883033752,0.5750667452812195,0.5750667452812195,1.0,1.0,-2.506796598434448,1.00792133808136,1.4988751411437988,0.4426624774932861,0.0,0.0,1.0,241.2069854736328,245.0,86.2026596069336,-28494.5390625,1861.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,309.50634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6709052920341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808835896663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.24365234375,297.1499938964844,293.1499938964844,0.3027894496917724,-5542.19970703125,304.17626953125,0.7499845623970032,0.3625552356243133,0.3330071270465851,293.20684814453125,297.1499938964844,293.1499938964844,0.2492002546787262,-5008.49658203125,304.170166015625,0.715010941028595,0.3099958598613739,0.3010724484920501,293.1164245605469,297.1499938964844,293.1499938964844,0.5022951364517212,-6408.09716796875,304.1639404296875,0.8543675541877747,0.5456430912017822,0.3853805065155029,293.1107788085937,297.1499938964844,293.1499938964844,0.6230047941207886,-10251.814453125,304.166748046875,0.9038726091384888,0.6467309594154358,0.6164146065711975,293.1607666015625,297.1499938964844,293.1499938964844,0.0561319962143898,-7515.552734375,304.1553039550781,0.4668411612510681,0.0926223471760749,0.452265053987503,290.4040222167969,291.1499938964844,258.3168029785156,257.0000305175781,279.1664428710937,293.1791381835937,290.4070739746094,1.0,0.5559797883033752,0.5750667452812195,0.5750667452812195,1.0,1.0,-2.506796598434448,1.00792133808136,1.4988751411437988,0.4426624774932861,0.0,0.0,1.0,241.2069854736328,245.0,86.2026596069336,-28494.5390625,1861.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22412109375,309.50634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6709052920341492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808835896663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.248291015625,297.1499938964844,293.1499938964844,0.2998906970024109,-5499.85400390625,304.1767578125,0.7474901676177979,0.3604553341865539,0.33121457695961,293.2124938964844,297.1499938964844,293.1499938964844,0.2468290776014328,-4970.15185546875,304.1708068847656,0.7125456929206848,0.308165580034256,0.2994441986083984,293.1209411621094,297.1499938964844,293.1499938964844,0.5004634261131287,-6389.45751953125,304.16473388671875,0.8527869582176208,0.5451799035072327,0.3851260542869568,293.11572265625,297.1499938964844,293.1499938964844,0.6207899451255798,-10222.9873046875,304.167724609375,0.9021217823028564,0.6462518572807312,0.6160588264465332,293.16326904296875,297.1499938964844,293.1499938964844,0.0554774031043052,-7458.083984375,304.1555480957031,0.464200347661972,0.091996394097805,0.4498381614685058,290.4356994628906,291.1499938964844,258.3344421386719,257.0143127441406,279.16705322265625,293.1834411621094,290.4387512207031,1.0,0.5561288595199585,0.5759680867195129,0.5759680867195129,1.0,1.0,-2.499037742614746,1.005446195602417,1.493591547012329,0.4418270885944366,0.0,0.0,1.0,242.82424926757807,245.0,87.15535736083984,-28485.60546875,1857.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27734375,309.56072998046875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6752866506576538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006853300728835,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.25274658203125,297.1499938964844,293.1499938964844,0.2968793213367462,-5455.6728515625,304.1773681640625,0.7450113296508789,0.3583309352397918,0.3293996751308441,293.2179870605469,297.1499938964844,293.1499938964844,0.2443462014198303,-4929.84033203125,304.1715393066406,0.7100015878677368,0.306295245885849,0.2977778017520904,293.12530517578125,297.1499938964844,293.1499938964844,0.4984326362609863,-6368.69189453125,304.1657409667969,0.851216197013855,0.5446879863739014,0.3848519027233124,293.1205444335937,297.1499938964844,293.1499938964844,0.6183304786682129,-10190.7958984375,304.1689758300781,0.9003833532333374,0.6457387804985046,0.615671694278717,293.1656494140625,297.1499938964844,293.1499938964844,0.0547892898321151,-7397.6728515625,304.1557922363281,0.4613880515098572,0.0913586840033531,0.4473569989204407,290.4711608886719,291.1499938964844,258.3526611328125,257.0292053222656,279.16766357421875,293.18768310546875,290.4750061035156,1.0,0.5562533140182495,0.5768974423408508,0.5768974423408508,1.0,1.0,-2.491080045700073,1.0029033422470093,1.4881765842437744,0.4409622251987457,0.0,0.0,1.0,244.4335021972656,248.0,95.0503387451172,-28504.75390625,1852.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36553955078125,309.646484375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6753403544425964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006853846134617,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.26123046875,297.1499938964844,293.1499938964844,0.2905957400798797,-5363.04150390625,304.1787109375,0.740090012550354,0.3540071249008178,0.3257017135620117,293.228515625,297.1499938964844,293.1499938964844,0.2391101866960525,-4844.4501953125,304.1730651855469,0.7046847343444824,0.3024325966835022,0.2943287789821625,293.1336975097656,297.1499938964844,293.1499938964844,0.4938743114471435,-6321.98876953125,304.1680908203125,0.8480942249298096,0.5436103940010071,0.3842390477657318,293.1298217773437,297.1499938964844,293.1499938964844,0.6127935647964478,-10118.1748046875,304.1718444824219,0.8969089984893799,0.6446008682250977,0.6147937774658203,293.1701354980469,297.1499938964844,293.1499938964844,0.0533312298357486,-7269.93701171875,304.1562805175781,0.4557423889636993,0.0900489091873169,0.442236453294754,290.5519714355469,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1960144042969,290.55596923828125,1.0,0.5564303994178772,0.578839898109436,0.578839898109436,1.0,1.0,-2.474550724029541,0.997602880001068,1.476947784423828,0.439136654138565,0.0,0.0,1.0,247.6339111328125,236.0,107.71109008789062,-28528.052734375,1841.9906005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53179931640625,309.8096923828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.675033450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850730860605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
