time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461880,293.26123046875,297.1499938964844,293.1499938964844,0.2905957400798797,-5363.04150390625,304.1787109375,0.740090012550354,0.3540071249008178,0.3257017135620117,293.228515625,297.1499938964844,293.1499938964844,0.2391101866960525,-4844.4501953125,304.1730651855469,0.7046847343444824,0.3024325966835022,0.2943287789821625,293.1336975097656,297.1499938964844,293.1499938964844,0.4938743114471435,-6321.98876953125,304.1680908203125,0.8480942249298096,0.5436103940010071,0.3842390477657318,293.1298217773437,297.1499938964844,293.1499938964844,0.6127935647964478,-10118.1748046875,304.1718444824219,0.8969089984893799,0.6446008682250977,0.6147937774658203,293.1701354980469,297.1499938964844,293.1499938964844,0.0533312298357486,-7269.93701171875,304.1562805175781,0.4557423889636993,0.0900489091873169,0.442236453294754,290.5519714355469,291.1499938964844,258.3907470703125,257.0606689453125,279.1688232421875,293.1960144042969,290.55596923828125,1.0,0.5564303994178772,0.578839898109436,0.578839898109436,1.0,1.0,-2.474550724029541,0.997602880001068,1.476947784423828,0.439136654138565,0.0,0.0,1.0,247.6339111328125,236.0,107.71109008789062,-28528.052734375,1841.9906005859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53179931640625,309.8096923828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.675033450126648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850730860605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.268798828125,297.1499938964844,293.1499938964844,0.2840097546577453,-5265.4482421875,304.1801147460937,0.7387309074401855,0.3496557474136352,0.3217219412326813,293.23828125,297.1499938964844,293.1499938964844,0.2335163801908493,-4752.7978515625,304.1747131347656,0.7030336260795593,0.2984632849693298,0.2905144989490509,293.141357421875,297.1499938964844,293.1499938964844,0.4888246655464172,-6270.21240234375,304.17047119140625,0.8492317199707031,0.5424706339836121,0.3833866715431213,293.1383972167969,297.1499938964844,293.1499938964844,0.6066809296607971,-10037.9609375,304.1747436523437,0.8982658982276917,0.643373429775238,0.6135677695274353,293.1740417480469,297.1499938964844,293.1499938964844,0.0516236014664173,-7121.85791015625,304.15704345703125,0.4536497294902801,0.0887459143996238,0.4358912408351898,290.6355895996094,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.203857421875,290.6397705078125,1.0,0.5520278811454773,0.580951988697052,0.580951988697052,1.0,1.0,-2.455069303512573,0.9911054968833924,1.463963747024536,0.4367753267288208,0.0,0.0,1.0,244.5474395751953,224.0,114.67447662353516,-28517.068359375,1801.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838073730469,309.96307373046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6790387034416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006891379598528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462000,293.268798828125,297.1499938964844,293.1499938964844,0.2840097546577453,-5265.4482421875,304.1801147460937,0.7387309074401855,0.3496557474136352,0.3217219412326813,293.23828125,297.1499938964844,293.1499938964844,0.2335163801908493,-4752.7978515625,304.1747131347656,0.7030336260795593,0.2984632849693298,0.2905144989490509,293.141357421875,297.1499938964844,293.1499938964844,0.4888246655464172,-6270.21240234375,304.17047119140625,0.8492317199707031,0.5424706339836121,0.3833866715431213,293.1383972167969,297.1499938964844,293.1499938964844,0.6066809296607971,-10037.9609375,304.1747436523437,0.8982658982276917,0.643373429775238,0.6135677695274353,293.1740417480469,297.1499938964844,293.1499938964844,0.0516236014664173,-7121.85791015625,304.15704345703125,0.4536497294902801,0.0887459143996238,0.4358912408351898,290.6355895996094,291.1499938964844,258.4308166503906,257.0941772460937,279.1703491210937,293.203857421875,290.6397705078125,1.0,0.5520278811454773,0.580951988697052,0.580951988697052,1.0,1.0,-2.455069303512573,0.9911054968833924,1.463963747024536,0.4367753267288208,0.0,0.0,1.0,244.5474395751953,224.0,114.67447662353516,-28517.068359375,1801.114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6838073730469,309.96307373046875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6790387034416199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006891379598528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2752685546875,297.1499938964844,293.1499938964844,0.2770199179649353,-5161.09814453125,304.1817321777344,0.7396323680877686,0.3453284800052643,0.3176185488700866,293.24713134765625,297.1499938964844,293.1499938964844,0.2274961620569229,-4653.45166015625,304.176513671875,0.7037283182144165,0.2944342195987701,0.2864886224269867,293.1481628417969,297.1499938964844,293.1499938964844,0.4829803705215454,-6210.01513671875,304.17340087890625,0.8531336188316345,0.5413072109222412,0.3824065327644348,293.14617919921875,297.1499938964844,293.1499938964844,0.5995857119560242,-9944.3837890625,304.1783447265625,0.9027286767959596,0.6420910358428955,0.6121396422386169,293.1771850585937,297.1499938964844,293.1499938964844,0.0497441925108432,-6959.62109375,304.1578369140625,0.4538989067077636,0.0874997228384018,0.4290632307529449,290.7334899902344,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110595703125,290.7386474609375,1.0,0.5452858209609985,0.5831860899925232,0.5831860899925232,1.0,1.0,-2.434206962585449,0.984067678451538,1.4501391649246216,0.4341304004192352,0.0,0.0,1.0,237.6018524169922,212.0,133.1884002685547,-28546.517578125,1742.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8983154296875,310.1737976074219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6788055896759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006889013457112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2752685546875,297.1499938964844,293.1499938964844,0.2770199179649353,-5161.09814453125,304.1817321777344,0.7396323680877686,0.3453284800052643,0.3176185488700866,293.24713134765625,297.1499938964844,293.1499938964844,0.2274961620569229,-4653.45166015625,304.176513671875,0.7037283182144165,0.2944342195987701,0.2864886224269867,293.1481628417969,297.1499938964844,293.1499938964844,0.4829803705215454,-6210.01513671875,304.17340087890625,0.8531336188316345,0.5413072109222412,0.3824065327644348,293.14617919921875,297.1499938964844,293.1499938964844,0.5995857119560242,-9944.3837890625,304.1783447265625,0.9027286767959596,0.6420910358428955,0.6121396422386169,293.1771850585937,297.1499938964844,293.1499938964844,0.0497441925108432,-6959.62109375,304.1578369140625,0.4538989067077636,0.0874997228384018,0.4290632307529449,290.7334899902344,291.1499938964844,258.4725952148437,257.1295166015625,279.1716613769531,293.2110595703125,290.7386474609375,1.0,0.5452858209609985,0.5831860899925232,0.5831860899925232,1.0,1.0,-2.434206962585449,0.984067678451538,1.4501391649246216,0.4341304004192352,0.0,0.0,1.0,237.6018524169922,212.0,133.1884002685547,-28546.517578125,1742.827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8983154296875,310.1737976074219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6788055896759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006889013457112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2809143066406,297.1499938964844,293.1499938964844,0.2699075043201446,-5054.357421875,304.1829833984375,0.7419325113296509,0.3410115838050842,0.3134491145610809,293.2551574707031,297.1499938964844,293.1499938964844,0.221305102109909,-4550.74267578125,304.177978515625,0.7058398127555847,0.290342628955841,0.2823230922222137,293.154296875,297.1499938964844,293.1499938964844,0.4767509996891022,-6145.89111328125,304.17596435546875,0.8588250875473022,0.5401073098182678,0.3813419938087463,293.1532897949219,297.1499938964844,293.1499938964844,0.5919906497001648,-9844.353515625,304.1815185546875,0.9093775153160096,0.6407443881034851,0.6105700731277466,293.1796875,297.1499938964844,293.1499938964844,0.0478094667196273,-6793.5947265625,304.158447265625,0.4556531906127929,0.0863027051091194,0.4220850169658661,290.8374938964844,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177429199219,290.8426818847656,1.0,0.5371260046958923,0.5855201482772827,0.5855201482772827,1.0,1.0,-2.4126455783843994,0.9767605662345886,1.4358850717544556,0.4313446581363678,0.0,0.0,1.0,228.5853576660156,200.0,141.5087890625,-28552.666015625,1675.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942077636719,310.3688659667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779288649559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880115834064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2809143066406,297.1499938964844,293.1499938964844,0.2699075043201446,-5054.357421875,304.1829833984375,0.7419325113296509,0.3410115838050842,0.3134491145610809,293.2551574707031,297.1499938964844,293.1499938964844,0.221305102109909,-4550.74267578125,304.177978515625,0.7058398127555847,0.290342628955841,0.2823230922222137,293.154296875,297.1499938964844,293.1499938964844,0.4767509996891022,-6145.89111328125,304.17596435546875,0.8588250875473022,0.5401073098182678,0.3813419938087463,293.1532897949219,297.1499938964844,293.1499938964844,0.5919906497001648,-9844.353515625,304.1815185546875,0.9093775153160096,0.6407443881034851,0.6105700731277466,293.1796875,297.1499938964844,293.1499938964844,0.0478094667196273,-6793.5947265625,304.158447265625,0.4556531906127929,0.0863027051091194,0.4220850169658661,290.8374938964844,291.1499938964844,258.51580810546875,257.1664123535156,279.1727600097656,293.2177429199219,290.8426818847656,1.0,0.5371260046958923,0.5855201482772827,0.5855201482772827,1.0,1.0,-2.4126455783843994,0.9767605662345886,1.4358850717544556,0.4313446581363678,0.0,0.0,1.0,228.5853576660156,200.0,141.5087890625,-28552.666015625,1675.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0942077636719,310.3688659667969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779288649559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880115834064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.283447265625,297.1499938964844,293.1499938964844,0.2663783729076385,-5001.216796875,304.18341064453125,0.7434775233268738,0.3388558626174927,0.3113496303558349,293.2589111328125,297.1499938964844,293.1499938964844,0.2182088047266006,-4499.19677734375,304.17852783203125,0.7072789072990417,0.2882727682590484,0.2801994085311889,293.1571350097656,297.1499938964844,293.1499938964844,0.473611980676651,-6113.62353515625,304.17694091796875,0.8621991872787476,0.5394946336746216,0.3807872533798218,293.1565856933594,297.1499938964844,293.1499938964844,0.5881524085998535,-9793.9150390625,304.1827697753906,0.9134557843208312,0.6400502324104309,0.6097467541694641,293.1807556152344,297.1499938964844,293.1499938964844,0.0468434132635593,-6711.10009765625,304.1586608886719,0.4569621086120605,0.085717923939228,0.4185767471790313,290.8890991210937,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.2209167480469,290.8942565917969,1.0,0.5326977372169495,0.5867196321487427,0.5867196321487427,1.0,1.0,-2.4017019271850586,0.9730433821678162,1.4286584854125977,0.4299155473709106,0.0,0.0,1.0,223.6099395751953,200.0,142.51878356933594,-28547.517578125,1640.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1846618652344,310.4599609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820816397666931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006922261673025,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2857971191406,297.1499938964844,293.1499938964844,0.2627938389778137,-4947.017578125,304.1838684082031,0.7452470064163208,0.336700975894928,0.3092435002326965,293.26251220703125,297.1499938964844,293.1499938964844,0.2150530815124511,-4446.44580078125,304.1790771484375,0.7089241743087769,0.286186546087265,0.2780524790287018,293.15985107421875,297.1499938964844,293.1499938964844,0.470328688621521,-6079.7734375,304.1780090332031,0.865882933139801,0.5388723015785217,0.3802205622196197,293.1597900390625,297.1499938964844,293.1499938964844,0.5841324925422668,-9740.92578125,304.18414306640625,0.9179742336273192,0.6393417119979858,0.6089026927947998,293.18170166015625,297.1499938964844,293.1499938964844,0.0458617582917213,-6627.32958984375,304.15887451171875,0.4585174322128296,0.0851398631930351,0.4150644838809967,290.9436340332031,291.1499938964844,258.56024169921875,257.20465087890625,279.1737060546875,293.2239685058594,290.9495849609375,1.0,0.5280994176864624,0.5879389643669128,0.5879389643669128,1.0,1.0,-2.3906784057617188,0.9692941308021544,1.4213842153549194,0.4284667372703552,0.0,0.0,1.0,218.429428100586,188.0,149.46200561523438,-28567.748046875,1604.9110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30712890625,310.5798645019531,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6818653345108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006920066080056,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.29010009765625,297.1499938964844,293.1499938964844,0.2555187344551086,-4836.42236328125,304.1846923828125,0.7494114637374878,0.3323902189731598,0.305014967918396,293.269287109375,297.1499938964844,293.1499938964844,0.2086161971092224,-4338.25439453125,304.1800842285156,0.7126725316047668,0.2819618880748749,0.2736928462982178,293.1649475097656,297.1499938964844,293.1499938964844,0.4634109139442444,-6008.28125,304.18017578125,0.8741206526756287,0.5375878810882568,0.3790492117404938,293.1658020019531,297.1499938964844,293.1499938964844,0.5756435394287109,-9628.78125,304.1868591308594,0.928154706954956,0.6378694772720337,0.6071489453315735,293.1833801269531,297.1499938964844,293.1499938964844,0.043868463486433,-6457.4208984375,304.15924072265625,0.4623114168643951,0.0839984416961669,0.4080362021923065,291.0608215332031,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298889160156,291.0667724609375,1.0,0.5184978246688843,0.590434730052948,0.590434730052948,1.0,1.0,-2.368403911590576,0.9617001414299012,1.4067038297653198,0.4255097806453705,0.0,0.0,1.0,207.6439666748047,176.0,159.01687622070312,-28588.279296875,1532.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53375244140625,310.80377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6809046268463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006910316878929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.29010009765625,297.1499938964844,293.1499938964844,0.2555187344551086,-4836.42236328125,304.1846923828125,0.7494114637374878,0.3323902189731598,0.305014967918396,293.269287109375,297.1499938964844,293.1499938964844,0.2086161971092224,-4338.25439453125,304.1800842285156,0.7126725316047668,0.2819618880748749,0.2736928462982178,293.1649475097656,297.1499938964844,293.1499938964844,0.4634109139442444,-6008.28125,304.18017578125,0.8741206526756287,0.5375878810882568,0.3790492117404938,293.1658020019531,297.1499938964844,293.1499938964844,0.5756435394287109,-9628.78125,304.1868591308594,0.928154706954956,0.6378694772720337,0.6071489453315735,293.1833801269531,297.1499938964844,293.1499938964844,0.043868463486433,-6457.4208984375,304.15924072265625,0.4623114168643951,0.0839984416961669,0.4080362021923065,291.0608215332031,291.1499938964844,258.6056213378906,257.2439880371094,279.1745300292969,293.2298889160156,291.0667724609375,1.0,0.5184978246688843,0.590434730052948,0.590434730052948,1.0,1.0,-2.368403911590576,0.9617001414299012,1.4067038297653198,0.4255097806453705,0.0,0.0,1.0,207.6439666748047,176.0,159.01687622070312,-28588.279296875,1532.1116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53375244140625,310.80377197265625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6809046268463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006910316878929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2938232421875,297.1499938964844,293.1499938964844,0.2484079301357269,-4727.77392578125,304.1849670410156,0.7543941736221313,0.3280849754810333,0.3007760643959045,293.2755126953125,297.1499938964844,293.1499938964844,0.2022650390863418,-4230.921875,304.1806335449219,0.7169367671012878,0.2776717245578766,0.2692561149597168,293.1696472167969,297.1499938964844,293.1499938964844,0.4565547108650207,-5937.47119140625,304.1815185546875,0.8834860324859619,0.5362588763237,0.3778350055217743,293.17138671875,297.1499938964844,293.1499938964844,0.5672038197517395,-9517.466796875,304.1886291503906,0.9395688772201538,0.636335551738739,0.6053202748298645,293.18475341796875,297.1499938964844,293.1499938964844,0.0419088304042816,-6290.916015625,304.159423828125,0.466768741607666,0.0828696936368942,0.4010085165500641,291.1750183105469,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2354736328125,291.1807861328125,1.0,0.508480429649353,0.5929998755455017,0.5929998755455017,1.0,1.0,-2.345884084701538,0.953994870185852,1.3918893337249756,0.4224786460399627,0.0,0.0,0.9948170185089112,196.5110626220703,164.0,158.40338134765625,-28581.33984375,1458.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73345947265625,311.0038452148437,278.1499938964844,0.0,18000.0,315.2300109863281,32503.353515625,36000.0,0.0,0.0,0.6841603517532349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831595540046692,1.831623196601868,-2.7722255254047923e-05,0.0,0.000694335787557,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2938232421875,297.1499938964844,293.1499938964844,0.2484079301357269,-4727.77392578125,304.1849670410156,0.7543941736221313,0.3280849754810333,0.3007760643959045,293.2755126953125,297.1499938964844,293.1499938964844,0.2022650390863418,-4230.921875,304.1806335449219,0.7169367671012878,0.2776717245578766,0.2692561149597168,293.1696472167969,297.1499938964844,293.1499938964844,0.4565547108650207,-5937.47119140625,304.1815185546875,0.8834860324859619,0.5362588763237,0.3778350055217743,293.17138671875,297.1499938964844,293.1499938964844,0.5672038197517395,-9517.466796875,304.1886291503906,0.9395688772201538,0.636335551738739,0.6053202748298645,293.18475341796875,297.1499938964844,293.1499938964844,0.0419088304042816,-6290.916015625,304.159423828125,0.466768741607666,0.0828696936368942,0.4010085165500641,291.1750183105469,291.1499938964844,258.6517028808594,257.2841796875,279.1752624511719,293.2354736328125,291.1807861328125,1.0,0.508480429649353,0.5929998755455017,0.5929998755455017,1.0,1.0,-2.345884084701538,0.953994870185852,1.3918893337249756,0.4224786460399627,0.0,0.0,0.9948170185089112,196.5110626220703,164.0,158.40338134765625,-28581.33984375,1458.8419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73345947265625,311.0038452148437,278.1499938964844,0.0,18000.0,315.2300109863281,32503.353515625,36000.0,0.0,0.0,0.6841603517532349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831595540046692,1.831623196601868,-2.7722255254047923e-05,0.0,0.000694335787557,0.0,0.0,683.4783325195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2970275878906,297.1499938964844,293.1499938964844,0.2413014620542526,-4618.39013671875,304.1851501464844,0.7602459192276001,0.3237898647785187,0.296538382768631,293.28131103515625,297.1499938964844,293.1499938964844,0.1958722919225692,-4122.06591796875,304.1810913085937,0.7217196226119995,0.2733211517333984,0.2647537887096405,293.1739501953125,297.1499938964844,293.1499938964844,0.4494734406471252,-5864.02880859375,304.1828308105469,0.8939996957778931,0.5348858833312988,0.376585990190506,293.17657470703125,297.1499938964844,293.1499938964844,0.5584707260131836,-9401.8095703125,304.1903076171875,0.9518758058547974,0.6347428560256958,0.6034306287765503,293.1859436035156,297.1499938964844,293.1499938964844,0.0399456396698951,-6123.84228515625,304.1595458984375,0.4714601635932922,0.0817480906844139,0.3939830064773559,291.2942199707031,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2407531738281,291.30047607421875,1.0,0.4981372952461242,0.5956270694732666,0.5956270694732666,1.0,1.0,-2.3231749534606934,0.9461929202079772,1.3769819736480713,0.4193790853023529,0.0,0.0,0.9677674770355223,185.1923370361328,152.0,165.32431030273438,-28598.416015625,1385.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9834289550781,311.2446594238281,278.1499938964844,0.0,18000.0,315.2300109863281,33415.86328125,36000.0,0.0,0.0,0.6831400394439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281410932540887,1.828168988227844,-2.7851849154103547e-05,0.0,0.000693300331477,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2970275878906,297.1499938964844,293.1499938964844,0.2413014620542526,-4618.39013671875,304.1851501464844,0.7602459192276001,0.3237898647785187,0.296538382768631,293.28131103515625,297.1499938964844,293.1499938964844,0.1958722919225692,-4122.06591796875,304.1810913085937,0.7217196226119995,0.2733211517333984,0.2647537887096405,293.1739501953125,297.1499938964844,293.1499938964844,0.4494734406471252,-5864.02880859375,304.1828308105469,0.8939996957778931,0.5348858833312988,0.376585990190506,293.17657470703125,297.1499938964844,293.1499938964844,0.5584707260131836,-9401.8095703125,304.1903076171875,0.9518758058547974,0.6347428560256958,0.6034306287765503,293.1859436035156,297.1499938964844,293.1499938964844,0.0399456396698951,-6123.84228515625,304.1595458984375,0.4714601635932922,0.0817480906844139,0.3939830064773559,291.2942199707031,291.1499938964844,258.6982116699219,257.3249816894531,279.1759338378906,293.2407531738281,291.30047607421875,1.0,0.4981372952461242,0.5956270694732666,0.5956270694732666,1.0,1.0,-2.3231749534606934,0.9461929202079772,1.3769819736480713,0.4193790853023529,0.0,0.0,0.9677674770355223,185.1923370361328,152.0,165.32431030273438,-28598.416015625,1385.8726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9834289550781,311.2446594238281,278.1499938964844,0.0,18000.0,315.2300109863281,33415.86328125,36000.0,0.0,0.0,0.6831400394439697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281410932540887,1.828168988227844,-2.7851849154103547e-05,0.0,0.000693300331477,0.0,0.0,683.497314453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2997741699219,297.1499938964844,293.1499938964844,0.2343881577253341,-4511.37158203125,304.1849365234375,0.7670772075653076,0.3195074498653412,0.2923068404197693,293.28662109375,297.1499938964844,293.1499938964844,0.1895959377288818,-4014.531005859375,304.1811828613281,0.7271084189414978,0.2689125537872314,0.2601916193962097,293.1779479980469,297.1499938964844,293.1499938964844,0.4424983561038971,-5791.626953125,304.1835021972656,0.9057801961898804,0.5334672927856445,0.3753012120723724,293.181396484375,297.1499938964844,293.1499938964844,0.5498485565185547,-9287.5986328125,304.19122314453125,0.9647374749183656,0.6330898404121399,0.6014784574508667,293.1869812011719,297.1499938964844,293.1499938964844,0.0380282290279865,-5960.345703125,304.1595458984375,0.4763528704643249,0.0806304290890693,0.3869595229625702,291.4104309082031,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457275390625,291.4162902832031,1.0,0.4875115752220154,0.5983111262321472,0.5983111262321472,1.0,1.0,-2.300286054611206,0.9382907152175904,1.3619953393936155,0.4162088930606842,0.0,0.0,0.9251954555511476,173.77732849121094,140.0,161.49026489257812,-28575.05078125,1313.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20947265625,311.4580993652344,278.1499938964844,0.0,18000.0,315.2300109863281,35421.2734375,36000.0,0.0,0.0,0.6814063787460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820500016212464,1.8205281496047967,-2.8136075343354605e-05,0.0,0.0006915408885106,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2997741699219,297.1499938964844,293.1499938964844,0.2343881577253341,-4511.37158203125,304.1849365234375,0.7670772075653076,0.3195074498653412,0.2923068404197693,293.28662109375,297.1499938964844,293.1499938964844,0.1895959377288818,-4014.531005859375,304.1811828613281,0.7271084189414978,0.2689125537872314,0.2601916193962097,293.1779479980469,297.1499938964844,293.1499938964844,0.4424983561038971,-5791.626953125,304.1835021972656,0.9057801961898804,0.5334672927856445,0.3753012120723724,293.181396484375,297.1499938964844,293.1499938964844,0.5498485565185547,-9287.5986328125,304.19122314453125,0.9647374749183656,0.6330898404121399,0.6014784574508667,293.1869812011719,297.1499938964844,293.1499938964844,0.0380282290279865,-5960.345703125,304.1595458984375,0.4763528704643249,0.0806304290890693,0.3869595229625702,291.4104309082031,291.1499938964844,258.744873046875,257.3661804199219,279.1765441894531,293.2457275390625,291.4162902832031,1.0,0.4875115752220154,0.5983111262321472,0.5983111262321472,1.0,1.0,-2.300286054611206,0.9382907152175904,1.3619953393936155,0.4162088930606842,0.0,0.0,0.9251954555511476,173.77732849121094,140.0,161.49026489257812,-28575.05078125,1313.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20947265625,311.4580993652344,278.1499938964844,0.0,18000.0,315.2300109863281,35421.2734375,36000.0,0.0,0.0,0.6814063787460327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820500016212464,1.8205281496047967,-2.8136075343354605e-05,0.0,0.0006915408885106,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.3009948730469,297.1499938964844,293.1499938964844,0.231125146150589,-4460.7724609375,304.1845092773437,0.7709121108055115,0.3173726499080658,0.2901954352855682,293.2891540527344,297.1499938964844,293.1499938964844,0.1865994930267334,-3963.070068359375,304.1809387207031,0.7300803661346436,0.2666874825954437,0.2578896284103393,293.1798095703125,297.1499938964844,293.1499938964844,0.4392808973789215,-5758.3740234375,304.1832275390625,0.9125757217407228,0.532745361328125,0.3746483623981476,293.1836853027344,297.1499938964844,293.1499938964844,0.5458617210388184,-9235.0830078125,304.1909484863281,0.9712770581245422,0.6322465538978577,0.6004838347434998,293.1874389648437,297.1499938964844,293.1499938964844,0.0371164418756961,-5882.62939453125,304.15948486328125,0.4788948595523834,0.0800726339221,0.3834486603736877,291.4620666503906,291.1499938964844,258.7681884765625,257.3868713378906,279.17681884765625,293.24810791015625,291.466064453125,1.0,0.4821000099182129,0.5996721386909485,0.5996721386909485,1.0,1.0,-2.288788080215454,0.9343053698539734,1.3544827699661257,0.4145987033843994,0.0,0.0,0.8991318941116333,168.04946899414062,140.0,146.03343200683594,-28492.103515625,1277.82080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3175354003906,311.5349426269531,278.1499938964844,0.0,18000.0,315.7099914550781,36437.80078125,36000.0,0.0,0.0,0.6850589513778687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.799811601638794,1.7998394966125488,-2.7911139113712125e-05,0.0,0.0006952477851882,0.0,0.0,667.1527709960938,0.0,0.0,0.0,0.9898526668548584,4.0,0.0,1.0
462960,293.30206298828125,297.1499938964844,293.1499938964844,0.2283848971128463,-4418.67919921875,304.1832275390625,0.7750635147094727,0.3152465522289276,0.2880890965461731,293.29156494140625,297.1499938964844,293.1499938964844,0.1840136647224426,-3918.996826171875,304.1800231933594,0.7332763671875,0.2644507586956024,0.255575031042099,293.1815490722656,297.1499938964844,293.1499938964844,0.4369919598102569,-5735.419921875,304.18133544921875,0.9200787544250488,0.5320262908935547,0.3739930391311645,293.185791015625,297.1499938964844,293.1499938964844,0.5430068373680115,-9198.7900390625,304.1886901855469,0.9778395891189576,0.6314061284065247,0.5994844436645508,293.1878356933594,297.1499938964844,293.1499938964844,0.0363285094499588,-5816.4384765625,304.1591796875,0.4815251231193542,0.0795155838131904,0.3799390494823456,291.4894714355469,291.1499938964844,258.7914428710937,257.40753173828125,279.17706298828125,293.2503967285156,291.4916076660156,1.0,0.4766256213188171,0.6010432243347168,0.6010432243347168,1.0,1.0,-2.2772741317749023,0.9303035736083984,1.346970558166504,0.4129740595817566,0.0,0.0,0.8736744523048401,162.31259155273438,128.0,109.81641387939452,-28356.25390625,1242.3118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4774780273437,311.6198425292969,278.1499938964844,0.0,18000.0,315.7099914550781,36894.25,36000.0,0.0,0.0,0.6840887069702148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561300992965698,1.756157159805298,-2.707113162614405e-05,0.0,0.0006942630861885,0.0,0.0,627.6796264648438,0.0,0.0,0.0,0.9691703915596008,4.0,0.0,1.0
463020,293.30389404296875,297.1499938964844,293.1499938964844,0.223765954375267,-4348.27685546875,304.1798095703125,0.7844570279121399,0.311021476984024,0.2839000225067138,293.2961120605469,297.1499938964844,293.1499938964844,0.1794916540384292,-3842.343505859375,304.1775207519531,0.7404987812042236,0.2599436938762665,0.2509126365184784,293.1846008300781,297.1499938964844,293.1499938964844,0.4339804649353027,-5706.47900390625,304.1758728027344,0.9368637204170228,0.5306069850921631,0.3726937174797058,293.1894836425781,297.1499938964844,293.1499938964844,0.5392300486564636,-9153.10546875,304.1820068359375,0.990886092185974,0.6297494769096375,0.5975049138069153,293.1885986328125,297.1499938964844,293.1499938964844,0.034949667751789,-5702.16650390625,304.1584167480469,0.4871697425842285,0.07840396463871,0.3729250133037567,291.5050964355469,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.25457763671875,291.5045471191406,1.0,0.4654940962791443,0.6038084030151367,0.6038084030151367,1.0,1.0,-2.25427770614624,0.9222795367240906,1.3319981098175049,0.4096962809562683,0.0,0.0,0.8247474431991577,150.817626953125,116.0,38.49980545043945,-27997.34765625,1172.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8598937988281,311.7890319824219,278.1499938964844,0.0,18000.0,315.7099914550781,37312.26953125,36000.0,0.0,0.0,0.680454432964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427807807922363,1.6428056955337524,-2.48261567321606e-05,0.0,0.0006905746995471,0.0,0.0,530.743408203125,0.0,0.0,0.0,0.9158619046211244,4.0,0.0,1.0
463080,293.30389404296875,297.1499938964844,293.1499938964844,0.223765954375267,-4348.27685546875,304.1798095703125,0.7844570279121399,0.311021476984024,0.2839000225067138,293.2961120605469,297.1499938964844,293.1499938964844,0.1794916540384292,-3842.343505859375,304.1775207519531,0.7404987812042236,0.2599436938762665,0.2509126365184784,293.1846008300781,297.1499938964844,293.1499938964844,0.4339804649353027,-5706.47900390625,304.1758728027344,0.9368637204170228,0.5306069850921631,0.3726937174797058,293.1894836425781,297.1499938964844,293.1499938964844,0.5392300486564636,-9153.10546875,304.1820068359375,0.990886092185974,0.6297494769096375,0.5975049138069153,293.1885986328125,297.1499938964844,293.1499938964844,0.034949667751789,-5702.16650390625,304.1584167480469,0.4871697425842285,0.07840396463871,0.3729250133037567,291.5050964355469,291.1499938964844,258.83770751953125,257.44879150390625,279.1774597167969,293.25457763671875,291.5045471191406,1.0,0.4654940962791443,0.6038084030151367,0.6038084030151367,1.0,1.0,-2.25427770614624,0.9222795367240906,1.3319981098175049,0.4096962809562683,0.0,0.0,0.8247474431991577,150.817626953125,116.0,38.49980545043945,-27997.34765625,1172.2349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8598937988281,311.7890319824219,278.1499938964844,0.0,18000.0,315.7099914550781,37312.26953125,36000.0,0.0,0.0,0.680454432964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6427807807922363,1.6428056955337524,-2.48261567321606e-05,0.0,0.0006905746995471,0.0,0.0,530.743408203125,0.0,0.0,0.0,0.9158619046211244,4.0,0.0,1.0
463140,293.3052673339844,297.1499938964844,293.1499938964844,0.2199800759553909,-4291.06298828125,304.1762084960937,0.7941664457321167,0.3068448901176452,0.2797792255878448,293.3002014160156,297.1499938964844,293.1499938964844,0.1755828410387039,-3776.42041015625,304.17486572265625,0.7479454874992371,0.2554115056991577,0.2462498396635055,293.1871337890625,297.1499938964844,293.1499938964844,0.4325133562088012,-5693.9150390625,304.1697082519531,0.9535732269287108,0.5292149782180786,0.3714357018470764,293.1907958984375,297.1499938964844,293.1499938964844,0.5317831635475159,-9049.703125,304.1849670410156,0.9990000128746032,0.6284663677215576,0.5894397497177124,293.1891174316406,297.1499938964844,293.1499938964844,0.0337864346802234,-5607.30126953125,304.15753173828125,0.4927958548069,0.0773196965456008,0.3661371171474457,291.4841613769531,291.1499938964844,258.8833312988281,257.4897155761719,279.17987060546875,293.2581481933594,291.4830322265625,1.0,0.4538681507110595,0.6068471670150757,0.6068471670150757,1.0,1.0,-2.224792003631592,0.9113900661468506,1.3134019374847412,0.4052358865737915,0.0,0.0,0.7814134359359741,140.09226989746094,119.0,-9.903969764709473,-27535.82421875,1099.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3197021484375,311.9845886230469,278.1499938964844,0.0,18000.0,315.2300109863281,37389.76171875,36000.0,0.0,0.0,0.6695588827133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171245336532593,1.5171469449996948,-2.243252492917236e-05,0.0,0.0006795171648263,0.0,0.0,435.3453979492188,0.0,0.0,0.0,0.8576973080635071,4.0,0.0,1.0
463200,293.3052673339844,297.1499938964844,293.1499938964844,0.2199800759553909,-4291.06298828125,304.1762084960937,0.7941664457321167,0.3068448901176452,0.2797792255878448,293.3002014160156,297.1499938964844,293.1499938964844,0.1755828410387039,-3776.42041015625,304.17486572265625,0.7479454874992371,0.2554115056991577,0.2462498396635055,293.1871337890625,297.1499938964844,293.1499938964844,0.4325133562088012,-5693.9150390625,304.1697082519531,0.9535732269287108,0.5292149782180786,0.3714357018470764,293.1907958984375,297.1499938964844,293.1499938964844,0.5317831635475159,-9049.703125,304.1849670410156,0.9990000128746032,0.6284663677215576,0.5894397497177124,293.1891174316406,297.1499938964844,293.1499938964844,0.0337864346802234,-5607.30126953125,304.15753173828125,0.4927958548069,0.0773196965456008,0.3661371171474457,291.4841613769531,291.1499938964844,258.8833312988281,257.4897155761719,279.17987060546875,293.2581481933594,291.4830322265625,1.0,0.4538681507110595,0.6068471670150757,0.6068471670150757,1.0,1.0,-2.224792003631592,0.9113900661468506,1.3134019374847412,0.4052358865737915,0.0,0.0,0.7814134359359741,140.09226989746094,119.0,-9.903969764709473,-27535.82421875,1099.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3197021484375,311.9845886230469,278.1499938964844,0.0,18000.0,315.2300109863281,37389.76171875,36000.0,0.0,0.0,0.6695588827133179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5171245336532593,1.5171469449996948,-2.243252492917236e-05,0.0,0.0006795171648263,0.0,0.0,435.3453979492188,0.0,0.0,0.0,0.8576973080635071,4.0,0.0,1.0
463260,293.3067932128906,297.1499938964844,293.1499938964844,0.2166535556316375,-4240.81494140625,304.1730041503906,0.7965257167816162,0.3026048839092254,0.2758695185184479,293.3043212890625,297.1499938964844,293.1499938964844,0.1720248311758041,-3716.3232421875,304.1725158691406,0.7489750385284424,0.2507695853710174,0.2417599856853485,293.1898498535156,297.1499938964844,293.1499938964844,0.4317958056926727,-5688.86669921875,304.164306640625,0.9602771401405334,0.5277253985404968,0.3703202605247497,293.1748962402344,297.1499938964844,293.1499938964844,0.5187211036682129,-8872.5498046875,304.1942749023437,0.9990000128746032,0.630633533000946,0.5762017965316772,293.1897888183594,297.1499938964844,293.1499938964844,0.0328805595636367,-5534.0224609375,304.15655517578125,0.4940365850925445,0.0761952400207519,0.3604604303836822,291.4525451660156,291.1499938964844,258.9281005859375,257.53009033203125,279.1810913085937,293.2583923339844,291.4496154785156,1.0,0.4462219476699829,0.6100528240203857,0.6100528240203857,1.0,1.0,-2.1902318000793457,0.8983428478240967,1.291888952255249,0.3992908298969269,0.0,0.0,0.7426578402519226,134.9636993408203,122.0,-42.38633728027344,-26969.611328125,1044.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.786376953125,312.1567687988281,278.1499938964844,0.0,18000.0,315.2300109863281,37340.45703125,36000.0,0.0,0.0,0.6596176624298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912566900253296,1.3912768363952637,-2.0198409401928075e-05,0.0,0.0006694280891679,0.0,0.0,352.55029296875,0.0,0.0,0.0,0.8005625605583191,4.0,0.0,1.0
463320,293.3067932128906,297.1499938964844,293.1499938964844,0.2166535556316375,-4240.81494140625,304.1730041503906,0.7965257167816162,0.3026048839092254,0.2758695185184479,293.3043212890625,297.1499938964844,293.1499938964844,0.1720248311758041,-3716.3232421875,304.1725158691406,0.7489750385284424,0.2507695853710174,0.2417599856853485,293.1898498535156,297.1499938964844,293.1499938964844,0.4317958056926727,-5688.86669921875,304.164306640625,0.9602771401405334,0.5277253985404968,0.3703202605247497,293.1748962402344,297.1499938964844,293.1499938964844,0.5187211036682129,-8872.5498046875,304.1942749023437,0.9990000128746032,0.630633533000946,0.5762017965316772,293.1897888183594,297.1499938964844,293.1499938964844,0.0328805595636367,-5534.0224609375,304.15655517578125,0.4940365850925445,0.0761952400207519,0.3604604303836822,291.4525451660156,291.1499938964844,258.9281005859375,257.53009033203125,279.1810913085937,293.2583923339844,291.4496154785156,1.0,0.4462219476699829,0.6100528240203857,0.6100528240203857,1.0,1.0,-2.1902318000793457,0.8983428478240967,1.291888952255249,0.3992908298969269,0.0,0.0,0.7426578402519226,134.9636993408203,122.0,-42.38633728027344,-26969.611328125,1044.2623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.786376953125,312.1567687988281,278.1499938964844,0.0,18000.0,315.2300109863281,37340.45703125,36000.0,0.0,0.0,0.6596176624298096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3912566900253296,1.3912768363952637,-2.0198409401928075e-05,0.0,0.0006694280891679,0.0,0.0,352.55029296875,0.0,0.0,0.0,0.8005625605583191,4.0,0.0,1.0
463380,293.30859375,297.1499938964844,293.1499938964844,0.2137259691953659,-4196.80126953125,304.17022705078125,0.7955267429351807,0.298264741897583,0.2719382047653198,293.30877685546875,297.1499938964844,293.1499938964844,0.1687210649251938,-3660.585693359375,304.1705322265625,0.7469747066497803,0.245956540107727,0.2371876239776611,293.1929016113281,297.1499938964844,293.1499938964844,0.4319156110286712,-5692.404296875,304.15936279296875,0.9627918004989624,0.5260985493659973,0.3691622316837311,293.15789794921875,297.1499938964844,293.1499938964844,0.5136977434158325,-8809.8037109375,304.1876525878906,0.9990000128746032,0.633455753326416,0.5700709819793701,293.1908264160156,297.1499938964844,293.1499938964844,0.0320560783147811,-5468.36474609375,304.1557312011719,0.4931055307388305,0.0749789252877235,0.3547337055206299,291.3999328613281,291.1499938964844,258.9717712402344,257.56964111328125,279.1802978515625,293.25958251953125,291.396728515625,1.0,0.4412532746791839,0.6130488514900208,0.6130488514900208,1.0,1.0,-2.164379596710205,0.8889716267585754,1.2754079103469849,0.3952465653419494,0.0,0.0,0.7127978801727295,132.34703063964844,125.0,-65.28743743896484,-26513.4609375,1008.4141845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2740478515625,312.3448181152344,278.1499938964844,0.0,18000.0,315.2300109863281,37092.296875,36000.0,0.0,0.0,0.6475328207015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846225500106812,1.284640908241272,-1.840956429077778e-05,0.0,0.0006571635021828,0.0,0.0,291.3822021484375,0.0,0.0,0.0,0.7531585693359375,4.0,0.0,1.0
463440,293.30859375,297.1499938964844,293.1499938964844,0.2137259691953659,-4196.80126953125,304.17022705078125,0.7955267429351807,0.298264741897583,0.2719382047653198,293.30877685546875,297.1499938964844,293.1499938964844,0.1687210649251938,-3660.585693359375,304.1705322265625,0.7469747066497803,0.245956540107727,0.2371876239776611,293.1929016113281,297.1499938964844,293.1499938964844,0.4319156110286712,-5692.404296875,304.15936279296875,0.9627918004989624,0.5260985493659973,0.3691622316837311,293.15789794921875,297.1499938964844,293.1499938964844,0.5136977434158325,-8809.8037109375,304.1876525878906,0.9990000128746032,0.633455753326416,0.5700709819793701,293.1908264160156,297.1499938964844,293.1499938964844,0.0320560783147811,-5468.36474609375,304.1557312011719,0.4931055307388305,0.0749789252877235,0.3547337055206299,291.3999328613281,291.1499938964844,258.9717712402344,257.56964111328125,279.1802978515625,293.25958251953125,291.396728515625,1.0,0.4412532746791839,0.6130488514900208,0.6130488514900208,1.0,1.0,-2.164379596710205,0.8889716267585754,1.2754079103469849,0.3952465653419494,0.0,0.0,0.7127978801727295,132.34703063964844,125.0,-65.28743743896484,-26513.4609375,1008.4141845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2740478515625,312.3448181152344,278.1499938964844,0.0,18000.0,315.2300109863281,37092.296875,36000.0,0.0,0.0,0.6475328207015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846225500106812,1.284640908241272,-1.840956429077778e-05,0.0,0.0006571635021828,0.0,0.0,291.3822021484375,0.0,0.0,0.0,0.7531585693359375,4.0,0.0,1.0
463500,293.3097229003906,297.1499938964844,293.1499938964844,0.2122716605663299,-4174.806640625,304.1692199707031,0.7940796613693237,0.2960360646247864,0.2699567079544067,293.3112487792969,297.1499938964844,293.1499938964844,0.1670485585927963,-3632.20849609375,304.1698303222656,0.7451174259185791,0.2434649467468261,0.2348586469888687,293.1944885253906,297.1499938964844,293.1499938964844,0.4320380687713623,-5694.61376953125,304.1574401855469,0.9629259705543518,0.5252439975738525,0.3685711026191711,293.152099609375,297.1499938964844,293.1499938964844,0.513188362121582,-8806.814453125,304.1817321777344,0.9990000128746032,0.6344970464706421,0.5689267516136169,293.19140625,297.1499938964844,293.1499938964844,0.0316484346985816,-5435.787109375,304.1554260253906,0.4920418858528137,0.0743488520383834,0.3518743813037872,291.3725891113281,291.1499938964844,258.9931030273437,257.58905029296875,279.1796569824219,293.260986328125,291.369384765625,1.0,0.4395255744457245,0.6144851446151733,0.6144851446151733,1.0,1.0,-2.153681993484497,0.8852211833000183,1.268460750579834,0.3936854004859924,0.0,0.0,0.7007033228874207,131.69569396972656,125.0,-70.34523010253906,-26320.365234375,995.3751220703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5036926269531,312.4349060058594,278.1499938964844,0.0,18000.0,314.75,36956.56640625,36000.0,0.0,0.0,0.6361144781112671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2402161359786987,1.2402337789535522,-1.769802656781394e-05,0.0,0.0006455753464251,0.0,0.0,268.2591552734375,0.0,0.0,0.0,0.7337111234664917,4.0,0.0,1.0
463560,293.3110656738281,297.1499938964844,293.1499938964844,0.2108270823955536,-4152.92724609375,304.1683349609375,0.7920879125595093,0.2937507629394531,0.2679363787174225,293.3139343261719,297.1499938964844,293.1499938964844,0.1653607338666916,-3603.509033203125,304.1693115234375,0.7427692413330078,0.240895926952362,0.2324716001749038,293.19610595703125,297.1499938964844,293.1499938964844,0.4322584867477417,-5697.794921875,304.1557006835937,0.962451994419098,0.5243635177612305,0.3679704070091247,293.1487121582031,297.1499938964844,293.1499938964844,0.5138848423957825,-8820.6943359375,304.1746826171875,0.9990000128746032,0.6351408958435059,0.5688152313232422,293.1920166015625,297.1499938964844,293.1499938964844,0.0312492772936821,-5403.96240234375,304.1551818847656,0.4906471073627472,0.0737033113837242,0.3490082025527954,291.3430480957031,291.1499938964844,259.0140686035156,257.6081848144531,279.17901611328125,293.2628479003906,291.3392333984375,1.0,0.4381929636001587,0.615886390209198,0.615886390209198,1.0,1.0,-2.1440887451171875,0.8819285035133362,1.262160301208496,0.3923496007919311,0.0,0.0,0.6907516717910767,131.391357421875,128.0,-78.05107879638672,-26123.34375,984.7959594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6776733398437,312.48651123046875,278.1499938964844,0.0,18000.0,314.75,36816.0,36000.0,0.0,0.0,0.6286879777908325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2020386457443235,1.2020556926727295,-1.7100042896345258e-05,0.0,0.0006380383856594,0.0,0.0,249.4142303466797,0.0,0.0,0.0,0.7171700596809387,4.0,0.0,1.0
463620,293.3138122558594,297.1499938964844,293.1499938964844,0.2078490108251571,-4107.4677734375,304.1672058105469,0.7868404388427734,0.289114773273468,0.2638318538665771,293.3194885253906,297.1499938964844,293.1499938964844,0.1618378609418869,-3543.17626953125,304.16876220703125,0.7369300127029419,0.2356119900941848,0.2275586277246475,293.1993408203125,297.1499938964844,293.1499938964844,0.432667076587677,-5703.40771484375,304.1531677246094,0.9600269794464112,0.5225368142127991,0.3667426705360412,293.1493835449219,297.1499938964844,293.1499938964844,0.5179814100265503,-8885.224609375,304.1596374511719,0.9990000128746032,0.6350586414337158,0.5710617303848267,293.1933898925781,297.1499938964844,293.1499938964844,0.0304270554333925,-5337.70947265625,304.1548156738281,0.4870032966136932,0.072357140481472,0.3431830108165741,291.2845764160156,291.1499938964844,259.0547180175781,257.6454467773437,279.1775817871094,293.2671813964844,291.2816162109375,1.0,0.4364708662033081,0.6185760498046875,0.6185760498046875,1.0,1.0,-2.1274831295013428,0.8763847351074219,1.251098394393921,0.3901804685592651,0.0,0.0,0.6768929958343506,131.6106414794922,131.0,-77.34105682373047,-25812.861328125,969.3693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9420166015625,312.56646728515625,278.1499938964844,0.0,18000.0,314.75,36525.046875,36000.0,0.0,0.0,0.6137656569480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147242307662964,1.1472585201263428,-1.6252521163551137e-05,0.0,0.0006228940910659,0.0,0.0,223.8656311035156,0.0,0.0,0.0,0.6936123371124268,4.0,0.0,1.0
