time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463680,293.3138122558594,297.1499938964844,293.1499938964844,0.2078490108251571,-4107.4677734375,304.1672058105469,0.7868404388427734,0.289114773273468,0.2638318538665771,293.3194885253906,297.1499938964844,293.1499938964844,0.1618378609418869,-3543.17626953125,304.16876220703125,0.7369300127029419,0.2356119900941848,0.2275586277246475,293.1993408203125,297.1499938964844,293.1499938964844,0.432667076587677,-5703.40771484375,304.1531677246094,0.9600269794464112,0.5225368142127991,0.3667426705360412,293.1493835449219,297.1499938964844,293.1499938964844,0.5179814100265503,-8885.224609375,304.1596374511719,0.9990000128746032,0.6350586414337158,0.5710617303848267,293.1933898925781,297.1499938964844,293.1499938964844,0.0304270554333925,-5337.70947265625,304.1548156738281,0.4870032966136932,0.072357140481472,0.3431830108165741,291.2845764160156,291.1499938964844,259.0547180175781,257.6454467773437,279.1775817871094,293.2671813964844,291.2816162109375,1.0,0.4364708662033081,0.6185760498046875,0.6185760498046875,1.0,1.0,-2.1274831295013428,0.8763847351074219,1.251098394393921,0.3901804685592651,0.0,0.0,0.6768929958343506,131.6106414794922,131.0,-77.34105682373047,-25812.861328125,969.3693237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9420166015625,312.56646728515625,278.1499938964844,0.0,18000.0,314.75,36525.046875,36000.0,0.0,0.0,0.6137656569480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.147242307662964,1.1472585201263428,-1.6252521163551137e-05,0.0,0.0006228940910659,0.0,0.0,223.8656311035156,0.0,0.0,0.0,0.6936123371124268,4.0,0.0,1.0
463740,293.3163146972656,297.1499938964844,293.1499938964844,0.2046509385108947,-4058.01708984375,304.16680908203125,0.7804411053657532,0.2844571471214294,0.2597224116325378,293.324951171875,297.1499938964844,293.1499938964844,0.1580583155155182,-3477.708984375,304.1688232421875,0.7300329208374023,0.2302119731903076,0.2225467711687088,293.20263671875,297.1499938964844,293.1499938964844,0.4326425194740295,-5703.87109375,304.1521911621094,0.9560843110084534,0.5206209421157837,0.3654746413230896,293.1593017578125,297.1499938964844,293.1499938964844,0.5244689583778381,-8981.01953125,304.1456604003906,0.9990000128746032,0.6330776214599609,0.5757560133934021,293.19500732421875,297.1499938964844,293.1499938964844,0.0294938366860151,-5263.32666015625,304.15478515625,0.4823524951934814,0.0709309801459312,0.3371453583240509,291.2376403808594,291.1499938964844,259.093505859375,257.68121337890625,279.1762084960937,293.27203369140625,291.235107421875,1.0,0.435689628124237,0.6211280822753906,0.6211280822753906,1.0,1.0,-2.1133902072906494,0.8718257546424866,1.241564393043518,0.3884813189506531,0.0,0.0,0.6684223413467407,132.657958984375,134.0,-67.46379852294922,-25560.58203125,959.5242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0760803222656,312.58770751953125,278.1499938964844,0.0,18000.0,314.2699890136719,36320.671875,36000.0,0.0,0.0,0.5945456027984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1128737926483154,1.112889528274536,-1.5734611224615946e-05,0.0,0.0006033882382325,0.0,0.0,208.7943115234375,0.0,0.0,0.0,0.6789910197257996,4.0,0.0,1.0
463800,293.3163146972656,297.1499938964844,293.1499938964844,0.2046509385108947,-4058.01708984375,304.16680908203125,0.7804411053657532,0.2844571471214294,0.2597224116325378,293.324951171875,297.1499938964844,293.1499938964844,0.1580583155155182,-3477.708984375,304.1688232421875,0.7300329208374023,0.2302119731903076,0.2225467711687088,293.20263671875,297.1499938964844,293.1499938964844,0.4326425194740295,-5703.87109375,304.1521911621094,0.9560843110084534,0.5206209421157837,0.3654746413230896,293.1593017578125,297.1499938964844,293.1499938964844,0.5244689583778381,-8981.01953125,304.1456604003906,0.9990000128746032,0.6330776214599609,0.5757560133934021,293.19500732421875,297.1499938964844,293.1499938964844,0.0294938366860151,-5263.32666015625,304.15478515625,0.4823524951934814,0.0709309801459312,0.3371453583240509,291.2376403808594,291.1499938964844,259.093505859375,257.68121337890625,279.1762084960937,293.27203369140625,291.235107421875,1.0,0.435689628124237,0.6211280822753906,0.6211280822753906,1.0,1.0,-2.1133902072906494,0.8718257546424866,1.241564393043518,0.3884813189506531,0.0,0.0,0.6684223413467407,132.657958984375,134.0,-67.46379852294922,-25560.58203125,959.5242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0760803222656,312.58770751953125,278.1499938964844,0.0,18000.0,314.2699890136719,36320.671875,36000.0,0.0,0.0,0.5945456027984619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1128737926483154,1.112889528274536,-1.5734611224615946e-05,0.0,0.0006033882382325,0.0,0.0,208.7943115234375,0.0,0.0,0.0,0.6789910197257996,4.0,0.0,1.0
463860,293.3185119628906,297.1499938964844,293.1499938964844,0.2014709562063217,-4008.669189453125,304.16650390625,0.7733309268951416,0.2797973453998565,0.2556280195713043,293.33013916015625,297.1499938964844,293.1499938964844,0.1542264819145202,-3410.96875,304.1689453125,0.7223625779151917,0.224729910492897,0.2174726575613021,293.20587158203125,297.1499938964844,293.1499938964844,0.4326101839542389,-5704.14013671875,304.1515197753906,0.9510259628295898,0.5186305642127991,0.3641671538352966,293.177001953125,297.1499938964844,293.1499938964844,0.5331510305404663,-9105.328125,304.1326599121094,0.9990000128746032,0.6292701959609985,0.5821612477302551,293.19683837890625,297.1499938964844,293.1499938964844,0.0282641816884279,-5183.60205078125,304.1551818847656,0.4766647815704345,0.0694217681884765,0.3308445513248443,291.19000244140625,291.1499938964844,259.130126953125,257.7152099609375,279.1745300292969,293.275390625,291.1873779296875,1.0,0.435564786195755,0.6235029697418213,0.6235029697418213,1.0,1.0,-2.1009325981140137,0.8678366541862488,1.2330960035324097,0.3870299160480499,0.0,0.0,0.6662141680717468,134.29701232910156,137.0,-66.44384002685547,-25313.283203125,953.4513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9981689453125,312.4848327636719,278.1499938964844,0.0,18000.0,314.2699890136719,36118.4453125,36000.0,0.0,0.0,0.5802076458930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097403645515442,1.0974191427230835,-1.5481238733627833e-05,0.0,0.0005888370214961,0.0,0.0,202.0082550048828,0.0,0.0,0.0,0.6724634170532227,4.0,0.0,1.0
463920,293.3185119628906,297.1499938964844,293.1499938964844,0.2014709562063217,-4008.669189453125,304.16650390625,0.7733309268951416,0.2797973453998565,0.2556280195713043,293.33013916015625,297.1499938964844,293.1499938964844,0.1542264819145202,-3410.96875,304.1689453125,0.7223625779151917,0.224729910492897,0.2174726575613021,293.20587158203125,297.1499938964844,293.1499938964844,0.4326101839542389,-5704.14013671875,304.1515197753906,0.9510259628295898,0.5186305642127991,0.3641671538352966,293.177001953125,297.1499938964844,293.1499938964844,0.5331510305404663,-9105.328125,304.1326599121094,0.9990000128746032,0.6292701959609985,0.5821612477302551,293.19683837890625,297.1499938964844,293.1499938964844,0.0282641816884279,-5183.60205078125,304.1551818847656,0.4766647815704345,0.0694217681884765,0.3308445513248443,291.19000244140625,291.1499938964844,259.130126953125,257.7152099609375,279.1745300292969,293.275390625,291.1873779296875,1.0,0.435564786195755,0.6235029697418213,0.6235029697418213,1.0,1.0,-2.1009325981140137,0.8678366541862488,1.2330960035324097,0.3870299160480499,0.0,0.0,0.6662141680717468,134.29701232910156,137.0,-66.44384002685547,-25313.283203125,953.4513549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9981689453125,312.4848327636719,278.1499938964844,0.0,18000.0,314.2699890136719,36118.4453125,36000.0,0.0,0.0,0.5802076458930969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.097403645515442,1.0974191427230835,-1.5481238733627833e-05,0.0,0.0005888370214961,0.0,0.0,202.0082550048828,0.0,0.0,0.0,0.6724634170532227,4.0,0.0,1.0
463980,293.3204345703125,297.1499938964844,293.1499938964844,0.1981201767921447,-3956.16162109375,304.1665954589844,0.7657977342605591,0.2751392126083374,0.2515498399734497,293.33502197265625,297.1499938964844,293.1499938964844,0.1502063125371933,-3340.272216796875,304.1693115234375,0.7138832807540894,0.2191754281520843,0.2123442888259887,293.20904541015625,297.1499938964844,293.1499938964844,0.4321660101413727,-5699.71484375,304.1517639160156,0.94511878490448,0.5165743827819824,0.3628259599208832,293.200927734375,297.1499938964844,293.1499938964844,0.5428865551948547,-9241.60546875,304.122314453125,0.9990000128746032,0.6237462162971497,0.5896340012550354,293.1988220214844,297.1499938964844,293.1499938964844,0.0274514928460121,-5094.77490234375,304.1548156738281,0.4695870280265808,0.0678330734372139,0.3242433369159698,291.152099609375,291.1499938964844,259.1643371582031,257.74725341796875,279.17333984375,293.2789306640625,291.15008544921875,1.0,0.4358851015567779,0.6257684826850891,0.6257684826850891,1.0,1.0,-2.089306116104126,0.8640986084938049,1.2252075672149658,0.3856929540634155,0.0,0.0,0.6685675382614136,136.37997436523438,140.0,-55.04997634887695,-25114.037109375,949.7920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78619384765625,312.325439453125,278.1499938964844,0.0,18000.0,314.2699890136719,35961.97265625,36000.0,0.0,0.0,0.5678025484085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099432349205017,1.0994478464126587,-1.5472915038117208e-05,0.0,0.0005762474029324,0.0,0.0,202.4767303466797,0.0,0.0,0.0,0.673211932182312,4.0,0.0,1.0
464040,293.3204345703125,297.1499938964844,293.1499938964844,0.1981201767921447,-3956.16162109375,304.1665954589844,0.7657977342605591,0.2751392126083374,0.2515498399734497,293.33502197265625,297.1499938964844,293.1499938964844,0.1502063125371933,-3340.272216796875,304.1693115234375,0.7138832807540894,0.2191754281520843,0.2123442888259887,293.20904541015625,297.1499938964844,293.1499938964844,0.4321660101413727,-5699.71484375,304.1517639160156,0.94511878490448,0.5165743827819824,0.3628259599208832,293.200927734375,297.1499938964844,293.1499938964844,0.5428865551948547,-9241.60546875,304.122314453125,0.9990000128746032,0.6237462162971497,0.5896340012550354,293.1988220214844,297.1499938964844,293.1499938964844,0.0274514928460121,-5094.77490234375,304.1548156738281,0.4695870280265808,0.0678330734372139,0.3242433369159698,291.152099609375,291.1499938964844,259.1643371582031,257.74725341796875,279.17333984375,293.2789306640625,291.15008544921875,1.0,0.4358851015567779,0.6257684826850891,0.6257684826850891,1.0,1.0,-2.089306116104126,0.8640986084938049,1.2252075672149658,0.3856929540634155,0.0,0.0,0.6685675382614136,136.37997436523438,140.0,-55.04997634887695,-25114.037109375,949.7920532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78619384765625,312.325439453125,278.1499938964844,0.0,18000.0,314.2699890136719,35961.97265625,36000.0,0.0,0.0,0.5678025484085083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099432349205017,1.0994478464126587,-1.5472915038117208e-05,0.0,0.0005762474029324,0.0,0.0,202.4767303466797,0.0,0.0,0.0,0.673211932182312,4.0,0.0,1.0
464100,293.3212280273437,297.1499938964844,293.1499938964844,0.1963797956705093,-3928.682373046875,304.166748046875,0.7611995935440063,0.2728249132633209,0.2495431303977966,293.3372802734375,297.1499938964844,293.1499938964844,0.1481327414512634,-3303.529052734375,304.1695861816406,0.7085171341896057,0.2163869142532348,0.2097886800765991,293.21051025390625,297.1499938964844,293.1499938964844,0.4317510426044464,-5695.34521484375,304.1521911621094,0.9408373236656188,0.5155345797538757,0.3621625602245331,293.2133483886719,297.1499938964844,293.1499938964844,0.5441027283668518,-9255.7080078125,304.1253356933594,0.9975818395614624,0.6206623315811157,0.5897815227508545,293.1997375488281,297.1499938964844,293.1499938964844,0.0270295105874538,-5049.037109375,304.1546936035156,0.4646638631820678,0.0670352652668953,0.3210020065307617,291.1382751464844,291.1499938964844,259.18048095703125,257.762451171875,279.174560546875,293.2814636230469,291.1371765136719,1.0,0.4360010623931885,0.6270787715911865,0.6270787715911865,1.0,1.0,-2.0793046951293945,0.8603772521018982,1.2189275026321411,0.3842324018478393,0.0,0.0,0.6707807183265686,138.02232360839844,140.0,-44.146949768066406,-24991.37890625,946.1298217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6395263671875,312.2314147949219,278.1499938964844,0.0,18000.0,313.7900085449219,35904.81640625,36000.0,0.0,0.0,0.5575815439224243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.104839563369751,1.1048550605773926,-1.55323668877827e-05,0.0,0.000565874390304,0.0,0.0,204.5463256835937,0.0,0.0,0.0,0.6754378080368042,4.0,0.0,1.0
464160,293.32196044921875,297.1499938964844,293.1499938964844,0.1945454031229019,-3899.508544921875,304.1670227050781,0.756330668926239,0.2705100178718567,0.2475580126047134,293.3394775390625,297.1499938964844,293.1499938964844,0.1459826231002807,-3265.173095703125,304.169921875,0.7026074528694153,0.2135837525129318,0.2072414457798004,293.2120056152344,297.1499938964844,293.1499938964844,0.4310888946056366,-5688.240234375,304.15301513671875,0.936006486415863,0.5144749879837036,0.3615035712718963,293.2220153808594,297.1499938964844,293.1499938964844,0.5422675609588623,-9226.1943359375,304.13311767578125,0.9936588406562804,0.6181514263153076,0.5872399210929871,293.2005920410156,297.1499938964844,293.1499938964844,0.0265019014477729,-5001.8984375,304.1548156738281,0.4589456021785736,0.0662364512681961,0.3178467154502868,291.1315612792969,291.1499938964844,259.1958923339844,257.7770690917969,279.1761169433594,293.2839660644531,291.1304016113281,1.0,0.4359777271747589,0.6285037994384766,0.6285037994384766,1.0,1.0,-2.0662529468536377,0.8553603291511536,1.2108925580978394,0.381994217634201,0.0,0.0,0.6726756691932678,139.89720153808594,143.0,-33.732791900634766,-24817.564453125,940.4121704101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.44097900390625,312.0991516113281,278.1499938964844,0.0,18000.0,313.7900085449219,35887.8203125,36000.0,0.0,0.0,0.5520628094673157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.11078941822052,1.1108050346374512,-1.5608575267833658e-05,0.0,0.0005602735909633,0.0,0.0,206.94715881347656,0.0,0.0,0.0,0.6778844594955444,4.0,0.0,1.0
464220,293.3233947753906,297.1499938964844,293.1499938964844,0.1909227818250656,-3841.84033203125,304.1673889160156,0.7474265098571777,0.2658645212650299,0.2435560822486877,293.34381103515625,297.1499938964844,293.1499938964844,0.1416777074337005,-3188.11083984375,304.17047119140625,0.6912757158279419,0.2079048454761505,0.2020648568868637,293.215087890625,297.1499938964844,293.1499938964844,0.4298153817653656,-5674.7607421875,304.1541442871094,0.9272023439407348,0.5122829675674438,0.3601211309432983,293.2318725585937,297.1499938964844,293.1499938964844,0.5397534370422363,-9186.646484375,304.1427917480469,0.9865750670433044,0.6143171191215515,0.5834895968437195,293.2022705078125,297.1499938964844,293.1499938964844,0.0254556816071271,-4906.68212890625,304.1549377441406,0.4483349621295929,0.064614899456501,0.3113590478897095,291.1134948730469,291.1499938964844,259.2245483398437,257.804443359375,279.1776123046875,293.2879638671875,291.1125793457031,1.0,0.4358170628547668,0.6313525438308716,0.6313525438308716,1.0,1.0,-2.0412728786468506,0.8457816243171692,1.1954913139343262,0.3777739703655243,0.0,0.0,0.6788157224655151,143.3005828857422,146.0,-26.1052474975586,-24490.333984375,928.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0185852050781,311.8226318359375,278.1499938964844,0.0,18000.0,313.7900085449219,35821.89453125,36000.0,0.0,0.0,0.5425246953964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127002239227295,1.1270180940628052,-1.581398282723967e-05,0.0,0.0005505935987457,0.0,0.0,213.5515289306641,0.0,0.0,0.0,0.6847579479217529,4.0,0.0,1.0
464280,293.3233947753906,297.1499938964844,293.1499938964844,0.1909227818250656,-3841.84033203125,304.1673889160156,0.7474265098571777,0.2658645212650299,0.2435560822486877,293.34381103515625,297.1499938964844,293.1499938964844,0.1416777074337005,-3188.11083984375,304.17047119140625,0.6912757158279419,0.2079048454761505,0.2020648568868637,293.215087890625,297.1499938964844,293.1499938964844,0.4298153817653656,-5674.7607421875,304.1541442871094,0.9272023439407348,0.5122829675674438,0.3601211309432983,293.2318725585937,297.1499938964844,293.1499938964844,0.5397534370422363,-9186.646484375,304.1427917480469,0.9865750670433044,0.6143171191215515,0.5834895968437195,293.2022705078125,297.1499938964844,293.1499938964844,0.0254556816071271,-4906.68212890625,304.1549377441406,0.4483349621295929,0.064614899456501,0.3113590478897095,291.1134948730469,291.1499938964844,259.2245483398437,257.804443359375,279.1776123046875,293.2879638671875,291.1125793457031,1.0,0.4358170628547668,0.6313525438308716,0.6313525438308716,1.0,1.0,-2.0412728786468506,0.8457816243171692,1.1954913139343262,0.3777739703655243,0.0,0.0,0.6788157224655151,143.3005828857422,146.0,-26.1052474975586,-24490.333984375,928.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0185852050781,311.8226318359375,278.1499938964844,0.0,18000.0,313.7900085449219,35821.89453125,36000.0,0.0,0.0,0.5425246953964233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.127002239227295,1.1270180940628052,-1.581398282723967e-05,0.0,0.0005505935987457,0.0,0.0,213.5515289306641,0.0,0.0,0.0,0.6847579479217529,4.0,0.0,1.0
464340,293.32452392578125,297.1499938964844,293.1499938964844,0.1871871650218963,-3781.982421875,304.1678161621094,0.7392423748970032,0.2612396478652954,0.2395533323287964,293.347900390625,297.1499938964844,293.1499938964844,0.1372359097003936,-3107.927490234375,304.1710510253906,0.6803391575813293,0.2021634131669998,0.1968095600605011,293.2180480957031,297.1499938964844,293.1499938964844,0.4281829595565796,-5657.4296875,304.1554870605469,0.9191598296165466,0.5100329518318176,0.358684241771698,293.2374267578125,297.1499938964844,293.1499938964844,0.5374525189399719,-9152.1650390625,304.1489562988281,0.9799290299415588,0.6111090183258057,0.5805400013923645,293.2037658691406,297.1499938964844,293.1499938964844,0.0243896357715129,-4806.89599609375,304.15509033203125,0.4386774897575378,0.0629880353808403,0.3047692477703094,291.1023864746094,291.1499938964844,259.25,257.8291015625,279.1779479980469,293.2910461425781,291.1017761230469,1.0,0.4355825185775757,0.6341691613197327,0.6341691613197327,1.0,1.0,-2.016972303390503,0.8364257216453552,1.1805466413497925,0.3736618161201477,0.0,0.0,0.6859595775604248,146.46885681152344,149.0,-17.5504207611084,-24187.375,917.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5839538574219,311.5469055175781,278.1499938964844,0.0,18000.0,313.3099975585937,35779.1953125,36000.0,0.0,0.0,0.5300342440605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481950283050537,1.148211121559143,-1.6097126717795618e-05,0.0,0.0005379173671826,0.0,0.0,222.52545166015625,0.0,0.0,0.0,0.6937452554702759,4.0,0.0,1.0
464400,293.32452392578125,297.1499938964844,293.1499938964844,0.1871871650218963,-3781.982421875,304.1678161621094,0.7392423748970032,0.2612396478652954,0.2395533323287964,293.347900390625,297.1499938964844,293.1499938964844,0.1372359097003936,-3107.927490234375,304.1710510253906,0.6803391575813293,0.2021634131669998,0.1968095600605011,293.2180480957031,297.1499938964844,293.1499938964844,0.4281829595565796,-5657.4296875,304.1554870605469,0.9191598296165466,0.5100329518318176,0.358684241771698,293.2374267578125,297.1499938964844,293.1499938964844,0.5374525189399719,-9152.1650390625,304.1489562988281,0.9799290299415588,0.6111090183258057,0.5805400013923645,293.2037658691406,297.1499938964844,293.1499938964844,0.0243896357715129,-4806.89599609375,304.15509033203125,0.4386774897575378,0.0629880353808403,0.3047692477703094,291.1023864746094,291.1499938964844,259.25,257.8291015625,279.1779479980469,293.2910461425781,291.1017761230469,1.0,0.4355825185775757,0.6341691613197327,0.6341691613197327,1.0,1.0,-2.016972303390503,0.8364257216453552,1.1805466413497925,0.3736618161201477,0.0,0.0,0.6859595775604248,146.46885681152344,149.0,-17.5504207611084,-24187.375,917.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5839538574219,311.5469055175781,278.1499938964844,0.0,18000.0,313.3099975585937,35779.1953125,36000.0,0.0,0.0,0.5300342440605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1481950283050537,1.148211121559143,-1.6097126717795618e-05,0.0,0.0005379173671826,0.0,0.0,222.52545166015625,0.0,0.0,0.0,0.6937452554702759,4.0,0.0,1.0
464460,293.3245849609375,297.1499938964844,293.1499938964844,0.1836293339729309,-3724.923583984375,304.16778564453125,0.7316989898681641,0.2568004131317138,0.2356536835432052,293.3509216308594,297.1499938964844,293.1499938964844,0.1328988075256347,-3029.24658203125,304.1712341308594,0.6699414253234863,0.1965385526418686,0.191591739654541,293.2200927734375,297.1499938964844,293.1499938964844,0.4267295897006988,-5642.28564453125,304.1560363769531,0.91195410490036,0.5078936815261841,0.357274442911148,293.2406311035156,297.1499938964844,293.1499938964844,0.535517156124115,-9124.2763671875,304.1524658203125,0.973557710647583,0.608240008354187,0.5779139399528503,293.2042236328125,297.1499938964844,293.1499938964844,0.0234283301979303,-4715.13037109375,304.15496826171875,0.4302731454372406,0.0615283660590648,0.2985911965370178,291.086669921875,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.2928771972656,291.0856018066406,1.0,0.4353534281253814,0.6368893980979919,0.6368893980979919,1.0,1.0,-1.9937552213668823,0.8274514675140381,1.1663037538528442,0.3696959316730499,0.0,0.0,0.6953305006027222,149.4464111328125,152.0,-21.654788970947266,-23868.91796875,906.4307861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0799255371094,311.2193603515625,278.1499938964844,0.0,18000.0,313.3099975585937,35711.9609375,36000.0,0.0,0.0,0.5229881405830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743009090423584,1.1743173599243164,-1.645010161155369e-05,0.0,0.0005307664978317,0.0,0.0,233.92860412597656,0.0,0.0,0.0,0.7049762606620789,4.0,0.0,1.0
464520,293.3245849609375,297.1499938964844,293.1499938964844,0.1836293339729309,-3724.923583984375,304.16778564453125,0.7316989898681641,0.2568004131317138,0.2356536835432052,293.3509216308594,297.1499938964844,293.1499938964844,0.1328988075256347,-3029.24658203125,304.1712341308594,0.6699414253234863,0.1965385526418686,0.191591739654541,293.2200927734375,297.1499938964844,293.1499938964844,0.4267295897006988,-5642.28564453125,304.1560363769531,0.91195410490036,0.5078936815261841,0.357274442911148,293.2406311035156,297.1499938964844,293.1499938964844,0.535517156124115,-9124.2763671875,304.1524658203125,0.973557710647583,0.608240008354187,0.5779139399528503,293.2042236328125,297.1499938964844,293.1499938964844,0.0234283301979303,-4715.13037109375,304.15496826171875,0.4302731454372406,0.0615283660590648,0.2985911965370178,291.086669921875,291.1499938964844,259.27301025390625,257.851806640625,279.1773986816406,293.2928771972656,291.0856018066406,1.0,0.4353534281253814,0.6368893980979919,0.6368893980979919,1.0,1.0,-1.9937552213668823,0.8274514675140381,1.1663037538528442,0.3696959316730499,0.0,0.0,0.6953305006027222,149.4464111328125,152.0,-21.654788970947266,-23868.91796875,906.4307861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0799255371094,311.2193603515625,278.1499938964844,0.0,18000.0,313.3099975585937,35711.9609375,36000.0,0.0,0.0,0.5229881405830383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1743009090423584,1.1743173599243164,-1.645010161155369e-05,0.0,0.0005307664978317,0.0,0.0,233.92860412597656,0.0,0.0,0.0,0.7049762606620789,4.0,0.0,1.0
464580,293.3236389160156,297.1499938964844,293.1499938964844,0.180198073387146,-3669.6328125,304.1675720214844,0.7247645258903503,0.2525727748870849,0.2319560497999191,293.3526611328125,297.1499938964844,293.1499938964844,0.1286768317222595,-2952.08447265625,304.17120361328125,0.6603143811225891,0.1910930424928665,0.1865485459566116,293.22119140625,297.1499938964844,293.1499938964844,0.4252475202083587,-5626.83544921875,304.156494140625,0.905736207962036,0.5058934092521667,0.3559709787368774,293.2423095703125,297.1499938964844,293.1499938964844,0.533539891242981,-9096.462890625,304.1549072265625,0.9675391912460328,0.6056010127067566,0.5755388736724854,293.2034912109375,297.1499938964844,293.1499938964844,0.0226438045501709,-4638.380859375,304.1546325683594,0.4234810769557953,0.060299877077341,0.2934815883636474,291.074951171875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.2934265136719,291.0743103027344,1.0,0.435238242149353,0.6394492387771606,0.6394492387771606,1.0,1.0,-1.972703456878662,0.8193215131759644,1.1533819437026978,0.3661127090454101,0.0,0.0,0.7061929106712341,152.23007202148438,155.0,-16.57567024230957,-23605.900390625,896.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59283447265625,310.91680908203125,278.1499938964844,0.0,18000.0,313.3099975585937,35654.73828125,36000.0,0.0,0.0,0.5177682042121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071927785873413,1.2072097063064575,-1.6912830687942915e-05,0.0,0.0005254689021967,0.0,0.0,248.97964477539065,0.0,0.0,0.0,0.7191559076309204,4.0,0.0,1.0
464640,293.3236389160156,297.1499938964844,293.1499938964844,0.180198073387146,-3669.6328125,304.1675720214844,0.7247645258903503,0.2525727748870849,0.2319560497999191,293.3526611328125,297.1499938964844,293.1499938964844,0.1286768317222595,-2952.08447265625,304.17120361328125,0.6603143811225891,0.1910930424928665,0.1865485459566116,293.22119140625,297.1499938964844,293.1499938964844,0.4252475202083587,-5626.83544921875,304.156494140625,0.905736207962036,0.5058934092521667,0.3559709787368774,293.2423095703125,297.1499938964844,293.1499938964844,0.533539891242981,-9096.462890625,304.1549072265625,0.9675391912460328,0.6056010127067566,0.5755388736724854,293.2034912109375,297.1499938964844,293.1499938964844,0.0226438045501709,-4638.380859375,304.1546325683594,0.4234810769557953,0.060299877077341,0.2934815883636474,291.074951171875,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.2934265136719,291.0743103027344,1.0,0.435238242149353,0.6394492387771606,0.6394492387771606,1.0,1.0,-1.972703456878662,0.8193215131759644,1.1533819437026978,0.3661127090454101,0.0,0.0,0.7061929106712341,152.23007202148438,155.0,-16.57567024230957,-23605.900390625,896.8345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.59283447265625,310.91680908203125,278.1499938964844,0.0,18000.0,313.3099975585937,35654.73828125,36000.0,0.0,0.0,0.5177682042121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2071927785873413,1.2072097063064575,-1.6912830687942915e-05,0.0,0.0005254689021967,0.0,0.0,248.97964477539065,0.0,0.0,0.0,0.7191559076309204,4.0,0.0,1.0
464700,293.3229675292969,297.1499938964844,293.1499938964844,0.1784977316856384,-3642.11279296875,304.16748046875,0.7213807106018066,0.2505047619342804,0.2301534712314605,293.353271484375,297.1499938964844,293.1499938964844,0.1265842169523239,-2913.6044921875,304.171142578125,0.6556951999664307,0.1884049028158188,0.1840657442808151,293.2215881347656,297.1499938964844,293.1499938964844,0.4244495630264282,-5618.4873046875,304.1567687988281,0.9028850197792052,0.5049101710319519,0.3553352653980255,293.242919921875,297.1499938964844,293.1499938964844,0.5324736833572388,-9081.634765625,304.15594482421875,0.9645585417747498,0.6043161749839783,0.574393093585968,293.2029113769531,297.1499938964844,293.1499938964844,0.0222934037446975,-4603.43115234375,304.1544189453125,0.4204731285572052,0.0597371570765972,0.2911925911903381,291.0711669921875,291.1499938964844,259.3047790527344,257.8839416503906,279.1755676269531,293.2934875488281,291.0707092285156,1.0,0.4352284967899322,0.6406819820404053,0.6406819820404053,1.0,1.0,-1.962668776512146,0.8154363632202148,1.1472322940826416,0.3643986880779266,0.0,0.0,0.7118397355079651,153.6051483154297,155.0,-13.299445152282717,-23485.181640625,892.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3603515625,310.77447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35639.1796875,35280.0,0.0,0.0,0.5141715407371521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.224623680114746,1.2246408462524414,-1.7166716133942828e-05,0.0,0.0005218187579885,0.0,0.0,257.2787780761719,0.0,0.0,0.0,0.7167418003082275,4.0,0.0,1.0
464760,293.3222045898437,297.1499938964844,293.1499938964844,0.1769983023405075,-3618.082275390625,304.1670227050781,0.7179988026618958,0.2484606504440307,0.2283730506896972,293.3537902832031,297.1499938964844,293.1499938964844,0.1246345117688179,-2877.873291015625,304.1708374023437,0.6511796116828918,0.1857306808233261,0.1815981268882751,293.2219543457031,297.1499938964844,293.1499938964844,0.4240718185901642,-5614.90478515625,304.1562194824219,0.9001371264457703,0.5039350390434265,0.3547044098377228,293.2433776855469,297.1499938964844,293.1499938964844,0.5319202542304993,-9074.4033203125,304.1558532714844,0.9615712761878968,0.6030476093292236,0.5732622742652893,293.2022399902344,297.1499938964844,293.1499938964844,0.0219960063695907,-4574.4111328125,304.1541442871094,0.4176460802555084,0.0591971576213836,0.2890207469463348,291.0562438964844,291.1499938964844,259.314697265625,257.8941955566406,279.1750183105469,293.29345703125,291.0545959472656,1.0,0.4352477192878723,0.6418900489807129,0.6418900489807129,1.0,1.0,-1.952843427658081,0.8116224408149719,1.1412209272384644,0.3627122044563293,0.0,0.0,0.7194806933403015,154.9827880859375,158.0,-27.691123962402344,-23319.17578125,888.2933959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1327209472656,310.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,34988.7109375,35280.0,0.0,0.0,0.5122566223144531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2334871292114258,1.233504295349121,-1.7151918655144982e-05,0.0,0.0005198753206059,0.0,0.0,259.9517517089844,0.0,0.0,0.0,0.729016125202179,4.0,0.0,1.0
464820,293.3212280273437,297.1499938964844,293.1499938964844,0.174983948469162,-3585.281005859375,304.1669921875,0.713899552822113,0.2460351735353469,0.2262637466192245,293.3542785644531,297.1499938964844,293.1499938964844,0.1221432760357856,-2831.674560546875,304.1708374023437,0.6458863019943237,0.1825345158576965,0.1786518543958664,293.2222900390625,297.1499938964844,293.1499938964844,0.4230605661869049,-5604.22998046875,304.1567077636719,0.8968942761421204,0.5027704238891602,0.3539545834064483,293.24383544921875,297.1499938964844,293.1499938964844,0.5305668115615845,-9055.6328125,304.15704345703125,0.9579738974571228,0.6015393733978271,0.5719245672225952,293.2013854980469,297.1499938964844,293.1499938964844,0.0216179583221673,-4535.79443359375,304.1539306640625,0.4144451022148132,0.0585728324949741,0.2865354418754577,291.05303955078125,291.1499938964844,259.32623291015625,257.9062194824219,279.1744079589844,293.2933349609375,291.0533142089844,1.0,0.435307115316391,0.643311083316803,0.643311083316803,1.0,1.0,-1.941280722618103,0.8071205615997314,1.1341601610183716,0.3607161343097687,0.0,0.0,0.7276609539985657,156.64451599121094,158.0,-12.37813949584961,-23206.87109375,883.5514526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8702392578125,310.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,34863.14453125,35280.0,0.0,0.0,0.510441243648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2593576908111572,1.2593752145767212,-1.7515143554192036e-05,0.0,0.0005180329899303,0.0,0.0,272.500732421875,0.0,0.0,0.0,0.7401182651519775,4.0,0.0,1.0
464880,293.320556640625,297.1499938964844,293.1499938964844,0.1736015528440475,-3562.650390625,304.1670227050781,0.7111117243766785,0.2444322407245636,0.2248709499835968,293.35455322265625,297.1499938964844,293.1499938964844,0.1204555481672287,-2800.196044921875,304.1708679199219,0.6424243450164795,0.1804091036319732,0.1766937226057052,293.2225341796875,297.1499938964844,293.1499938964844,0.4222508370876312,-5595.619140625,304.1571960449219,0.8947555422782898,0.5019904375076294,0.3534540235996246,293.2441101074219,297.1499938964844,293.1499938964844,0.5294938087463379,-9040.7470703125,304.1579895019531,0.9555596709251404,0.6005333662033081,0.5710353255271912,293.2008056640625,297.1499938964844,293.1499938964844,0.0213679559528827,-4509.72705078125,304.15380859375,0.412403404712677,0.0581680014729499,0.2849371433258056,291.0551452636719,291.1499938964844,259.33367919921875,257.9140930175781,279.1740417480469,293.293212890625,291.05535888671875,1.0,0.4353662431240082,0.6442446112632751,0.6442446112632751,1.0,1.0,-1.9336683750152588,0.8041480183601379,1.129520297050476,0.3593944311141968,0.0,0.0,0.7324918508529663,157.7605743408203,161.0,-5.151348114013672,-23126.1796875,880.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7025451660156,310.36572265625,278.1499938964844,0.0,18000.0,313.1499938964844,34865.3046875,35280.0,0.0,0.0,0.5095009207725525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2751240730285645,1.2751418352127075,-1.7758286048774607e-05,0.0,0.0005170786753296,0.0,0.0,280.5736694335937,0.0,0.0,0.0,0.7470470070838928,4.0,0.0,1.0
464940,293.3187866210937,297.1499938964844,293.1499938964844,0.1701857894659042,-3506.5625,304.16705322265625,0.7039397954940796,0.2404738962650299,0.2214336097240448,293.3551330566406,297.1499938964844,293.1499938964844,0.1162639111280441,-2721.594970703125,304.1708984375,0.6339653730392456,0.1751095503568649,0.1718136221170425,293.2231140136719,297.1499938964844,293.1499938964844,0.4201720952987671,-5573.58056640625,304.15826416015625,0.88948655128479,0.50003582239151,0.3521977066993713,293.2447204589844,297.1499938964844,293.1499938964844,0.5267345905303955,-9002.7509765625,304.159912109375,0.9494776129722596,0.5980269908905029,0.5688171982765198,293.19927978515625,297.1499938964844,293.1499938964844,0.0207736734300851,-4446.7978515625,304.1535339355469,0.4075362980365753,0.0571867786347866,0.2810980975627899,291.06109619140625,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.2928161621094,291.06158447265625,1.0,0.4355733096599579,0.6465389132499695,0.6465389132499695,1.0,1.0,-1.9148977994918823,0.7967895865440369,1.1181082725524902,0.3561089634895324,0.0,0.0,0.7439889907836914,160.5795440673828,164.0,5.437568664550781,-22928.66015625,873.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32086181640625,310.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,34890.078125,34200.0,0.0,0.0,0.5078979134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121417760849,1.3121601343154907,-1.8345479475101456e-05,0.0,0.0005154518294148,0.0,0.0,300.26837158203125,0.0,0.0,0.0,0.7485207319259644,4.0,0.0,1.0
465000,293.3187866210937,297.1499938964844,293.1499938964844,0.1701857894659042,-3506.5625,304.16705322265625,0.7039397954940796,0.2404738962650299,0.2214336097240448,293.3551330566406,297.1499938964844,293.1499938964844,0.1162639111280441,-2721.594970703125,304.1708984375,0.6339653730392456,0.1751095503568649,0.1718136221170425,293.2231140136719,297.1499938964844,293.1499938964844,0.4201720952987671,-5573.58056640625,304.15826416015625,0.88948655128479,0.50003582239151,0.3521977066993713,293.2447204589844,297.1499938964844,293.1499938964844,0.5267345905303955,-9002.7509765625,304.159912109375,0.9494776129722596,0.5980269908905029,0.5688171982765198,293.19927978515625,297.1499938964844,293.1499938964844,0.0207736734300851,-4446.7978515625,304.1535339355469,0.4075362980365753,0.0571867786347866,0.2810980975627899,291.06109619140625,291.1499938964844,259.3515930175781,257.9332275390625,279.17333984375,293.2928161621094,291.06158447265625,1.0,0.4355733096599579,0.6465389132499695,0.6465389132499695,1.0,1.0,-1.9148977994918823,0.7967895865440369,1.1181082725524902,0.3561089634895324,0.0,0.0,0.7439889907836914,160.5795440673828,164.0,5.437568664550781,-22928.66015625,873.2854614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32086181640625,310.1426086425781,278.1499938964844,0.0,18000.0,313.1499938964844,34890.078125,34200.0,0.0,0.0,0.5078979134559631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3121417760849,1.3121601343154907,-1.8345479475101456e-05,0.0,0.0005154518294148,0.0,0.0,300.26837158203125,0.0,0.0,0.0,0.7485207319259644,4.0,0.0,1.0
465060,293.3168640136719,297.1499938964844,293.1499938964844,0.1670432537794113,-3455.045166015625,304.1666259765625,0.6968182325363159,0.2365862131118774,0.2180595844984054,293.3555603027344,297.1499938964844,293.1499938964844,0.1122521758079528,-2646.054443359375,304.170654296875,0.625667929649353,0.1698270589113235,0.1669504195451736,293.2235717773437,297.1499938964844,293.1499938964844,0.4185750484466553,-5557.029296875,304.15826416015625,0.8843515515327454,0.4980928897857666,0.3509464263916015,293.2450561523437,297.1499938964844,293.1499938964844,0.5245674252510071,-8973.6103515625,304.16033935546875,0.9433816075325012,0.5955548882484436,0.5666263699531555,293.1977844238281,297.1499938964844,293.1499938964844,0.020249880850315,-4391.24072265625,304.1532287597656,0.4028757214546203,0.0562406182289123,0.2774300873279571,291.0530700683594,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2922668457031,291.05438232421875,1.0,0.4358524680137634,0.648786723613739,0.648786723613739,1.0,1.0,-1.8964680433273315,0.7895292639732361,1.106938719749451,0.3528499007225036,0.0,0.0,0.7579141855239868,163.42970275878906,167.0,3.239530801773072,-22704.3359375,866.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,309.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,33836.0,34200.0,0.0,0.0,0.5068355798721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333750605583191,1.3337690830230713,-1.845429142122157e-05,0.0,0.0005143736489117,0.0,0.0,309.2990417480469,0.0,0.0,0.0,0.7706170678138733,4.0,0.0,1.0
465120,293.3168640136719,297.1499938964844,293.1499938964844,0.1670432537794113,-3455.045166015625,304.1666259765625,0.6968182325363159,0.2365862131118774,0.2180595844984054,293.3555603027344,297.1499938964844,293.1499938964844,0.1122521758079528,-2646.054443359375,304.170654296875,0.625667929649353,0.1698270589113235,0.1669504195451736,293.2235717773437,297.1499938964844,293.1499938964844,0.4185750484466553,-5557.029296875,304.15826416015625,0.8843515515327454,0.4980928897857666,0.3509464263916015,293.2450561523437,297.1499938964844,293.1499938964844,0.5245674252510071,-8973.6103515625,304.16033935546875,0.9433816075325012,0.5955548882484436,0.5666263699531555,293.1977844238281,297.1499938964844,293.1499938964844,0.020249880850315,-4391.24072265625,304.1532287597656,0.4028757214546203,0.0562406182289123,0.2774300873279571,291.0530700683594,291.1499938964844,259.3685302734375,257.95172119140625,279.1727600097656,293.2922668457031,291.05438232421875,1.0,0.4358524680137634,0.648786723613739,0.648786723613739,1.0,1.0,-1.8964680433273315,0.7895292639732361,1.106938719749451,0.3528499007225036,0.0,0.0,0.7579141855239868,163.42970275878906,167.0,3.239530801773072,-22704.3359375,866.5020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0207214355469,309.95050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,33836.0,34200.0,0.0,0.0,0.5068355798721313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333750605583191,1.3337690830230713,-1.845429142122157e-05,0.0,0.0005143736489117,0.0,0.0,309.2990417480469,0.0,0.0,0.0,0.7706170678138733,4.0,0.0,1.0
465180,293.3148803710937,297.1499938964844,293.1499938964844,0.1635473668575287,-3396.82763671875,304.1669006347656,0.6898106932640076,0.2327615320682525,0.2147441953420639,293.3558654785156,297.1499938964844,293.1499938964844,0.1080047041177749,-2564.880615234375,304.1708374023437,0.6172333359718323,0.164557933807373,0.1621006727218628,293.2240295410156,297.1499938964844,293.1499938964844,0.4159095287322998,-5528.490234375,304.1599426269531,0.8793450593948364,0.4961357712745666,0.3496916592121124,293.2453918457031,297.1499938964844,293.1499938964844,0.521081268787384,-8925.513671875,304.1626892089844,0.9372985363006592,0.5930793881416321,0.5644441843032837,293.19635009765625,297.1499938964844,293.1499938964844,0.0196874886751174,-4328.05859375,304.1531066894531,0.3982481956481933,0.0553245097398757,0.2739051580429077,291.0751953125,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.29168701171875,291.0765380859375,1.0,0.4361912310123443,0.6510026454925537,0.6510026454925537,1.0,1.0,-1.8783031702041624,0.7823426723480225,1.09596049785614,0.3496091961860657,0.0,0.0,0.7663998007774353,166.3079833984375,170.0,22.58857154846192,-22546.92578125,860.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731628417969,309.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,33898.25390625,34200.0,0.0,0.0,0.506344199180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636033535003662,1.3636223077774048,-1.8957347492687404e-05,0.0,0.0005138750420883,0.0,0.0,326.4288635253906,0.0,0.0,0.0,0.783973753452301,4.0,0.0,1.0
465240,293.3148803710937,297.1499938964844,293.1499938964844,0.1635473668575287,-3396.82763671875,304.1669006347656,0.6898106932640076,0.2327615320682525,0.2147441953420639,293.3558654785156,297.1499938964844,293.1499938964844,0.1080047041177749,-2564.880615234375,304.1708374023437,0.6172333359718323,0.164557933807373,0.1621006727218628,293.2240295410156,297.1499938964844,293.1499938964844,0.4159095287322998,-5528.490234375,304.1599426269531,0.8793450593948364,0.4961357712745666,0.3496916592121124,293.2453918457031,297.1499938964844,293.1499938964844,0.521081268787384,-8925.513671875,304.1626892089844,0.9372985363006592,0.5930793881416321,0.5644441843032837,293.19635009765625,297.1499938964844,293.1499938964844,0.0196874886751174,-4328.05859375,304.1531066894531,0.3982481956481933,0.0553245097398757,0.2739051580429077,291.0751953125,291.1499938964844,259.3847045898437,257.9696655273437,279.17236328125,293.29168701171875,291.0765380859375,1.0,0.4361912310123443,0.6510026454925537,0.6510026454925537,1.0,1.0,-1.8783031702041624,0.7823426723480225,1.09596049785614,0.3496091961860657,0.0,0.0,0.7663998007774353,166.3079833984375,170.0,22.58857154846192,-22546.92578125,860.0774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7731628417969,309.8200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,33898.25390625,34200.0,0.0,0.0,0.506344199180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3636033535003662,1.3636223077774048,-1.8957347492687404e-05,0.0,0.0005138750420883,0.0,0.0,326.4288635253906,0.0,0.0,0.0,0.783973753452301,4.0,0.0,1.0
465300,293.3138427734375,297.1499938964844,293.1499938964844,0.1618240624666214,-3368.0380859375,304.1669616699219,0.6863588094711304,0.2308736890554428,0.2131080776453018,293.35595703125,297.1499938964844,293.1499938964844,0.1058997437357902,-2524.40576171875,304.1708679199219,0.6128060817718506,0.1619287580251693,0.1596806794404983,293.2242431640625,297.1499938964844,293.1499938964844,0.4145518243312835,-5514.00830078125,304.1605834960937,0.8768901228904724,0.4951545298099518,0.3490610420703888,293.2455444335937,297.1499938964844,293.1499938964844,0.5193042159080505,-8901.13671875,304.1636047363281,0.9342735409736632,0.5918424725532532,0.5633517503738403,293.1956481933594,297.1499938964844,293.1499938964844,0.019417556002736,-4297.20654296875,304.15301513671875,0.3958863615989685,0.0548766404390335,0.2721904814243316,291.08648681640625,291.1499938964844,259.3925476074219,257.9784545898437,279.1722106933594,293.2913513183594,291.08795166015625,1.0,0.4363793134689331,0.6521021127700806,0.6521021127700806,1.0,1.0,-1.8693044185638428,0.7787725329399109,1.0905319452285769,0.3479938805103302,0.0,0.0,0.7695028781890869,167.75567626953125,170.0,27.04704093933105,-22465.84375,856.976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67242431640625,309.7663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,33944.92578125,33120.0,0.0,0.0,0.5062094330787659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3749912977218628,1.3750104904174805,-1.915728716994636e-05,0.0,0.0005137382540851,0.0,0.0,333.2048034667969,0.0,0.0,0.0,0.7741260528564453,4.0,0.0,1.0
465360,293.31280517578125,297.1499938964844,293.1499938964844,0.1603330373764038,-3343.39892578125,304.1665954589844,0.6829482913017273,0.2290036231279373,0.2114868611097335,293.3560485839844,297.1499938964844,293.1499938964844,0.1039457321166992,-2486.959716796875,304.1706237792969,0.608159065246582,0.1593038886785507,0.1572641432285308,293.22442626953125,297.1499938964844,293.1499938964844,0.413729190826416,-5505.64599609375,304.16015625,0.8744722008705139,0.4941781163215637,0.3484310805797577,293.2456359863281,297.1499938964844,293.1499938964844,0.5181844234466553,-8886.4873046875,304.16314697265625,0.9312725067138672,0.5906139612197876,0.5622628331184387,293.1949462890625,297.1499938964844,293.1499938964844,0.0191893689334392,-4271.94384765625,304.15289306640625,0.3934573531150818,0.0544352382421493,0.2705053687095642,291.0830993652344,291.1499938964844,259.40020751953125,257.9871520996094,279.1720886230469,293.291015625,291.082763671875,1.0,0.4365787208080292,0.6531964540481567,0.6531964540481567,1.0,1.0,-1.8603683710098269,0.775221586227417,1.0851467847824097,0.3463839888572693,0.0,0.0,0.7741628289222717,169.2069549560547,173.0,7.742145538330078,-22323.033203125,853.9482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5984191894531,309.6966857910156,278.1499938964844,0.0,18000.0,313.1499938964844,33076.6328125,33120.0,0.0,0.0,0.5059827566146851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3677464723587036,1.3677653074264526,-1.884025732579176e-05,0.0,0.0005135082174092,0.0,0.0,326.53125,0.0,0.0,0.0,0.7836201190948486,4.0,0.0,1.0
