time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465420,293.3106689453125,297.1499938964844,293.1499938964844,0.1569554954767227,-3286.609619140625,304.1667175292969,0.6762686371803284,0.2253136485815048,0.2082912772893905,293.35614013671875,297.1499938964844,293.1499938964844,0.0997871160507202,-2406.123779296875,304.1706848144531,0.598543107509613,0.1540672034025192,0.1524432897567749,293.2247314453125,297.1499938964844,293.1499938964844,0.4109476208686828,-5475.9248046875,304.16143798828125,0.8697562217712402,0.4922300577163696,0.3471801280975342,293.2457275390625,297.1499938964844,293.1499938964844,0.5145516395568848,-8836.64453125,304.16485595703125,0.925377368927002,0.5881702899932861,0.5601068735122681,293.1935729980469,297.1499938964844,293.1499938964844,0.0186793841421604,-4211.958984375,304.1527709960937,0.3882849514484405,0.0535714328289032,0.2672211527824402,291.10699462890625,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.290283203125,291.1090087890625,1.0,0.437010258436203,0.6553723216056824,0.6553723216056824,1.0,1.0,-1.842707633972168,0.7681900262832642,1.0745176076889038,0.3431886732578277,0.0,0.0,0.7786573171615601,172.1166534423828,176.0,31.102575302124023,-22196.0234375,848.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,309.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32980.05859375,33120.0,0.0,0.0,0.5055033564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845832347869873,1.3846023082733154,-1.909981801873073e-05,0.0,0.000513021601364,0.0,0.0,336.13934326171875,0.0,0.0,0.0,0.7908706068992615,4.0,0.0,1.0
465480,293.3106689453125,297.1499938964844,293.1499938964844,0.1569554954767227,-3286.609619140625,304.1667175292969,0.6762686371803284,0.2253136485815048,0.2082912772893905,293.35614013671875,297.1499938964844,293.1499938964844,0.0997871160507202,-2406.123779296875,304.1706848144531,0.598543107509613,0.1540672034025192,0.1524432897567749,293.2247314453125,297.1499938964844,293.1499938964844,0.4109476208686828,-5475.9248046875,304.16143798828125,0.8697562217712402,0.4922300577163696,0.3471801280975342,293.2457275390625,297.1499938964844,293.1499938964844,0.5145516395568848,-8836.64453125,304.16485595703125,0.925377368927002,0.5881702899932861,0.5601068735122681,293.1935729980469,297.1499938964844,293.1499938964844,0.0186793841421604,-4211.958984375,304.1527709960937,0.3882849514484405,0.0535714328289032,0.2672211527824402,291.10699462890625,291.1499938964844,259.4151916503906,258.0042724609375,279.171875,293.290283203125,291.1090087890625,1.0,0.437010258436203,0.6553723216056824,0.6553723216056824,1.0,1.0,-1.842707633972168,0.7681900262832642,1.0745176076889038,0.3431886732578277,0.0,0.0,0.7786573171615601,172.1166534423828,176.0,31.102575302124023,-22196.0234375,848.1119995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,309.6580810546875,278.1499938964844,0.0,18000.0,313.1499938964844,32980.05859375,33120.0,0.0,0.0,0.5055033564567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845832347869873,1.3846023082733154,-1.909981801873073e-05,0.0,0.000513021601364,0.0,0.0,336.13934326171875,0.0,0.0,0.0,0.7908706068992615,4.0,0.0,1.0
465540,293.3084716796875,297.1499938964844,293.1499938964844,0.1535835415124893,-3229.582275390625,304.166748046875,0.6697830557823181,0.2216882854700088,0.2051529884338379,293.3561096191406,297.1499938964844,293.1499938964844,0.0956438779830932,-2324.882080078125,304.1706848144531,0.5885538458824158,0.1488490998744964,0.1476389318704605,293.2250671386719,297.1499938964844,293.1499938964844,0.4079470336437225,-5443.88427734375,304.1626281738281,0.8651746511459351,0.4902713298797607,0.3459216654300689,293.245849609375,297.1499938964844,293.1499938964844,0.5106444954872131,-8783.1513671875,304.1664123535156,0.9196344614028932,0.5857223868370056,0.557947039604187,293.1922912597656,297.1499938964844,293.1499938964844,0.0181854926049709,-4152.212890625,304.1526794433594,0.3829585909843445,0.0527314990758895,0.2640467584133148,291.1373596191406,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2894897460937,291.1392822265625,1.0,0.4374791979789734,0.6575410962104797,0.6575410962104797,1.0,1.0,-1.825253963470459,0.761224091053009,1.0640299320220947,0.3400129079818725,0.0,0.0,0.7782917618751526,175.03970336914062,179.0,38.83692169189453,-22047.935546875,842.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,309.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,33094.375,32040.0,0.0,0.0,0.5048764944076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888360261917114,1.388855218887329,-1.9197294022887945e-05,0.0,0.0005123854498378,0.0,0.0,338.9940490722656,0.0,0.0,0.0,0.7777641415596008,4.0,0.0,1.0
465600,293.3084716796875,297.1499938964844,293.1499938964844,0.1535835415124893,-3229.582275390625,304.166748046875,0.6697830557823181,0.2216882854700088,0.2051529884338379,293.3561096191406,297.1499938964844,293.1499938964844,0.0956438779830932,-2324.882080078125,304.1706848144531,0.5885538458824158,0.1488490998744964,0.1476389318704605,293.2250671386719,297.1499938964844,293.1499938964844,0.4079470336437225,-5443.88427734375,304.1626281738281,0.8651746511459351,0.4902713298797607,0.3459216654300689,293.245849609375,297.1499938964844,293.1499938964844,0.5106444954872131,-8783.1513671875,304.1664123535156,0.9196344614028932,0.5857223868370056,0.557947039604187,293.1922912597656,297.1499938964844,293.1499938964844,0.0181854926049709,-4152.212890625,304.1526794433594,0.3829585909843445,0.0527314990758895,0.2640467584133148,291.1373596191406,291.1499938964844,259.4298095703125,258.0211486816406,279.1717529296875,293.2894897460937,291.1392822265625,1.0,0.4374791979789734,0.6575410962104797,0.6575410962104797,1.0,1.0,-1.825253963470459,0.761224091053009,1.0640299320220947,0.3400129079818725,0.0,0.0,0.7782917618751526,175.03970336914062,179.0,38.83692169189453,-22047.935546875,842.512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43035888671875,309.6358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,33094.375,32040.0,0.0,0.0,0.5048764944076538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3888360261917114,1.388855218887329,-1.9197294022887945e-05,0.0,0.0005123854498378,0.0,0.0,338.9940490722656,0.0,0.0,0.0,0.7777641415596008,4.0,0.0,1.0
465660,293.30621337890625,297.1499938964844,293.1499938964844,0.150575190782547,-3178.886474609375,304.16619873046875,0.6635204553604126,0.2181332111358642,0.2020760178565979,293.3559875488281,297.1499938964844,293.1499938964844,0.0917208790779113,-2247.97607421875,304.1703491210937,0.5782480835914612,0.1436536461114883,0.1428542286157608,293.2252502441406,297.1499938964844,293.1499938964844,0.4056964516639709,-5420.39697265625,304.1622314453125,0.8607444763183594,0.4883290231227875,0.344669759273529,293.24578857421875,297.1499938964844,293.1499938964844,0.507663369178772,-8743.3203125,304.1659851074219,0.9141191244125366,0.5833030939102173,0.5558059215545654,293.1910400390625,297.1499938964844,293.1499938964844,0.0177600309252738,-4101.099609375,304.1524963378906,0.3777403533458709,0.0519143715500831,0.2609743773937225,291.14599609375,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.28863525390625,291.1480407714844,1.0,0.4379826188087463,0.6597051620483398,0.6597051620483398,1.0,1.0,-1.8080506324768064,0.7543462514877319,1.0537043809890747,0.336868554353714,0.0,0.0,0.7785002589225769,177.968017578125,182.0,26.32404136657715,-21847.890625,837.1543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,309.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,32116.9375,32040.0,0.0,0.0,0.5036554932594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689346313476562,1.3689532279968262,-1.8642967916093767e-05,0.0,0.0005111462669447,0.0,0.0,324.52850341796875,0.0,0.0,0.0,0.7811983823776245,4.0,0.0,1.0
465720,293.30621337890625,297.1499938964844,293.1499938964844,0.150575190782547,-3178.886474609375,304.16619873046875,0.6635204553604126,0.2181332111358642,0.2020760178565979,293.3559875488281,297.1499938964844,293.1499938964844,0.0917208790779113,-2247.97607421875,304.1703491210937,0.5782480835914612,0.1436536461114883,0.1428542286157608,293.2252502441406,297.1499938964844,293.1499938964844,0.4056964516639709,-5420.39697265625,304.1622314453125,0.8607444763183594,0.4883290231227875,0.344669759273529,293.24578857421875,297.1499938964844,293.1499938964844,0.507663369178772,-8743.3203125,304.1659851074219,0.9141191244125366,0.5833030939102173,0.5558059215545654,293.1910400390625,297.1499938964844,293.1499938964844,0.0177600309252738,-4101.099609375,304.1524963378906,0.3777403533458709,0.0519143715500831,0.2609743773937225,291.14599609375,291.1499938964844,259.44415283203125,258.037841796875,279.17169189453125,293.28863525390625,291.1480407714844,1.0,0.4379826188087463,0.6597051620483398,0.6597051620483398,1.0,1.0,-1.8080506324768064,0.7543462514877319,1.0537043809890747,0.336868554353714,0.0,0.0,0.7785002589225769,177.968017578125,182.0,26.32404136657715,-21847.890625,837.1543579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,309.6253356933594,278.1499938964844,0.0,18000.0,313.1499938964844,32116.9375,32040.0,0.0,0.0,0.5036554932594299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3689346313476562,1.3689532279968262,-1.8642967916093767e-05,0.0,0.0005111462669447,0.0,0.0,324.52850341796875,0.0,0.0,0.0,0.7811983823776245,4.0,0.0,1.0
465780,293.30389404296875,297.1499938964844,293.1499938964844,0.147358700633049,-3123.981201171875,304.1661682128906,0.6574897766113281,0.214644119143486,0.1990592032670974,293.3557434082031,297.1499938964844,293.1499938964844,0.0876571089029312,-2167.872802734375,304.1703491210937,0.5676918625831604,0.1384827941656112,0.1380917578935623,293.2254638671875,297.1499938964844,293.1499938964844,0.4026918113231659,-5388.3037109375,304.16314697265625,0.8564556241035461,0.4863826334476471,0.3434205949306488,293.2457580566406,297.1499938964844,293.1499938964844,0.5037597417831421,-8689.92578125,304.1671447753906,0.9088769555091858,0.580886960029602,0.5536772012710571,293.1898193359375,297.1499938964844,293.1499938964844,0.0173134878277778,-4044.724365234375,304.15240478515625,0.3726392686367035,0.0511193498969078,0.2580018937587738,291.17694091796875,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2877197265625,291.1788330078125,1.0,0.4385183155536651,0.6618719100952148,0.6618719100952148,1.0,1.0,-1.7910845279693604,0.7475546002388,1.0435298681259155,0.3337568938732147,0.0,0.0,0.7727994918823242,180.9027099609375,185.0,37.16923904418945,-21704.974609375,832.0234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,32187.76953125,32040.0,0.0,0.0,0.502007782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3578541278839111,1.3578726053237915,-1.847551175160333e-05,0.0,0.0005094740772619,0.0,0.0,318.3501281738281,0.0,0.0,0.0,0.7759801149368286,4.0,0.0,1.0
465840,293.30389404296875,297.1499938964844,293.1499938964844,0.147358700633049,-3123.981201171875,304.1661682128906,0.6574897766113281,0.214644119143486,0.1990592032670974,293.3557434082031,297.1499938964844,293.1499938964844,0.0876571089029312,-2167.872802734375,304.1703491210937,0.5676918625831604,0.1384827941656112,0.1380917578935623,293.2254638671875,297.1499938964844,293.1499938964844,0.4026918113231659,-5388.3037109375,304.16314697265625,0.8564556241035461,0.4863826334476471,0.3434205949306488,293.2457580566406,297.1499938964844,293.1499938964844,0.5037597417831421,-8689.92578125,304.1671447753906,0.9088769555091858,0.580886960029602,0.5536772012710571,293.1898193359375,297.1499938964844,293.1499938964844,0.0173134878277778,-4044.724365234375,304.15240478515625,0.3726392686367035,0.0511193498969078,0.2580018937587738,291.17694091796875,291.1499938964844,259.4583740234375,258.05450439453125,279.1716613769531,293.2877197265625,291.1788330078125,1.0,0.4385183155536651,0.6618719100952148,0.6618719100952148,1.0,1.0,-1.7910845279693604,0.7475546002388,1.0435298681259155,0.3337568938732147,0.0,0.0,0.7727994918823242,180.9027099609375,185.0,37.16923904418945,-21704.974609375,832.0234985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4813842773437,309.6611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,32187.76953125,32040.0,0.0,0.0,0.502007782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3578541278839111,1.3578726053237915,-1.847551175160333e-05,0.0,0.0005094740772619,0.0,0.0,318.3501281738281,0.0,0.0,0.0,0.7759801149368286,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.1458048373460769,-3097.40478515625,304.1660461425781,0.6545627117156982,0.212924912571907,0.197573035955429,293.3555908203125,297.1499938964844,293.1499938964844,0.0856503695249557,-2128.411376953125,304.1702880859375,0.5623462200164795,0.135907769203186,0.1357197761535644,293.2255554199219,297.1499938964844,293.1499938964844,0.4012503325939178,-5372.974609375,304.1633605957031,0.8543596267700195,0.4854086339473724,0.342794269323349,293.2457275390625,297.1499938964844,293.1499938964844,0.501883327960968,-8664.3916015625,304.1674194335937,0.9063720703125,0.5796807408332825,0.5526127219200134,293.1892395019531,297.1499938964844,293.1499938964844,0.0171024426817893,-4017.77734375,304.15234375,0.3701340854167938,0.0507296919822692,0.2565512359142303,291.1905212402344,291.1499938964844,259.4654846191406,258.06280517578125,279.17169189453125,293.2872619628906,291.1922302246094,1.0,0.4387970268726349,0.6629586815834045,0.6629586815834045,1.0,1.0,-1.7826799154281616,0.7441877126693726,1.038492202758789,0.3322116434574127,0.0,0.0,0.7687274813652039,182.3726501464844,185.0,37.00236129760742,-21624.916015625,829.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5136108398437,309.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32238.916015625,30960.0,0.0,0.0,0.5009912252426147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348369836807251,1.3483880758285522,-1.8331216779188253e-05,0.0,0.0005084424046799,0.0,0.0,313.10565185546875,0.0,0.0,0.0,0.7566492557525635,4.0,0.0,1.0
465960,293.3015441894531,297.1499938964844,293.1499938964844,0.1444878727197647,-3075.16943359375,304.16552734375,0.6516961455345154,0.2112237811088562,0.1961021274328231,293.3554077148437,297.1499938964844,293.1499938964844,0.0837766379117965,-2091.918212890625,304.1700134277344,0.5569736957550049,0.1333405524492263,0.1333544552326202,293.2256164550781,297.1499938964844,293.1499938964844,0.4004033505916595,-5364.45556640625,304.1624450683594,0.8522980213165283,0.484440267086029,0.3421692252159118,293.2456359863281,297.1499938964844,293.1499938964844,0.5007393956184387,-8649.6845703125,304.16632080078125,0.9039579629898072,0.5784834027290344,0.5515521168708801,293.18865966796875,297.1499938964844,293.1499938964844,0.0169290211051702,-3996.619384765625,304.1522521972656,0.3676608204841614,0.0503451339900493,0.2551232874393463,291.1876220703125,291.1499938964844,259.4725952148437,258.0711669921875,279.1717224121094,293.2867736816406,291.1869812011719,1.0,0.4390827119350433,0.6640480160713196,0.6640480160713196,1.0,1.0,-1.7743350267410278,0.7408438920974731,1.033491134643555,0.3306753039360046,0.0,0.0,0.766349196434021,183.84329223632807,188.0,11.91353702545166,-21477.8671875,827.0955200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638122558594,309.67547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,31374.0703125,30960.0,0.0,0.0,0.4997142851352691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3200225830078125,1.320040225982666,-1.767630055837799e-05,0.0,0.0005071464693173,0.0,0.0,295.0594787597656,0.0,0.0,0.0,0.7565047740936279,4.0,0.0,1.0
466020,293.29913330078125,297.1499938964844,293.1499938964844,0.1415911614894867,-3025.496826171875,304.1651916503906,0.6462352871894836,0.2078704982995987,0.1932020038366317,293.3549499511719,297.1499938964844,293.1499938964844,0.079844057559967,-2015.2060546875,304.1698913574219,0.5463023781776428,0.128227949142456,0.1286400407552719,293.2256774902344,297.1499938964844,293.1499938964844,0.3978809416294098,-5337.7314453125,304.1625366210937,0.8484023213386536,0.4825097620487213,0.3409255445003509,293.24542236328125,297.1499938964844,293.1499938964844,0.4974470138549804,-8605.0556640625,304.1664123535156,0.8994899988174438,0.5761027932167053,0.549448549747467,293.1876220703125,297.1499938964844,293.1499938964844,0.0166447535157203,-3960.671142578125,304.14617919921875,0.3637731075286865,0.050000000745058,0.2533221542835235,291.2043151855469,291.1499938964844,259.48699951171875,258.08795166015625,279.1713562011719,293.2857666015625,291.2056579589844,1.0,0.4397142827510834,0.6661767363548279,0.6661767363548279,1.0,1.0,-1.7590081691741943,0.7347497344017029,1.0242584943771362,0.3278782963752746,0.0,0.0,0.7582920789718628,186.67153930664065,176.0,23.528961181640625,-21344.244140625,823.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,309.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31230.169921875,30960.0,0.0,0.0,0.4967103898525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298316478729248,1.298333764076233,-1.7298634702456184e-05,0.0,0.0005040979012846,0.0,0.0,283.0823669433594,0.0,0.0,0.0,0.7462565898895264,4.0,0.0,1.0
466080,293.29913330078125,297.1499938964844,293.1499938964844,0.1415911614894867,-3025.496826171875,304.1651916503906,0.6462352871894836,0.2078704982995987,0.1932020038366317,293.3549499511719,297.1499938964844,293.1499938964844,0.079844057559967,-2015.2060546875,304.1698913574219,0.5463023781776428,0.128227949142456,0.1286400407552719,293.2256774902344,297.1499938964844,293.1499938964844,0.3978809416294098,-5337.7314453125,304.1625366210937,0.8484023213386536,0.4825097620487213,0.3409255445003509,293.24542236328125,297.1499938964844,293.1499938964844,0.4974470138549804,-8605.0556640625,304.1664123535156,0.8994899988174438,0.5761027932167053,0.549448549747467,293.1876220703125,297.1499938964844,293.1499938964844,0.0166447535157203,-3960.671142578125,304.14617919921875,0.3637731075286865,0.050000000745058,0.2533221542835235,291.2043151855469,291.1499938964844,259.48699951171875,258.08795166015625,279.1713562011719,293.2857666015625,291.2056579589844,1.0,0.4397142827510834,0.6661767363548279,0.6661767363548279,1.0,1.0,-1.7590081691741943,0.7347497344017029,1.0242584943771362,0.3278782963752746,0.0,0.0,0.7582920789718628,186.67153930664065,176.0,23.528961181640625,-21344.244140625,823.00048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6762390136719,309.7476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,31230.169921875,30960.0,0.0,0.0,0.4967103898525238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298316478729248,1.298333764076233,-1.7298634702456184e-05,0.0,0.0005040979012846,0.0,0.0,283.0823669433594,0.0,0.0,0.0,0.7462565898895264,4.0,0.0,1.0
466140,293.2965087890625,297.1499938964844,293.1499938964844,0.1386295557022094,-2974.5,304.1650695800781,0.6446599364280701,0.2046208530664444,0.1901643276214599,293.354248046875,297.1499938964844,293.1499938964844,0.0757649540901184,-1936.3238525390625,304.1700744628906,0.5394572615623474,0.1231766939163208,0.1237440928816795,293.2255859375,297.1499938964844,293.1499938964844,0.3952516615390777,-5309.8369140625,304.1627502441406,0.8495627045631409,0.4806141853332519,0.3395265936851501,293.2450866699219,297.1499938964844,293.1499938964844,0.4940647184848785,-8559.1318359375,304.16656494140625,0.9007719159126282,0.5737519860267639,0.5471342206001282,293.1872863769531,297.1499938964844,293.1499938964844,0.0165107790380716,-3944.26708984375,304.1337280273437,0.3651693165302276,0.050000000745058,0.2528118789196014,291.2193298339844,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.28466796875,291.2201843261719,1.0,0.4356815218925476,0.6682765483856201,0.6682765483856201,1.0,1.0,-1.744412541389465,0.7289451956748962,1.0154672861099243,0.3252566158771515,0.0,0.0,0.7479837536811829,183.8468475341797,164.0,20.451202392578125,-21186.908203125,802.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,309.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,31270.755859375,29880.0,0.0,0.0,0.4932313859462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2701714038848877,1.270188331604004,-1.6868831153260544e-05,0.0,0.000500567140989,0.0,0.0,268.6614074707031,0.0,0.0,0.0,0.7185539603233337,4.0,0.0,1.0
466200,293.2965087890625,297.1499938964844,293.1499938964844,0.1386295557022094,-2974.5,304.1650695800781,0.6446599364280701,0.2046208530664444,0.1901643276214599,293.354248046875,297.1499938964844,293.1499938964844,0.0757649540901184,-1936.3238525390625,304.1700744628906,0.5394572615623474,0.1231766939163208,0.1237440928816795,293.2255859375,297.1499938964844,293.1499938964844,0.3952516615390777,-5309.8369140625,304.1627502441406,0.8495627045631409,0.4806141853332519,0.3395265936851501,293.2450866699219,297.1499938964844,293.1499938964844,0.4940647184848785,-8559.1318359375,304.16656494140625,0.9007719159126282,0.5737519860267639,0.5471342206001282,293.1872863769531,297.1499938964844,293.1499938964844,0.0165107790380716,-3944.26708984375,304.1337280273437,0.3651693165302276,0.050000000745058,0.2528118789196014,291.2193298339844,291.1499938964844,259.501708984375,258.10498046875,279.171142578125,293.28466796875,291.2201843261719,1.0,0.4356815218925476,0.6682765483856201,0.6682765483856201,1.0,1.0,-1.744412541389465,0.7289451956748962,1.0154672861099243,0.3252566158771515,0.0,0.0,0.7479837536811829,183.8468475341797,164.0,20.451202392578125,-21186.908203125,802.70654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79083251953125,309.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,31270.755859375,29880.0,0.0,0.0,0.4932313859462738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2701714038848877,1.270188331604004,-1.6868831153260544e-05,0.0,0.000500567140989,0.0,0.0,268.6614074707031,0.0,0.0,0.0,0.7185539603233337,4.0,0.0,1.0
466260,293.29351806640625,297.1499938964844,293.1499938964844,0.1359865516424179,-2929.261474609375,304.1644592285156,0.6456388831138611,0.2015175521373748,0.1871234029531479,293.3531188964844,297.1499938964844,293.1499938964844,0.0717832893133163,-1860.55419921875,304.1700439453125,0.535041332244873,0.1182301118969917,0.1188024058938026,293.2249755859375,297.1499938964844,293.1499938964844,0.3934480845928192,-5291.32373046875,304.1615600585937,0.8541190028190613,0.4788193106651306,0.3380891680717468,293.2443542480469,297.1499938964844,293.1499938964844,0.4917046129703522,-8528.1298828125,304.1650695800781,0.905930995941162,0.5714923739433289,0.5447579622268677,293.1872863769531,297.1499938964844,293.1499938964844,0.0163469202816486,-3925.911376953125,304.12066650390625,0.3687596023082733,0.050000000745058,0.2516784965991974,291.2084655761719,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28326416015625,291.2093200683594,1.0,0.429010272026062,0.6704345941543579,0.6704345941543579,1.0,1.0,-1.7288885116577148,0.7227241396903992,1.006164312362671,0.3223956227302551,0.0,0.0,0.7411404848098755,177.46006774902344,152.0,1.8664233684539795,-20965.154296875,771.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9308166503906,309.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30198.98046875,29880.0,0.0,0.0,0.4889890253543854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266446352005005,1.2266606092453003,-1.5966501450748183e-05,0.0,0.0004962616949342,0.0,0.0,244.5789337158203,0.0,0.0,0.0,0.7113138437271118,4.0,0.0,1.0
466320,293.29351806640625,297.1499938964844,293.1499938964844,0.1359865516424179,-2929.261474609375,304.1644592285156,0.6456388831138611,0.2015175521373748,0.1871234029531479,293.3531188964844,297.1499938964844,293.1499938964844,0.0717832893133163,-1860.55419921875,304.1700439453125,0.535041332244873,0.1182301118969917,0.1188024058938026,293.2249755859375,297.1499938964844,293.1499938964844,0.3934480845928192,-5291.32373046875,304.1615600585937,0.8541190028190613,0.4788193106651306,0.3380891680717468,293.2443542480469,297.1499938964844,293.1499938964844,0.4917046129703522,-8528.1298828125,304.1650695800781,0.905930995941162,0.5714923739433289,0.5447579622268677,293.1872863769531,297.1499938964844,293.1499938964844,0.0163469202816486,-3925.911376953125,304.12066650390625,0.3687596023082733,0.050000000745058,0.2516784965991974,291.2084655761719,291.1499938964844,259.5168151855469,258.122314453125,279.17144775390625,293.28326416015625,291.2093200683594,1.0,0.429010272026062,0.6704345941543579,0.6704345941543579,1.0,1.0,-1.7288885116577148,0.7227241396903992,1.006164312362671,0.3223956227302551,0.0,0.0,0.7411404848098755,177.46006774902344,152.0,1.8664233684539795,-20965.154296875,771.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9308166503906,309.8465270996094,278.1499938964844,0.0,18000.0,313.1499938964844,30198.98046875,29880.0,0.0,0.0,0.4889890253543854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2266446352005005,1.2266606092453003,-1.5966501450748183e-05,0.0,0.0004962616949342,0.0,0.0,244.5789337158203,0.0,0.0,0.0,0.7113138437271118,4.0,0.0,1.0
466380,293.2902526855469,297.1499938964844,293.1499938964844,0.1331173926591873,-2879.430908203125,304.1644287109375,0.6483939290046692,0.198541909456253,0.1841248273849487,293.35162353515625,297.1499938964844,293.1499938964844,0.0676030665636062,-1781.6961669921875,304.1703186035156,0.5321628451347351,0.1133862435817718,0.1138782575726509,293.22418212890625,297.1499938964844,293.1499938964844,0.3908495604991913,-5263.599609375,304.1620178222656,0.8611018657684326,0.4770812392234802,0.336642175912857,293.24346923828125,297.1499938964844,293.1499938964844,0.4883662462234497,-8482.4638671875,304.16558837890625,0.9142354726791382,0.5692808628082275,0.5423606634140015,293.187255859375,297.1499938964844,293.1499938964844,0.0160990357398986,-3894.559326171875,304.1078796386719,0.3738701045513153,0.050000000745058,0.2501661777496338,291.22149658203125,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.2816162109375,291.2221069335937,1.0,0.4206316769123077,0.6726556420326233,0.6726556420326233,1.0,1.0,-1.7129446268081665,0.7163177132606506,0.996626913547516,0.3194284737110138,0.0,0.0,0.7306798696517944,169.04556274414062,140.0,11.707799911499023,-20796.388671875,734.4619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0584716796875,309.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30195.794921875,29880.0,0.0,0.0,0.4843291640281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1984376907348633,1.1984531879425049,-1.5550396710750647e-05,0.0,0.0004915325553156,0.0,0.0,231.45640563964844,0.0,0.0,0.0,0.6985723376274109,4.0,0.0,1.0
466440,293.2902526855469,297.1499938964844,293.1499938964844,0.1331173926591873,-2879.430908203125,304.1644287109375,0.6483939290046692,0.198541909456253,0.1841248273849487,293.35162353515625,297.1499938964844,293.1499938964844,0.0676030665636062,-1781.6961669921875,304.1703186035156,0.5321628451347351,0.1133862435817718,0.1138782575726509,293.22418212890625,297.1499938964844,293.1499938964844,0.3908495604991913,-5263.599609375,304.1620178222656,0.8611018657684326,0.4770812392234802,0.336642175912857,293.24346923828125,297.1499938964844,293.1499938964844,0.4883662462234497,-8482.4638671875,304.16558837890625,0.9142354726791382,0.5692808628082275,0.5423606634140015,293.187255859375,297.1499938964844,293.1499938964844,0.0160990357398986,-3894.559326171875,304.1078796386719,0.3738701045513153,0.050000000745058,0.2501661777496338,291.22149658203125,291.1499938964844,259.53253173828125,258.1400451660156,279.1719665527344,293.2816162109375,291.2221069335937,1.0,0.4206316769123077,0.6726556420326233,0.6726556420326233,1.0,1.0,-1.7129446268081665,0.7163177132606506,0.996626913547516,0.3194284737110138,0.0,0.0,0.7306798696517944,169.04556274414062,140.0,11.707799911499023,-20796.388671875,734.4619750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0584716796875,309.91192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30195.794921875,29880.0,0.0,0.0,0.4843291640281677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1984376907348633,1.1984531879425049,-1.5550396710750647e-05,0.0,0.0004915325553156,0.0,0.0,231.45640563964844,0.0,0.0,0.0,0.6985723376274109,4.0,0.0,1.0
466500,293.2885437011719,297.1499938964844,293.1499938964844,0.1317395567893982,-2855.47265625,304.164306640625,0.6503410339355469,0.1971004605293274,0.1826489418745041,293.35076904296875,297.1499938964844,293.1499938964844,0.0655225291848182,-1742.9422607421875,304.17041015625,0.5311695337295532,0.1110038310289383,0.1114337295293808,293.2237243652344,297.1499938964844,293.1499938964844,0.3896322250366211,-5250.68408203125,304.1620483398437,0.8653813600540161,0.4762286841869354,0.3359156548976898,293.2430114746094,297.1499938964844,293.1499938964844,0.4867961704730987,-8461.1103515625,304.1656188964844,0.9194616675376892,0.5681903958320618,0.5411558747291565,293.18719482421875,297.1499938964844,293.1499938964844,0.0159707199782133,-3878.32177734375,304.10162353515625,0.3769077658653259,0.050000000745058,0.2493182271718979,291.2254333496094,291.1499938964844,259.5406188964844,258.14910888671875,279.1722412109375,293.2807312011719,291.225830078125,1.0,0.4159877896308899,0.6737905144691467,0.6737905144691467,1.0,1.0,-1.7049006223678589,0.7130841612815857,0.9918164014816284,0.3179258108139038,0.0,0.0,0.7252450585365295,164.3479766845703,140.0,10.795085906982422,-20701.666015625,714.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11865234375,309.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,30206.125,28800.0,0.0,0.0,0.4818475544452667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1830137968063354,1.183029055595398,-1.5329682355513796e-05,0.0,0.0004890140262432,0.0,0.0,224.5321350097656,0.0,0.0,0.0,0.6767317056655884,4.0,0.0,1.0
466560,293.28680419921875,297.1499938964844,293.1499938964844,0.1305940300226211,-2835.88330078125,304.1637878417969,0.6526420712471008,0.1956893652677536,0.181191399693489,293.34979248046875,297.1499938964844,293.1499938964844,0.0635583624243736,-1706.9278564453125,304.1702575683594,0.5304298400878906,0.1086481884121894,0.1090049669146537,293.2232360839844,297.1499938964844,293.1499938964844,0.3890441954135895,-5245.015625,304.1609191894531,0.8701539039611816,0.4753910601139068,0.335190862417221,293.2424621582031,297.1499938964844,293.1499938964844,0.4860000908374786,-8451.251953125,304.1641845703125,0.9253273010253906,0.5671162009239197,0.5399536490440369,293.1871032714844,297.1499938964844,293.1499938964844,0.0158705674111843,-3867.14697265625,304.0953674316406,0.3802371025085449,0.050000000745058,0.2484284490346908,291.21160888671875,291.1499938964844,259.5489196777344,258.1583251953125,279.17254638671875,293.27978515625,291.209228515625,1.0,0.4111134707927704,0.6749404072761536,0.6749404072761536,1.0,1.0,-1.696852445602417,0.7098498940467834,0.9870025515556335,0.3164205551147461,0.0,0.0,0.72233647108078,159.42803955078125,128.0,-17.198131561279297,-20535.224609375,694.4849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1884155273437,309.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29286.87890625,28800.0,0.0,0.0,0.4791440069675445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151816725730896,1.1518313884735107,-1.4679475498269312e-05,0.0,0.0004862702626269,0.0,0.0,208.77456665039065,0.0,0.0,0.0,0.6753814220428467,4.0,0.0,1.0
466620,293.283203125,297.1499938964844,293.1499938964844,0.1280103474855423,-2790.808837890625,304.1635131835937,0.6583269238471985,0.1929551512002945,0.178339272737503,293.34765625,297.1499938964844,293.1499938964844,0.0594267472624778,-1631.6031494140625,304.17041015625,0.529683530330658,0.1040223091840744,0.104207657277584,293.2221984863281,297.1499938964844,293.1499938964844,0.3868648111820221,-5221.8818359375,304.16094970703125,0.8811905980110168,0.4737470149993896,0.3337558209896087,293.2413330078125,297.1499938964844,293.1499938964844,0.4831844270229339,-8412.8984375,304.1642150878906,0.9387508630752563,0.5650030970573425,0.5375738143920898,293.186767578125,297.1499938964844,293.1499938964844,0.0156103754416108,-3833.991455078125,304.08349609375,0.3877469897270202,0.050000000745058,0.2465576380491256,291.21197509765625,291.1499938964844,259.5661315917969,258.1771850585937,279.17315673828125,293.2777404785156,291.2125549316406,1.0,0.4007963538169861,0.6772846579551697,0.6772846579551697,1.0,1.0,-1.6808415651321411,0.7034227252006531,0.9774188995361328,0.31342613697052,0.0,0.0,0.7144902944564819,149.10549926757812,116.0,1.660454034805298,-20378.63671875,653.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3110046386719,309.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29073.705078125,28800.0,0.0,0.0,0.4735075831413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287821531295776,1.1287964582443235,-1.4312263374449684e-05,0.0,0.0004805500211659,0.0,0.0,198.68795776367188,0.0,0.0,0.0,0.6647214889526367,4.0,0.0,1.0
466680,293.283203125,297.1499938964844,293.1499938964844,0.1280103474855423,-2790.808837890625,304.1635131835937,0.6583269238471985,0.1929551512002945,0.178339272737503,293.34765625,297.1499938964844,293.1499938964844,0.0594267472624778,-1631.6031494140625,304.17041015625,0.529683530330658,0.1040223091840744,0.104207657277584,293.2221984863281,297.1499938964844,293.1499938964844,0.3868648111820221,-5221.8818359375,304.16094970703125,0.8811905980110168,0.4737470149993896,0.3337558209896087,293.2413330078125,297.1499938964844,293.1499938964844,0.4831844270229339,-8412.8984375,304.1642150878906,0.9387508630752563,0.5650030970573425,0.5375738143920898,293.186767578125,297.1499938964844,293.1499938964844,0.0156103754416108,-3833.991455078125,304.08349609375,0.3877469897270202,0.050000000745058,0.2465576380491256,291.21197509765625,291.1499938964844,259.5661315917969,258.1771850585937,279.17315673828125,293.2777404785156,291.2125549316406,1.0,0.4007963538169861,0.6772846579551697,0.6772846579551697,1.0,1.0,-1.6808415651321411,0.7034227252006531,0.9774188995361328,0.31342613697052,0.0,0.0,0.7144902944564819,149.10549926757812,116.0,1.660454034805298,-20378.63671875,653.2266845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3110046386719,309.9969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,29073.705078125,28800.0,0.0,0.0,0.4735075831413269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1287821531295776,1.1287964582443235,-1.4312263374449684e-05,0.0,0.0004805500211659,0.0,0.0,198.68795776367188,0.0,0.0,0.0,0.6647214889526367,4.0,0.0,1.0
466740,293.27947998046875,297.1499938964844,293.1499938964844,0.1254884302616119,-2746.5986328125,304.1632080078125,0.6655340790748596,0.190333217382431,0.1755726933479309,293.3451538085937,297.1499938964844,293.1499938964844,0.0552946291863918,-1557.530029296875,304.17047119140625,0.5299196839332581,0.0995192155241966,0.0995069593191146,293.2212219238281,297.1499938964844,293.1499938964844,0.3846041262149811,-5197.83935546875,304.1610717773437,0.8942418098449707,0.4721161127090454,0.3323196172714233,293.2402648925781,297.1499938964844,293.1499938964844,0.4802692234516144,-8373.1162109375,304.1643371582031,0.953896701335907,0.5629045963287354,0.5351934432983398,293.186279296875,297.1499938964844,293.1499938964844,0.0153436763212084,-3799.19189453125,304.0721740722656,0.3958202004432678,0.050000000745058,0.2446096688508987,291.2162170410156,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.27557373046875,291.2162475585937,1.0,0.3898671865463257,0.6796947121620178,0.6796947121620178,1.0,1.0,-1.6649550199508667,0.6970572471618652,0.9678977131843568,0.3104568421840668,0.0,0.0,0.7052958011627197,138.3773956298828,104.0,3.036141872406006,-20187.38671875,611.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065246582031,310.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29076.025390625,27720.0,0.0,0.0,0.4677092134952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023719310760498,1.1023858785629272,-1.3954965652374083e-05,0.0,0.0004746654012706,0.0,0.0,188.10916137695312,0.0,0.0,0.0,0.6381658911705017,4.0,0.0,1.0
466800,293.27947998046875,297.1499938964844,293.1499938964844,0.1254884302616119,-2746.5986328125,304.1632080078125,0.6655340790748596,0.190333217382431,0.1755726933479309,293.3451538085937,297.1499938964844,293.1499938964844,0.0552946291863918,-1557.530029296875,304.17047119140625,0.5299196839332581,0.0995192155241966,0.0995069593191146,293.2212219238281,297.1499938964844,293.1499938964844,0.3846041262149811,-5197.83935546875,304.1610717773437,0.8942418098449707,0.4721161127090454,0.3323196172714233,293.2402648925781,297.1499938964844,293.1499938964844,0.4802692234516144,-8373.1162109375,304.1643371582031,0.953896701335907,0.5629045963287354,0.5351934432983398,293.186279296875,297.1499938964844,293.1499938964844,0.0153436763212084,-3799.19189453125,304.0721740722656,0.3958202004432678,0.050000000745058,0.2446096688508987,291.2162170410156,291.1499938964844,259.5843505859375,258.19677734375,279.1737976074219,293.27557373046875,291.2162475585937,1.0,0.3898671865463257,0.6796947121620178,0.6796947121620178,1.0,1.0,-1.6649550199508667,0.6970572471618652,0.9678977131843568,0.3104568421840668,0.0,0.0,0.7052958011627197,138.3773956298828,104.0,3.036141872406006,-20187.38671875,611.61474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4065246582031,310.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,29076.025390625,27720.0,0.0,0.0,0.4677092134952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1023719310760498,1.1023858785629272,-1.3954965652374083e-05,0.0,0.0004746654012706,0.0,0.0,188.10916137695312,0.0,0.0,0.0,0.6381658911705017,4.0,0.0,1.0
466860,293.27569580078125,297.1499938964844,293.1499938964844,0.123356781899929,-2709.599853515625,304.1623840332031,0.6744807362556458,0.1878219246864318,0.1728970110416412,293.34228515625,297.1499938964844,293.1499938964844,0.0513618923723697,-1488.5330810546875,304.17022705078125,0.5312784910202026,0.0951572582125663,0.0949244126677513,293.2201843261719,297.1499938964844,293.1499938964844,0.3832952976226806,-5184.6552734375,304.1596374511719,0.9097447991371156,0.4705216586589813,0.3308976292610168,293.2391052246094,297.1499938964844,293.1499938964844,0.4785325229167938,-8350.634765625,304.1625366210937,0.9701222777366638,0.5608514547348022,0.5328389406204224,293.1856689453125,297.1499938964844,293.1499938964844,0.0151215326040983,-3772.0869140625,304.0611572265625,0.4039949476718902,0.050000000745058,0.2426171600818634,291.1920166015625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2732238769531,291.1923828125,1.0,0.3784358203411102,0.6821683645248413,0.6821683645248413,1.0,1.0,-1.649314045906067,0.6908073425292969,0.95850670337677,0.307540088891983,0.0,0.0,0.7015767097473145,127.42013549804688,92.0,-14.288789749145508,-19948.77734375,570.2454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033264160156,310.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,27944.841796875,27720.0,0.0,0.0,0.4615126848220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067108392715454,1.0671216249465942,-1.32345812744461e-05,0.0,0.0004683767037931,0.0,0.0,172.1578826904297,0.0,0.0,0.0,0.6346864700317383,4.0,0.0,1.0
466920,293.27569580078125,297.1499938964844,293.1499938964844,0.123356781899929,-2709.599853515625,304.1623840332031,0.6744807362556458,0.1878219246864318,0.1728970110416412,293.34228515625,297.1499938964844,293.1499938964844,0.0513618923723697,-1488.5330810546875,304.17022705078125,0.5312784910202026,0.0951572582125663,0.0949244126677513,293.2201843261719,297.1499938964844,293.1499938964844,0.3832952976226806,-5184.6552734375,304.1596374511719,0.9097447991371156,0.4705216586589813,0.3308976292610168,293.2391052246094,297.1499938964844,293.1499938964844,0.4785325229167938,-8350.634765625,304.1625366210937,0.9701222777366638,0.5608514547348022,0.5328389406204224,293.1856689453125,297.1499938964844,293.1499938964844,0.0151215326040983,-3772.0869140625,304.0611572265625,0.4039949476718902,0.050000000745058,0.2426171600818634,291.1920166015625,291.1499938964844,259.6036682128906,258.2171630859375,279.1744079589844,293.2732238769531,291.1923828125,1.0,0.3784358203411102,0.6821683645248413,0.6821683645248413,1.0,1.0,-1.649314045906067,0.6908073425292969,0.95850670337677,0.307540088891983,0.0,0.0,0.7015767097473145,127.42013549804688,92.0,-14.288789749145508,-19948.77734375,570.2454223632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5033264160156,310.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,27944.841796875,27720.0,0.0,0.0,0.4615126848220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067108392715454,1.0671216249465942,-1.32345812744461e-05,0.0,0.0004683767037931,0.0,0.0,172.1578826904297,0.0,0.0,0.0,0.6346864700317383,4.0,0.0,1.0
466980,293.2718505859375,297.1499938964844,293.1499938964844,0.1209963336586952,-2667.839599609375,304.16217041015625,0.6854792237281799,0.1854126304388046,0.1703098118305206,293.3388366699219,297.1499938964844,293.1499938964844,0.0473409220576286,-1418.5299072265625,304.170166015625,0.534084141254425,0.090981975197792,0.0905004665255546,293.21923828125,297.1499938964844,293.1499938964844,0.381039559841156,-5160.4462890625,304.16015625,0.9296401143074036,0.4689335823059082,0.3294839560985565,293.2380676269531,297.1499938964844,293.1499938964844,0.4756387770175934,-8310.7373046875,304.16314697265625,0.9866971373558044,0.5588081479072571,0.5305010080337524,293.1849365234375,297.1499938964844,293.1499938964844,0.0148559212684631,-3736.12158203125,304.0509033203125,0.4133062362670898,0.050000000745058,0.2406003475189209,291.19781494140625,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2707214355469,291.1978454589844,1.0,0.366557627916336,0.684708297252655,0.684708297252655,1.0,1.0,-1.6339706182479858,0.6846961379051208,0.9492744207382202,0.3046888411045074,0.0,0.0,0.6947342753410339,116.34260559082033,80.0,-0.6011318564414978,-19776.08203125,529.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604553222656,310.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,27918.78515625,27720.0,0.0,0.0,0.4554024040699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048934817314148,1.048947811126709,-1.299516407016199e-05,0.0,0.0004621755215339,0.0,0.0,165.484130859375,0.0,0.0,0.0,0.6266474723815918,4.0,0.0,1.0
467040,293.2718505859375,297.1499938964844,293.1499938964844,0.1209963336586952,-2667.839599609375,304.16217041015625,0.6854792237281799,0.1854126304388046,0.1703098118305206,293.3388366699219,297.1499938964844,293.1499938964844,0.0473409220576286,-1418.5299072265625,304.170166015625,0.534084141254425,0.090981975197792,0.0905004665255546,293.21923828125,297.1499938964844,293.1499938964844,0.381039559841156,-5160.4462890625,304.16015625,0.9296401143074036,0.4689335823059082,0.3294839560985565,293.2380676269531,297.1499938964844,293.1499938964844,0.4756387770175934,-8310.7373046875,304.16314697265625,0.9866971373558044,0.5588081479072571,0.5305010080337524,293.1849365234375,297.1499938964844,293.1499938964844,0.0148559212684631,-3736.12158203125,304.0509033203125,0.4133062362670898,0.050000000745058,0.2406003475189209,291.19781494140625,291.1499938964844,259.6242370605469,258.2384338378906,279.1750793457031,293.2707214355469,291.1978454589844,1.0,0.366557627916336,0.684708297252655,0.684708297252655,1.0,1.0,-1.6339706182479858,0.6846961379051208,0.9492744207382202,0.3046888411045074,0.0,0.0,0.6947342753410339,116.34260559082033,80.0,-0.6011318564414978,-19776.08203125,529.4505615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5604553222656,310.0549621582031,278.1499938964844,0.0,18000.0,313.1499938964844,27918.78515625,27720.0,0.0,0.0,0.4554024040699005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.048934817314148,1.048947811126709,-1.299516407016199e-05,0.0,0.0004621755215339,0.0,0.0,165.484130859375,0.0,0.0,0.0,0.6266474723815918,4.0,0.0,1.0
467100,293.2699279785156,297.1499938964844,293.1499938964844,0.1198799163103103,-2648.084716796875,304.1619873046875,0.6918768286705017,0.1842469125986099,0.1690497696399688,293.3369445800781,297.1499938964844,293.1499938964844,0.0453917346894741,-1384.92822265625,304.1700439453125,0.5361738204956055,0.0889614969491958,0.088356889784336,293.21881103515625,297.1499938964844,293.1499938964844,0.3800047039985657,-5149.4267578125,304.1601867675781,0.9409675598144532,0.4681425392627716,0.3287769556045532,293.237548828125,297.1499938964844,293.1499938964844,0.4743063151836395,-8292.517578125,304.1631774902344,0.9948742389678956,0.557790994644165,0.5293327569961548,293.1845397949219,297.1499938964844,293.1499938964844,0.0147292325273156,-3718.987548828125,304.04595947265625,0.4188129603862762,0.050000000745058,0.2395868003368377,291.1977844238281,291.1499938964844,259.635009765625,258.2494506835937,279.1754150390625,293.2694091796875,291.1976623535156,1.0,0.3604576587677002,0.6860055327415466,0.6860055327415466,1.0,1.0,-1.626415491104126,0.6816954016685486,0.9447200298309326,0.3032893240451813,0.0,0.0,0.6915476322174072,110.77991485595705,80.0,-0.7122873067855835,-19682.447265625,509.3252868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57745361328125,310.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,27912.974609375,26640.0,0.0,0.0,0.4523927867412567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0396361351013184,1.0396490097045898,-1.2875916581833737e-05,0.0,0.0004591211618389,0.0,0.0,162.15985107421875,0.0,0.0,0.0,0.6076435446739197,4.0,0.0,1.0
