time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467160,293.2679443359375,297.1499938964844,293.1499938964844,0.1189967095851898,-2632.79638671875,304.1614074707031,0.6979963183403015,0.1831200569868087,0.1678365170955658,293.3349609375,297.1499938964844,293.1499938964844,0.0435844212770462,-1354.1639404296875,304.169677734375,0.5379562377929688,0.0869850441813469,0.0862709134817123,293.2182922363281,297.1499938964844,293.1499938964844,0.379603624343872,-5145.74072265625,304.1590576171875,0.9515456557273864,0.4673728346824646,0.328092098236084,293.2360534667969,297.1499938964844,293.1499938964844,0.4694074392318725,-8221.2158203125,304.17010498046875,0.9990000128746032,0.5569754838943481,0.5237062573432922,293.1840515136719,297.1499938964844,293.1499938964844,0.0146440723910927,-3709.023193359375,304.0411071777344,0.4244236648082733,0.050000000745058,0.2386811226606369,291.1800842285156,291.1499938964844,259.64617919921875,258.2607116699219,279.1783142089844,293.2679138183594,291.1773986816406,1.0,0.3541108965873718,0.6876043081283569,0.6876043081283569,1.0,1.0,-1.613815188407898,0.6764370799064636,0.9373781085014344,0.3008618950843811,0.0,0.0,0.6911265850067139,105.69828033447266,83.0,-25.78235626220703,-19477.59765625,487.66790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6018981933594,310.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,26977.033203125,26640.0,0.0,0.0,0.449270486831665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0159733295440674,1.0159857273101809,-1.236887965205824e-05,0.0,0.0004559524240903,0.0,0.0,152.0042724609375,0.0,0.0,0.0,0.6095671057701111,4.0,0.0,1.0
467220,293.2642822265625,297.1499938964844,293.1499938964844,0.116785816848278,-2593.009033203125,304.16131591796875,0.703131914138794,0.1808747351169586,0.1656509786844253,293.3311767578125,297.1499938964844,293.1499938964844,0.0398731045424938,-1290.2694091796875,304.1693115234375,0.5352245569229126,0.0830697417259216,0.082376442849636,293.2176208496094,297.1499938964844,293.1499938964844,0.3769235908985138,-5116.39013671875,304.1605529785156,0.961786925792694,0.4657808840274811,0.3268722891807556,293.2145690917969,297.1499938964844,293.1499938964844,0.450360506772995,-7945.74853515625,304.1944580078125,0.9990000128746032,0.5591140389442444,0.5063002705574036,293.1831359863281,297.1499938964844,293.1499938964844,0.0144790867343544,-3684.5595703125,304.0319519042969,0.4307881295681,0.050000000745058,0.2377849519252777,291.2052307128906,291.1499938964844,259.6696472167969,258.2840881347656,279.18280029296875,293.26129150390625,291.2072448730469,1.0,0.345798909664154,0.6911659836769104,0.6911659836769104,1.0,1.0,-1.5830585956573486,0.6636331081390381,0.9194255471229552,0.2943550944328308,0.0,0.0,0.6826989054679871,100.3039779663086,86.0,24.12295150756836,-19200.103515625,454.99847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6582336425781,310.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,26878.732421875,26640.0,0.0,0.0,0.4427863657474518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999265730381012,0.999277889728546,-1.214218900713604e-05,0.0,0.0004493718734011,0.0,0.0,146.22898864746094,0.0,0.0,0.0,0.6017754673957825,4.0,0.0,1.0
467280,293.2642822265625,297.1499938964844,293.1499938964844,0.116785816848278,-2593.009033203125,304.16131591796875,0.703131914138794,0.1808747351169586,0.1656509786844253,293.3311767578125,297.1499938964844,293.1499938964844,0.0398731045424938,-1290.2694091796875,304.1693115234375,0.5352245569229126,0.0830697417259216,0.082376442849636,293.2176208496094,297.1499938964844,293.1499938964844,0.3769235908985138,-5116.39013671875,304.1605529785156,0.961786925792694,0.4657808840274811,0.3268722891807556,293.2145690917969,297.1499938964844,293.1499938964844,0.450360506772995,-7945.74853515625,304.1944580078125,0.9990000128746032,0.5591140389442444,0.5063002705574036,293.1831359863281,297.1499938964844,293.1499938964844,0.0144790867343544,-3684.5595703125,304.0319519042969,0.4307881295681,0.050000000745058,0.2377849519252777,291.2052307128906,291.1499938964844,259.6696472167969,258.2840881347656,279.18280029296875,293.26129150390625,291.2072448730469,1.0,0.345798909664154,0.6911659836769104,0.6911659836769104,1.0,1.0,-1.5830585956573486,0.6636331081390381,0.9194255471229552,0.2943550944328308,0.0,0.0,0.6826989054679871,100.3039779663086,86.0,24.12295150756836,-19200.103515625,454.99847412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6582336425781,310.0668334960937,278.1499938964844,0.0,18000.0,313.1499938964844,26878.732421875,26640.0,0.0,0.0,0.4427863657474518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999265730381012,0.999277889728546,-1.214218900713604e-05,0.0,0.0004493718734011,0.0,0.0,146.22898864746094,0.0,0.0,0.0,0.6017754673957825,4.0,0.0,1.0
467340,293.2611389160156,297.1499938964844,293.1499938964844,0.114804983139038,-2557.5146484375,304.16082763671875,0.7049508094787598,0.1786153614521026,0.1635198593139648,293.327880859375,297.1499938964844,293.1499938964844,0.0363351702690124,-1229.386474609375,304.16876220703125,0.5293198823928833,0.0791468396782875,0.0785553306341171,293.217529296875,297.1499938964844,293.1499938964844,0.3747354745864868,-5092.91943359375,304.16064453125,0.9671680927276612,0.464086502790451,0.3256304264068603,293.186279296875,297.1499938964844,293.1499938964844,0.4387281537055969,-7782.45947265625,304.1986083984375,0.9990000128746032,0.5632117986679077,0.4961393475532532,293.1826477050781,297.1499938964844,293.1499938964844,0.0143801653757691,-3670.77392578125,304.0218200683594,0.4348253309726715,0.050000000745058,0.2372761070728302,291.2165222167969,291.1499938964844,259.6947631835937,258.3086242675781,279.1834411621094,293.2557678222656,291.2165222167969,1.0,0.3404271602630615,0.6945595145225525,0.6945595145225525,1.0,1.0,-1.561607837677002,0.6549610495567322,0.9066467881202698,0.2901032269001007,0.0,0.0,0.6727888584136963,97.17098236083984,89.0,12.78170680999756,-18927.1328125,434.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71661376953125,310.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,26912.40234375,25560.0,0.0,0.0,0.4360512495040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715516567230223,0.971563458442688,-1.1818127859442027e-05,0.0,0.0004425365768838,0.0,0.0,137.39175415039062,0.0,0.0,0.0,0.5751237273216248,4.0,0.0,1.0
467400,293.2611389160156,297.1499938964844,293.1499938964844,0.114804983139038,-2557.5146484375,304.16082763671875,0.7049508094787598,0.1786153614521026,0.1635198593139648,293.327880859375,297.1499938964844,293.1499938964844,0.0363351702690124,-1229.386474609375,304.16876220703125,0.5293198823928833,0.0791468396782875,0.0785553306341171,293.217529296875,297.1499938964844,293.1499938964844,0.3747354745864868,-5092.91943359375,304.16064453125,0.9671680927276612,0.464086502790451,0.3256304264068603,293.186279296875,297.1499938964844,293.1499938964844,0.4387281537055969,-7782.45947265625,304.1986083984375,0.9990000128746032,0.5632117986679077,0.4961393475532532,293.1826477050781,297.1499938964844,293.1499938964844,0.0143801653757691,-3670.77392578125,304.0218200683594,0.4348253309726715,0.050000000745058,0.2372761070728302,291.2165222167969,291.1499938964844,259.6947631835937,258.3086242675781,279.1834411621094,293.2557678222656,291.2165222167969,1.0,0.3404271602630615,0.6945595145225525,0.6945595145225525,1.0,1.0,-1.561607837677002,0.6549610495567322,0.9066467881202698,0.2901032269001007,0.0,0.0,0.6727888584136963,97.17098236083984,89.0,12.78170680999756,-18927.1328125,434.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71661376953125,310.0615539550781,278.1499938964844,0.0,18000.0,313.1499938964844,26912.40234375,25560.0,0.0,0.0,0.4360512495040893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715516567230223,0.971563458442688,-1.1818127859442027e-05,0.0,0.0004425365768838,0.0,0.0,137.39175415039062,0.0,0.0,0.0,0.5751237273216248,4.0,0.0,1.0
467460,293.2581787109375,297.1499938964844,293.1499938964844,0.1133143678307533,-2531.430908203125,304.15972900390625,0.704346776008606,0.1764002442359924,0.1614716202020645,293.3247985839844,297.1499938964844,293.1499938964844,0.033105831593275,-1173.6534423828125,304.1679077148437,0.5212188363075256,0.0752641260623931,0.0748165696859359,293.2174987792969,297.1499938964844,293.1499938964844,0.3739335834980011,-5085.37109375,304.15850830078125,0.9692168235778807,0.4623798429965973,0.3244093954563141,293.1631164550781,297.1499938964844,293.1499938964844,0.4337351322174072,-7717.640625,304.19061279296875,0.9990000128746032,0.5670088529586792,0.491117775440216,293.1823425292969,297.1499938964844,293.1499938964844,0.0143686579540371,-3672.810546875,304.0107727050781,0.4369139075279236,0.050000000745058,0.2370286136865615,291.1851806640625,291.1499938964844,259.7216796875,258.3344421386719,279.1828308105469,293.2531433105469,291.18487548828125,1.0,0.3372762799263,0.6978200078010559,0.6978200078010559,1.0,1.0,-1.546865463256836,0.6492646932601929,0.8976007103919983,0.2874430418014526,0.0,0.0,0.6703218221664429,95.5674819946289,92.0,-19.7712345123291,-18673.912109375,422.1691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7817077636719,310.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25748.341796875,25560.0,0.0,0.0,0.428992360830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391875863075256,0.9391987323760986,-1.117935789807234e-05,0.0,0.0004353726981207,0.0,0.0,125.26708221435548,0.0,0.0,0.0,0.5729130506515503,4.0,0.0,1.0
467520,293.2581787109375,297.1499938964844,293.1499938964844,0.1133143678307533,-2531.430908203125,304.15972900390625,0.704346776008606,0.1764002442359924,0.1614716202020645,293.3247985839844,297.1499938964844,293.1499938964844,0.033105831593275,-1173.6534423828125,304.1679077148437,0.5212188363075256,0.0752641260623931,0.0748165696859359,293.2174987792969,297.1499938964844,293.1499938964844,0.3739335834980011,-5085.37109375,304.15850830078125,0.9692168235778807,0.4623798429965973,0.3244093954563141,293.1631164550781,297.1499938964844,293.1499938964844,0.4337351322174072,-7717.640625,304.19061279296875,0.9990000128746032,0.5670088529586792,0.491117775440216,293.1823425292969,297.1499938964844,293.1499938964844,0.0143686579540371,-3672.810546875,304.0107727050781,0.4369139075279236,0.050000000745058,0.2370286136865615,291.1851806640625,291.1499938964844,259.7216796875,258.3344421386719,279.1828308105469,293.2531433105469,291.18487548828125,1.0,0.3372762799263,0.6978200078010559,0.6978200078010559,1.0,1.0,-1.546865463256836,0.6492646932601929,0.8976007103919983,0.2874430418014526,0.0,0.0,0.6703218221664429,95.5674819946289,92.0,-19.7712345123291,-18673.912109375,422.1691284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7817077636719,310.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,25748.341796875,25560.0,0.0,0.0,0.428992360830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391875863075256,0.9391987323760986,-1.117935789807234e-05,0.0,0.0004353726981207,0.0,0.0,125.26708221435548,0.0,0.0,0.0,0.5729130506515503,4.0,0.0,1.0
467580,293.2553405761719,297.1499938964844,293.1499938964844,0.1116436570882797,-2501.5166015625,304.1592712402344,0.7018893957138062,0.1742398887872696,0.1595099717378616,293.3217468261719,297.1499938964844,293.1499938964844,0.0299269873648881,-1116.997314453125,304.167236328125,0.5117443799972534,0.071458026766777,0.071182295680046,293.2176513671875,297.1499938964844,293.1499938964844,0.3723261058330536,-5068.28955078125,304.1583251953125,0.968773365020752,0.4606438875198364,0.3232041299343109,293.1492919921875,297.1499938964844,293.1499938964844,0.4318053126335144,-7696.3583984375,304.1802062988281,0.9990000128746032,0.5694994330406189,0.4899767339229584,293.1822814941406,297.1499938964844,293.1499938964844,0.0143383303657174,-3670.0849609375,303.99957275390625,0.4373975396156311,0.050000000745058,0.2369729876518249,291.18072509765625,291.1499938964844,259.7505187988281,258.3616638183594,279.1813659667969,293.2514343261719,291.1796569824219,1.0,0.3358104825019836,0.7008876204490662,0.7008876204490662,1.0,1.0,-1.5372612476348877,0.6458155512809753,0.8914457559585571,0.2859728038311004,0.0,0.0,0.6663779020309448,95.08843231201172,95.0,-14.25809383392334,-18544.046875,415.7071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7873840332031,310.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,25678.525390625,25560.0,0.0,0.0,0.4223775565624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927743673324585,0.9277547001838684,-1.1033829650841652e-05,0.0,0.0004286595212761,0.0,0.0,121.7968292236328,0.0,0.0,0.0,0.5678949952125549,4.0,0.0,1.0
467640,293.2553405761719,297.1499938964844,293.1499938964844,0.1116436570882797,-2501.5166015625,304.1592712402344,0.7018893957138062,0.1742398887872696,0.1595099717378616,293.3217468261719,297.1499938964844,293.1499938964844,0.0299269873648881,-1116.997314453125,304.167236328125,0.5117443799972534,0.071458026766777,0.071182295680046,293.2176513671875,297.1499938964844,293.1499938964844,0.3723261058330536,-5068.28955078125,304.1583251953125,0.968773365020752,0.4606438875198364,0.3232041299343109,293.1492919921875,297.1499938964844,293.1499938964844,0.4318053126335144,-7696.3583984375,304.1802062988281,0.9990000128746032,0.5694994330406189,0.4899767339229584,293.1822814941406,297.1499938964844,293.1499938964844,0.0143383303657174,-3670.0849609375,303.99957275390625,0.4373975396156311,0.050000000745058,0.2369729876518249,291.18072509765625,291.1499938964844,259.7505187988281,258.3616638183594,279.1813659667969,293.2514343261719,291.1796569824219,1.0,0.3358104825019836,0.7008876204490662,0.7008876204490662,1.0,1.0,-1.5372612476348877,0.6458155512809753,0.8914457559585571,0.2859728038311004,0.0,0.0,0.6663779020309448,95.08843231201172,95.0,-14.25809383392334,-18544.046875,415.7071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7873840332031,310.0104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,25678.525390625,25560.0,0.0,0.0,0.4223775565624237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927743673324585,0.9277547001838684,-1.1033829650841652e-05,0.0,0.0004286595212761,0.0,0.0,121.7968292236328,0.0,0.0,0.0,0.5678949952125549,4.0,0.0,1.0
467700,293.2539367675781,297.1499938964844,293.1499938964844,0.1108864396810531,-2488.0244140625,304.1589660644531,0.7001151442527771,0.1731817871332168,0.1585596352815628,293.3201599121094,297.1499938964844,293.1499938964844,0.0281065106391906,-1089.3961181640625,304.1674194335937,0.5067232847213745,0.0695942044258117,0.0694110244512558,293.2177429199219,297.1499938964844,293.1499938964844,0.3716921508312225,-5061.70068359375,304.157958984375,0.9678037762641908,0.4597671031951904,0.3226022124290466,293.1461181640625,297.1499938964844,293.1499938964844,0.4322636723518371,-7706.19580078125,304.17388916015625,0.9990000128746032,0.5701335668563843,0.4905523955821991,293.182373046875,297.1499938964844,293.1499938964844,0.0143356481567025,-3670.97265625,303.9935607910156,0.4371534585952759,0.050000000745058,0.2370013892650604,291.1732177734375,291.1499938964844,259.7657165527344,258.37579345703125,279.18035888671875,293.2503967285156,291.1718444824219,1.0,0.3355785012245178,0.7023322582244873,0.7023322582244873,1.0,1.0,-1.533995509147644,0.6447531580924988,0.8892422914505005,0.2855838239192962,0.0,0.0,0.6655758023262024,95.17837524414062,95.0,-18.09428596496582,-18488.853515625,414.18450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7678527832031,309.9848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,25643.953125,24480.0,0.0,0.0,0.4193156063556671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238626956939696,0.9238737225532532,-1.0982374078594148e-05,0.0,0.0004255520179867,0.0,0.0,120.61524200439452,0.0,0.0,0.0,0.5512564182281494,4.0,0.0,1.0
467760,293.2525329589844,297.1499938964844,293.1499938964844,0.1103465780615806,-2478.822021484375,304.1582946777344,0.6980497241020203,0.1721392422914505,0.1576288640499115,293.3184814453125,297.1499938964844,293.1499938964844,0.0270696636289358,-1064.86328125,304.1661376953125,0.5016108751296997,0.067765437066555,0.0676751136779785,293.21783447265625,297.1499938964844,293.1499938964844,0.3717358708381653,-5062.98388671875,304.1564025878906,0.9664205312728882,0.4588915705680847,0.3220031559467315,293.145263671875,297.1499938964844,293.1499938964844,0.4341911673545837,-7737.59765625,304.1659851074219,0.9990000128746032,0.5703498125076294,0.4917522072792053,293.1825866699219,297.1499938964844,293.1499938964844,0.0143652530387043,-3678.249267578125,303.9869384765625,0.4366472065448761,0.050000000745058,0.237060472369194,291.14605712890625,291.1499938964844,259.78143310546875,258.39031982421875,279.1792907714844,293.2490539550781,291.1407775878906,1.0,0.3356225490570068,0.7037156224250793,0.7037156224250793,1.0,1.0,-1.5315853357315063,0.6440564393997192,0.8875289559364319,0.2853841781616211,0.0,0.0,0.6683283448219299,95.4484634399414,98.0,-52.759403228759766,-18364.435546875,413.5946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7466735839844,309.9099426269531,278.1499938964844,0.0,18000.0,313.1499938964844,24680.05859375,24480.0,0.0,0.0,0.416312426328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907555341720581,0.9075658917427064,-1.0583031325950287e-05,0.0,0.0004225041775498,0.0,0.0,114.2163543701172,0.0,0.0,0.0,0.5561685562133789,4.0,0.0,1.0
467820,293.2497863769531,297.1499938964844,293.1499938964844,0.108949638903141,-2453.88525390625,304.15789794921875,0.6932267546653748,0.1700987368822097,0.1558241248130798,293.31475830078125,297.1499938964844,293.1499938964844,0.0244546514004468,-1013.8736572265624,304.1651306152344,0.491274356842041,0.0642536729574203,0.0643475204706192,293.218017578125,297.1499938964844,293.1499938964844,0.3706457614898681,-5051.5419921875,304.1561889648437,0.9626085758209229,0.457135409116745,0.3208195269107818,293.1500549316406,297.1499938964844,293.1499938964844,0.4384344518184662,-7803.47900390625,304.1537170410156,0.9990000128746032,0.5695188641548157,0.4956936836242676,293.183349609375,297.1499938964844,293.1499938964844,0.0143749276176095,-3682.63818359375,303.97314453125,0.4350093305110931,0.050000000745058,0.2372553795576095,291.1251525878906,291.1499938964844,259.8145446777344,258.4205627441406,279.1770935058594,293.24560546875,291.1246337890625,1.0,0.3364063799381256,0.7063114643096924,0.7063114643096924,1.0,1.0,-1.528967261314392,0.6436011791229248,0.8853661417961121,0.2854687869548797,0.0,0.0,0.6737143397331238,96.43975067138672,101.0,-25.47769355773925,-18360.833984375,414.7706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6459350585937,309.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,24396.755859375,24480.0,0.0,0.0,0.4111045300960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9185577034950256,0.9185683727264404,-1.0640968866937328e-05,0.0,0.0004172188346274,0.0,0.0,116.7538604736328,0.0,0.0,0.0,0.5600696206092834,4.0,0.0,1.0
467880,293.2497863769531,297.1499938964844,293.1499938964844,0.108949638903141,-2453.88525390625,304.15789794921875,0.6932267546653748,0.1700987368822097,0.1558241248130798,293.31475830078125,297.1499938964844,293.1499938964844,0.0244546514004468,-1013.8736572265624,304.1651306152344,0.491274356842041,0.0642536729574203,0.0643475204706192,293.218017578125,297.1499938964844,293.1499938964844,0.3706457614898681,-5051.5419921875,304.1561889648437,0.9626085758209229,0.457135409116745,0.3208195269107818,293.1500549316406,297.1499938964844,293.1499938964844,0.4384344518184662,-7803.47900390625,304.1537170410156,0.9990000128746032,0.5695188641548157,0.4956936836242676,293.183349609375,297.1499938964844,293.1499938964844,0.0143749276176095,-3682.63818359375,303.97314453125,0.4350093305110931,0.050000000745058,0.2372553795576095,291.1251525878906,291.1499938964844,259.8145446777344,258.4205627441406,279.1770935058594,293.24560546875,291.1246337890625,1.0,0.3364063799381256,0.7063114643096924,0.7063114643096924,1.0,1.0,-1.528967261314392,0.6436011791229248,0.8853661417961121,0.2854687869548797,0.0,0.0,0.6737143397331238,96.43975067138672,101.0,-25.47769355773925,-18360.833984375,414.7706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6459350585937,309.8675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,24396.755859375,24480.0,0.0,0.0,0.4111045300960541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9185577034950256,0.9185683727264404,-1.0640968866937328e-05,0.0,0.0004172188346274,0.0,0.0,116.7538604736328,0.0,0.0,0.0,0.5600696206092834,4.0,0.0,1.0
467940,293.2471008300781,297.1499938964844,293.1499938964844,0.1075537502765655,-2428.795654296875,304.1575927734375,0.6877126693725586,0.1681157052516937,0.1540870815515518,293.31121826171875,297.1499938964844,293.1499938964844,0.0220459327101707,-964.125244140625,304.1640930175781,0.4801070690155029,0.0607948899269104,0.0611357726156711,293.2183532714844,297.1499938964844,293.1499938964844,0.3693380057811737,-5037.62060546875,304.1562805175781,0.957609236240387,0.4553475081920624,0.3196269273757934,293.1624755859375,297.1499938964844,293.1499938964844,0.4443714618682861,-7892.2333984375,304.1426086425781,0.9990000128746032,0.5670148134231567,0.5012785792350769,293.18463134765625,297.1499938964844,293.1499938964844,0.0143796810880303,-3686.044677734375,303.957763671875,0.4327539801597595,0.050000000745058,0.2375340759754181,291.11297607421875,291.1499938964844,259.8500061035156,258.4524230957031,279.17547607421875,293.24237060546875,291.11181640625,1.0,0.3379276990890503,0.7087696194648743,0.7087696194648743,1.0,1.0,-1.5286327600479126,0.6441295146942139,0.8845032453536987,0.2860648334026336,0.0,0.0,0.6793699860572815,97.92120361328124,104.0,-21.038787841796875,-18339.501953125,418.4446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4722900390625,309.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,24346.94921875,23400.0,0.0,0.0,0.4071875512599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306244254112244,0.9306352138519288,-1.0765204024210108e-05,0.0,0.0004132436006329,0.0,0.0,120.08998107910156,0.0,0.0,0.0,0.5501493811607361,4.0,0.0,1.0
468000,293.2471008300781,297.1499938964844,293.1499938964844,0.1075537502765655,-2428.795654296875,304.1575927734375,0.6877126693725586,0.1681157052516937,0.1540870815515518,293.31121826171875,297.1499938964844,293.1499938964844,0.0220459327101707,-964.125244140625,304.1640930175781,0.4801070690155029,0.0607948899269104,0.0611357726156711,293.2183532714844,297.1499938964844,293.1499938964844,0.3693380057811737,-5037.62060546875,304.1562805175781,0.957609236240387,0.4553475081920624,0.3196269273757934,293.1624755859375,297.1499938964844,293.1499938964844,0.4443714618682861,-7892.2333984375,304.1426086425781,0.9990000128746032,0.5670148134231567,0.5012785792350769,293.18463134765625,297.1499938964844,293.1499938964844,0.0143796810880303,-3686.044677734375,303.957763671875,0.4327539801597595,0.050000000745058,0.2375340759754181,291.11297607421875,291.1499938964844,259.8500061035156,258.4524230957031,279.17547607421875,293.24237060546875,291.11181640625,1.0,0.3379276990890503,0.7087696194648743,0.7087696194648743,1.0,1.0,-1.5286327600479126,0.6441295146942139,0.8845032453536987,0.2860648334026336,0.0,0.0,0.6793699860572815,97.92120361328124,104.0,-21.038787841796875,-18339.501953125,418.4446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4722900390625,309.7608947753906,278.1499938964844,0.0,18000.0,313.1499938964844,24346.94921875,23400.0,0.0,0.0,0.4071875512599945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9306244254112244,0.9306352138519288,-1.0765204024210108e-05,0.0,0.0004132436006329,0.0,0.0,120.08998107910156,0.0,0.0,0.0,0.5501493811607361,4.0,0.0,1.0
468060,293.2444152832031,297.1499938964844,293.1499938964844,0.1064887940883636,-2410.169189453125,304.1568603515625,0.6817633509635925,0.1661977916955948,0.1524197906255722,293.3084411621094,297.1499938964844,293.1499938964844,0.019849382340908,-915.9055786132812,304.1630859375,0.4655007421970367,0.057276651263237,0.0578950978815555,293.2185974121094,297.1499938964844,293.1499938964844,0.3689800798892975,-5034.65966796875,304.1548767089844,0.9516852498054504,0.453563392162323,0.3184412717819214,293.1810302734375,297.1499938964844,293.1499938964844,0.4529761970043182,-8018.4150390625,304.130859375,0.9990000128746032,0.5629475116729736,0.5081009864807129,293.1863708496094,297.1499938964844,293.1499938964844,0.0144288698211312,-3698.4072265625,303.94012451171875,0.4301003217697143,0.050000000745058,0.237878680229187,291.0704650878906,291.1499938964844,259.8866577148437,258.48504638671875,279.1747741699219,293.2409362792969,291.0699157714844,1.0,0.3399974405765533,0.7112039923667908,0.7112039923667908,1.0,1.0,-1.5299206972122192,0.6453756093978882,0.8845451474189758,0.2870455980300903,0.0,0.0,0.6930592656135559,99.78504180908205,107.0,-37.31988143920898,-18288.896484375,423.9920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2735290527344,309.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23177.3515625,23400.0,0.0,0.0,0.4042674005031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382629990577698,0.938273549079895,-1.058738780557178e-05,0.0,0.000410280044889,0.0,0.0,120.0499496459961,0.0,0.0,0.0,0.5647341012954712,4.0,0.0,1.0
468120,293.2444152832031,297.1499938964844,293.1499938964844,0.1064887940883636,-2410.169189453125,304.1568603515625,0.6817633509635925,0.1661977916955948,0.1524197906255722,293.3084411621094,297.1499938964844,293.1499938964844,0.019849382340908,-915.9055786132812,304.1630859375,0.4655007421970367,0.057276651263237,0.0578950978815555,293.2185974121094,297.1499938964844,293.1499938964844,0.3689800798892975,-5034.65966796875,304.1548767089844,0.9516852498054504,0.453563392162323,0.3184412717819214,293.1810302734375,297.1499938964844,293.1499938964844,0.4529761970043182,-8018.4150390625,304.130859375,0.9990000128746032,0.5629475116729736,0.5081009864807129,293.1863708496094,297.1499938964844,293.1499938964844,0.0144288698211312,-3698.4072265625,303.94012451171875,0.4301003217697143,0.050000000745058,0.237878680229187,291.0704650878906,291.1499938964844,259.8866577148437,258.48504638671875,279.1747741699219,293.2409362792969,291.0699157714844,1.0,0.3399974405765533,0.7112039923667908,0.7112039923667908,1.0,1.0,-1.5299206972122192,0.6453756093978882,0.8845451474189758,0.2870455980300903,0.0,0.0,0.6930592656135559,99.78504180908205,107.0,-37.31988143920898,-18288.896484375,423.9920959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2735290527344,309.6124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,23177.3515625,23400.0,0.0,0.0,0.4042674005031585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9382629990577698,0.938273549079895,-1.058738780557178e-05,0.0,0.000410280044889,0.0,0.0,120.0499496459961,0.0,0.0,0.0,0.5647341012954712,4.0,0.0,1.0
468180,293.24176025390625,297.1499938964844,293.1499938964844,0.1051229313015937,-2385.30126953125,304.1568298339844,0.6755900382995605,0.1643456369638443,0.1508219540119171,293.3063049316406,297.1499938964844,293.1499938964844,0.0176958423107862,-863.9156494140625,304.16229248046875,0.4463892579078674,0.0536943674087524,0.0546028204262256,293.21893310546875,297.1499938964844,293.1499938964844,0.3673768937587738,-5017.1484375,304.1559143066406,0.945055902004242,0.4517561793327331,0.3172552585601806,293.204833984375,297.1499938964844,293.1499938964844,0.461269348859787,-8137.1962890625,304.1234436035156,0.9990000128746032,0.5573490262031555,0.5158330798149109,293.1884155273437,297.1499938964844,293.1499938964844,0.0144230304285883,-3699.835205078125,303.92169189453125,0.4272226989269256,0.050000000745058,0.2382748425006866,291.0681457519531,291.1499938964844,259.92333984375,258.51739501953125,279.17510986328125,293.242919921875,291.0677185058594,1.0,0.342473566532135,0.7137208580970764,0.7137208580970764,1.0,1.0,-1.5323837995529177,0.6471641063690186,0.8852196931838989,0.2883326709270477,0.0,0.0,0.7041086554527283,101.9462890625,110.0,-14.287187576293944,-18329.87109375,430.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0191345214844,309.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,23116.208984375,23400.0,0.0,0.0,0.4028143286705017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665529727935792,0.966563880443573,-1.0900790584855711e-05,0.0,0.000408805324696,0.0,0.0,128.30758666992188,0.0,0.0,0.0,0.5767086744308472,4.0,0.0,1.0
468240,293.24176025390625,297.1499938964844,293.1499938964844,0.1051229313015937,-2385.30126953125,304.1568298339844,0.6755900382995605,0.1643456369638443,0.1508219540119171,293.3063049316406,297.1499938964844,293.1499938964844,0.0176958423107862,-863.9156494140625,304.16229248046875,0.4463892579078674,0.0536943674087524,0.0546028204262256,293.21893310546875,297.1499938964844,293.1499938964844,0.3673768937587738,-5017.1484375,304.1559143066406,0.945055902004242,0.4517561793327331,0.3172552585601806,293.204833984375,297.1499938964844,293.1499938964844,0.461269348859787,-8137.1962890625,304.1234436035156,0.9990000128746032,0.5573490262031555,0.5158330798149109,293.1884155273437,297.1499938964844,293.1499938964844,0.0144230304285883,-3699.835205078125,303.92169189453125,0.4272226989269256,0.050000000745058,0.2382748425006866,291.0681457519531,291.1499938964844,259.92333984375,258.51739501953125,279.17510986328125,293.242919921875,291.0677185058594,1.0,0.342473566532135,0.7137208580970764,0.7137208580970764,1.0,1.0,-1.5323837995529177,0.6471641063690186,0.8852196931838989,0.2883326709270477,0.0,0.0,0.7041086554527283,101.9462890625,110.0,-14.287187576293944,-18329.87109375,430.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0191345214844,309.4845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,23116.208984375,23400.0,0.0,0.0,0.4028143286705017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665529727935792,0.966563880443573,-1.0900790584855711e-05,0.0,0.000408805324696,0.0,0.0,128.30758666992188,0.0,0.0,0.0,0.5767086744308472,4.0,0.0,1.0
468300,293.24041748046875,297.1499938964844,293.1499938964844,0.1044810265302658,-2373.631591796875,304.1567687988281,0.6724745631217957,0.1634466648101806,0.1500496119260788,293.3054504394531,297.1499938964844,293.1499938964844,0.0166838355362415,-837.7847290039062,304.1618957519531,0.4370783567428589,0.0518844723701477,0.0529404021799564,293.2191467285156,297.1499938964844,293.1499938964844,0.3666227757930755,-5008.9912109375,304.1561889648437,0.9415383338928224,0.4508450925350189,0.316657692193985,293.2183837890625,297.1499938964844,293.1499938964844,0.4658312201499939,-8202.0380859375,304.1199951171875,0.9990000128746032,0.5539869666099548,0.5199576616287231,293.18951416015625,297.1499938964844,293.1499938964844,0.0144233079627156,-3701.21826171875,303.9119873046875,0.4257418811321258,0.050000000745058,0.2384885996580124,291.0650634765625,291.1499938964844,259.9416809082031,258.5334777832031,279.1757507324219,293.2456359863281,291.0645751953125,1.0,0.3438291549682617,0.7150554060935974,0.7150554060935974,1.0,1.0,-1.5339515209197998,0.6482260227203369,0.8857254385948181,0.2890762388706207,0.0,0.0,0.7100793123245239,103.1170425415039,110.0,-11.598714828491213,-18345.17578125,434.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88055419921875,309.40899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23100.935546875,22320.0,0.0,0.0,0.4026052951812744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9810108542442322,0.9810219407081604,-1.1068323146901092e-05,0.0,0.0004085932159796,0.0,0.0,132.7200927734375,0.0,0.0,0.0,0.5679935812950134,4.0,0.0,1.0
468360,293.2390441894531,297.1499938964844,293.1499938964844,0.104035384953022,-2365.8935546875,304.1563415527344,0.6691353917121887,0.1625705063343048,0.1493018865585327,293.3046569824219,297.1499938964844,293.1499938964844,0.0158038064837455,-813.8985595703125,304.16131591796875,0.4279565513134002,0.0500693656504154,0.051277108490467,293.21929931640625,297.1499938964844,293.1499938964844,0.3664880692958832,-5008.09033203125,304.1552734375,0.9375606179237366,0.4499395787715912,0.31606525182724,293.2326354980469,297.1499938964844,293.1499938964844,0.4701897501945495,-8263.3828125,304.1176147460937,0.9990000128746032,0.550326406955719,0.5230059027671814,293.19061279296875,297.1499938964844,293.1499938964844,0.0144550204277038,-3708.762451171875,303.90167236328125,0.4240656197071075,0.050000000745058,0.2387393116950988,291.043701171875,291.1499938964844,259.9599914550781,258.5495300292969,279.17742919921875,293.24957275390625,291.0394897460937,1.0,0.3452082872390747,0.7165418267250061,0.7165418267250061,1.0,1.0,-1.5343115329742432,0.6487538814544678,0.8855575919151306,0.2895974814891815,0.0,0.0,0.719083309173584,104.4640655517578,113.0,-40.87718200683594,-18268.791015625,438.59710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.752685546875,309.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,22194.255859375,22320.0,0.0,0.0,0.4025526046752929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9790377020835876,0.9790485501289368,-1.0839793503691908e-05,0.0,0.0004085396940354,0.0,0.0,130.28750610351562,0.0,0.0,0.0,0.5790882110595703,4.0,0.0,1.0
468420,293.2362670898437,297.1499938964844,293.1499938964844,0.1027367785573005,-2341.912353515625,304.15643310546875,0.6613359451293945,0.160881221294403,0.1479099243879318,293.3049011230469,297.1499938964844,293.1499938964844,0.0150826545432209,-795.4686279296875,304.1051025390625,0.4197738170623779,0.050000000745058,0.0504767410457134,293.2195739746094,297.1499938964844,293.1499938964844,0.3645380139350891,-4986.484375,304.1568908691406,0.927416205406189,0.4481281042098999,0.3149231970310211,293.25,297.1499938964844,293.1499938964844,0.4652358889579773,-8184.2783203125,304.1366271972656,0.9906008243560792,0.5446733832359314,0.5176734328269958,293.1927185058594,297.1499938964844,293.1499938964844,0.0144581515341997,-3710.602294921875,303.8817749023437,0.4197650551795959,0.050000000745058,0.239429160952568,291.05145263671875,291.1499938964844,259.9966735839844,258.5814208984375,279.1836242675781,293.25653076171875,291.0538024902344,1.0,0.3476391434669494,0.7202615141868591,0.7202615141868591,1.0,1.0,-1.5247353315353394,0.6453158259391785,0.8794195652008057,0.2881380915641784,0.0,0.0,0.7326787114143372,107.96723175048828,116.0,11.570837020874023,-18253.171875,442.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5079345703125,309.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21993.45703125,22320.0,0.0,0.0,0.4030841290950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145689249038696,1.014580249786377,-1.1224529771425296e-05,0.0,0.0004090791626367,0.0,0.0,141.16494750976562,0.0,0.0,0.0,0.5940931439399719,4.0,0.0,1.0
468480,293.2362670898437,297.1499938964844,293.1499938964844,0.1027367785573005,-2341.912353515625,304.15643310546875,0.6613359451293945,0.160881221294403,0.1479099243879318,293.3049011230469,297.1499938964844,293.1499938964844,0.0150826545432209,-795.4686279296875,304.1051025390625,0.4197738170623779,0.050000000745058,0.0504767410457134,293.2195739746094,297.1499938964844,293.1499938964844,0.3645380139350891,-4986.484375,304.1568908691406,0.927416205406189,0.4481281042098999,0.3149231970310211,293.25,297.1499938964844,293.1499938964844,0.4652358889579773,-8184.2783203125,304.1366271972656,0.9906008243560792,0.5446733832359314,0.5176734328269958,293.1927185058594,297.1499938964844,293.1499938964844,0.0144581515341997,-3710.602294921875,303.8817749023437,0.4197650551795959,0.050000000745058,0.239429160952568,291.05145263671875,291.1499938964844,259.9966735839844,258.5814208984375,279.1836242675781,293.25653076171875,291.0538024902344,1.0,0.3476391434669494,0.7202615141868591,0.7202615141868591,1.0,1.0,-1.5247353315353394,0.6453158259391785,0.8794195652008057,0.2881380915641784,0.0,0.0,0.7326787114143372,107.96723175048828,116.0,11.570837020874023,-18253.171875,442.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5079345703125,309.2059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,21993.45703125,22320.0,0.0,0.0,0.4030841290950775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145689249038696,1.014580249786377,-1.1224529771425296e-05,0.0,0.0004090791626367,0.0,0.0,141.16494750976562,0.0,0.0,0.0,0.5940931439399719,4.0,0.0,1.0
468540,293.2335205078125,297.1499938964844,293.1499938964844,0.1013684570789337,-2316.414794921875,304.15655517578125,0.6546364426612854,0.1592478454113006,0.1465498805046081,293.3103332519531,297.1499938964844,293.1499938964844,0.0148996738716959,-791.59521484375,304.0335693359375,0.4162894487380981,0.050000000745058,0.0506032519042491,293.2200927734375,297.1499938964844,293.1499938964844,0.3621165752410888,-4959.669921875,304.1585998535156,0.918646514415741,0.4462593495845794,0.313728004693985,293.2558288574219,297.1499938964844,293.1499938964844,0.4609666466712951,-8118.9736328125,304.14801025390625,0.9830081462860109,0.5409447550773621,0.5139842629432678,293.19500732421875,297.1499938964844,293.1499938964844,0.0144320866093039,-3707.460205078125,303.8609924316406,0.4162894785404205,0.050000000745058,0.2400400638580322,291.0743408203125,291.1499938964844,260.0333251953125,258.6131286621094,279.1864929199219,293.2612609863281,291.07586669921875,1.0,0.350020170211792,0.7240658402442932,0.7240658402442932,1.0,1.0,-1.5181233882904053,0.6432223916053772,0.8749009966850281,0.2874002754688263,0.0,0.0,0.7411158680915833,111.10477447509766,119.0,24.105981826782227,-18208.1953125,446.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,309.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22071.73828125,21240.0,0.0,0.0,0.4042516350746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0385310649871826,1.038542628288269,-1.1540978448465466e-05,0.0,0.0004102640086784,0.0,0.0,149.33404541015625,0.0,0.0,0.0,0.589824378490448,4.0,0.0,1.0
468600,293.2335205078125,297.1499938964844,293.1499938964844,0.1013684570789337,-2316.414794921875,304.15655517578125,0.6546364426612854,0.1592478454113006,0.1465498805046081,293.3103332519531,297.1499938964844,293.1499938964844,0.0148996738716959,-791.59521484375,304.0335693359375,0.4162894487380981,0.050000000745058,0.0506032519042491,293.2200927734375,297.1499938964844,293.1499938964844,0.3621165752410888,-4959.669921875,304.1585998535156,0.918646514415741,0.4462593495845794,0.313728004693985,293.2558288574219,297.1499938964844,293.1499938964844,0.4609666466712951,-8118.9736328125,304.14801025390625,0.9830081462860109,0.5409447550773621,0.5139842629432678,293.19500732421875,297.1499938964844,293.1499938964844,0.0144320866093039,-3707.460205078125,303.8609924316406,0.4162894785404205,0.050000000745058,0.2400400638580322,291.0743408203125,291.1499938964844,260.0333251953125,258.6131286621094,279.1864929199219,293.2612609863281,291.07586669921875,1.0,0.350020170211792,0.7240658402442932,0.7240658402442932,1.0,1.0,-1.5181233882904053,0.6432223916053772,0.8749009966850281,0.2874002754688263,0.0,0.0,0.7411158680915833,111.10477447509766,119.0,24.105981826782227,-18208.1953125,446.86370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29254150390625,309.10064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,22071.73828125,21240.0,0.0,0.0,0.4042516350746155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0385310649871826,1.038542628288269,-1.1540978448465466e-05,0.0,0.0004102640086784,0.0,0.0,149.33404541015625,0.0,0.0,0.0,0.589824378490448,4.0,0.0,1.0
468660,293.230712890625,297.1499938964844,293.1499938964844,0.1003550961613655,-2297.9814453125,304.15606689453125,0.648564875125885,0.1577037721872329,0.1452605426311493,293.3191833496094,297.1499938964844,293.1499938964844,0.0147396819666028,-789.1069946289062,303.951171875,0.4131957292556762,0.050000000745058,0.0507271289825439,293.2204895019531,297.1499938964844,293.1499938964844,0.3607157170772552,-4944.86083984375,304.1581115722656,0.9106886982917786,0.4444003105163574,0.3125264942646026,293.2577209472656,297.1499938964844,293.1499938964844,0.458588182926178,-8083.720703125,304.1526184082031,0.9757748246192932,0.5378788709640503,0.5111215114593506,293.1973876953125,297.1499938964844,293.1499938964844,0.0144484275951981,-3713.282958984375,303.83837890625,0.4131957292556762,0.050000000745058,0.2406276613473892,291.0629577636719,291.1499938964844,260.07000732421875,258.6446228027344,279.1884460449219,293.26580810546875,291.064208984375,1.0,0.3523896932601928,0.7280133962631226,0.7280133962631226,1.0,1.0,-1.5125501155853271,0.6416011452674866,0.8709489107131958,0.2869287133216858,0.0,0.0,0.7535790801048279,114.1380844116211,122.0,3.243128538131714,-18105.44921875,451.5791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,308.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21046.099609375,21240.0,0.0,0.0,0.4054502248764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416947603225708,1.041706085205078,-1.1348995030857624e-05,0.0,0.0004114804323762,0.0,0.0,148.22520446777344,0.0,0.0,0.0,0.6030461192131042,4.0,0.0,1.0
468720,293.230712890625,297.1499938964844,293.1499938964844,0.1003550961613655,-2297.9814453125,304.15606689453125,0.648564875125885,0.1577037721872329,0.1452605426311493,293.3191833496094,297.1499938964844,293.1499938964844,0.0147396819666028,-789.1069946289062,303.951171875,0.4131957292556762,0.050000000745058,0.0507271289825439,293.2204895019531,297.1499938964844,293.1499938964844,0.3607157170772552,-4944.86083984375,304.1581115722656,0.9106886982917786,0.4444003105163574,0.3125264942646026,293.2577209472656,297.1499938964844,293.1499938964844,0.458588182926178,-8083.720703125,304.1526184082031,0.9757748246192932,0.5378788709640503,0.5111215114593506,293.1973876953125,297.1499938964844,293.1499938964844,0.0144484275951981,-3713.282958984375,303.83837890625,0.4131957292556762,0.050000000745058,0.2406276613473892,291.0629577636719,291.1499938964844,260.07000732421875,258.6446228027344,279.1884460449219,293.26580810546875,291.064208984375,1.0,0.3523896932601928,0.7280133962631226,0.7280133962631226,1.0,1.0,-1.5125501155853271,0.6416011452674866,0.8709489107131958,0.2869287133216858,0.0,0.0,0.7535790801048279,114.1380844116211,122.0,3.243128538131714,-18105.44921875,451.5791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1464538574219,308.9908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21046.099609375,21240.0,0.0,0.0,0.4054502248764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0416947603225708,1.041706085205078,-1.1348995030857624e-05,0.0,0.0004114804323762,0.0,0.0,148.22520446777344,0.0,0.0,0.0,0.6030461192131042,4.0,0.0,1.0
468780,293.227783203125,297.1499938964844,293.1499938964844,0.0991144180297851,-2274.706787109375,304.1560974121094,0.6429644227027893,0.1562508642673492,0.1440523564815521,293.3299560546875,297.1499938964844,293.1499938964844,0.014509473927319,-783.9769287109375,303.8615417480469,0.4103370308876037,0.050000000745058,0.0508496575057506,293.22088623046875,297.1499938964844,293.1499938964844,0.3582328855991363,-4917.390625,304.1595458984375,0.9034838676452636,0.442533791065216,0.31132572889328,293.2583312988281,297.1499938964844,293.1499938964844,0.4549999833106994,-8031.20751953125,304.1576843261719,0.968548059463501,0.5350247025489807,0.5085358619689941,293.1997985839844,297.1499938964844,293.1499938964844,0.0144117558375,-3708.66357421875,303.8157958984375,0.4103370308876037,0.050000000745058,0.2412088960409164,291.0865783691406,291.1499938964844,260.1066589355469,258.67596435546875,279.1903686523437,293.2711181640625,291.0885314941406,1.0,0.3547573983669281,0.7321431040763855,0.7321431040763855,1.0,1.0,-1.5073987245559692,0.6401780247688293,0.8672206997871399,0.2865720987319946,0.0,0.0,0.760533332824707,117.145751953125,125.0,25.25520706176757,-18098.697265625,456.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,308.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21046.44140625,21240.0,0.0,0.0,0.4068843722343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617496967315674,1.0617612600326538,-1.160523697762983e-05,0.0,0.0004129359149374,0.0,0.0,155.17210388183594,0.0,0.0,0.0,0.6118830442428589,4.0,0.0,1.0
468840,293.227783203125,297.1499938964844,293.1499938964844,0.0991144180297851,-2274.706787109375,304.1560974121094,0.6429644227027893,0.1562508642673492,0.1440523564815521,293.3299560546875,297.1499938964844,293.1499938964844,0.014509473927319,-783.9769287109375,303.8615417480469,0.4103370308876037,0.050000000745058,0.0508496575057506,293.22088623046875,297.1499938964844,293.1499938964844,0.3582328855991363,-4917.390625,304.1595458984375,0.9034838676452636,0.442533791065216,0.31132572889328,293.2583312988281,297.1499938964844,293.1499938964844,0.4549999833106994,-8031.20751953125,304.1576843261719,0.968548059463501,0.5350247025489807,0.5085358619689941,293.1997985839844,297.1499938964844,293.1499938964844,0.0144117558375,-3708.66357421875,303.8157958984375,0.4103370308876037,0.050000000745058,0.2412088960409164,291.0865783691406,291.1499938964844,260.1066589355469,258.67596435546875,279.1903686523437,293.2711181640625,291.0885314941406,1.0,0.3547573983669281,0.7321431040763855,0.7321431040763855,1.0,1.0,-1.5073987245559692,0.6401780247688293,0.8672206997871399,0.2865720987319946,0.0,0.0,0.760533332824707,117.145751953125,125.0,25.25520706176757,-18098.697265625,456.4239196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,308.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,21046.44140625,21240.0,0.0,0.0,0.4068843722343445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0617496967315674,1.0617612600326538,-1.160523697762983e-05,0.0,0.0004129359149374,0.0,0.0,155.17210388183594,0.0,0.0,0.0,0.6118830442428589,4.0,0.0,1.0
