time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468900,293.2262878417969,297.1499938964844,293.1499938964844,0.0985225737094879,-2263.586181640625,304.15606689453125,0.6403145790100098,0.1555588692426681,0.1434788107872009,293.33575439453125,297.1499938964844,293.1499938964844,0.0143898641690611,-781.263916015625,303.8144226074219,0.4089735150337219,0.050000000745058,0.0509108304977417,293.2210998535156,297.1499938964844,293.1499938964844,0.3569809794425964,-4903.5869140625,304.1600646972656,0.9001370072364807,0.4415960907936096,0.3107211291790008,293.2584228515625,297.1499938964844,293.1499938964844,0.4532020688056946,-8005.2451171875,304.1595458984375,0.9648996591567992,0.5336299538612366,0.5072805285453796,293.2010192871094,297.1499938964844,293.1499938964844,0.0143924271687865,-3706.2490234375,303.8041687011719,0.4089735150337219,0.050000000745058,0.2414990663528442,291.0984802246094,291.1499938964844,260.125,258.6915588378906,279.1913452148437,293.27410888671875,291.1003723144531,1.0,0.3559402525424957,0.7342854142189026,0.7342854142189026,1.0,1.0,-1.504899024963379,0.6395044922828674,0.8653945922851562,0.2864167094230652,0.0,0.0,0.7627682089805603,118.64876556396484,125.0,28.858360290527344,-18087.55078125,458.8722229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,308.9367980957031,278.1499938964844,0.0,18000.0,313.1499938964844,21080.779296875,20160.0,0.0,0.0,0.4076409041881561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0687929391860962,1.0688047409057615,-1.17041263365536e-05,0.0,0.0004137037030886,0.0,0.0,157.74215698242188,0.0,0.0,0.0,0.6000795364379883,4.0,0.0,1.0
468960,293.2247619628906,297.1499938964844,293.1499938964844,0.0981125682592392,-2256.164306640625,304.1557006835937,0.6377572417259216,0.1548905223608017,0.1429260075092315,293.3417358398437,297.1499938964844,293.1499938964844,0.0142947724089026,-779.633544921875,303.76544189453125,0.4076473712921142,0.050000000745058,0.0509719662368297,293.2212829589844,297.1499938964844,293.1499938964844,0.3563189208507538,-4896.748046875,304.159423828125,0.8968527317047119,0.440661758184433,0.3101162910461426,293.2584533691406,297.1499938964844,293.1499938964844,0.4521423578262329,-7990.6123046875,304.1596984863281,0.961231291294098,0.5322553515434265,0.5060424208641052,293.2022399902344,297.1499938964844,293.1499938964844,0.0143994921818375,-3709.313720703125,303.79180908203125,0.4076473712921142,0.050000000745058,0.2417890578508377,291.0925598144531,291.1499938964844,260.1433410644531,258.7071228027344,279.1923828125,293.27734375,291.0902709960937,1.0,0.3571223616600036,0.7364813685417175,0.7364813685417175,1.0,1.0,-1.5024443864822388,0.6388535499572754,0.8635908365249634,0.2862748503684997,0.0,0.0,0.766970157623291,120.15180206298828,128.0,-1.392538070678711,-17990.4140625,461.33636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,308.8788452148437,278.1499938964844,0.0,18000.0,313.1499938964844,20263.2890625,20160.0,0.0,0.0,0.4082462787628174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0541794300079346,1.054190754890442,-1.1330857887514869e-05,0.0,0.0004143180849496,0.0,0.0,150.8304443359375,0.0,0.0,0.0,0.6056608557701111,4.0,0.0,1.0
469020,293.2216186523437,297.1499938964844,293.1499938964844,0.0971268340945243,-2237.7412109375,304.15545654296875,0.632906436920166,0.153634637594223,0.1418888121843338,293.3539733886719,297.1499938964844,293.1499938964844,0.0140620963647961,-774.5218505859375,303.6645202636719,0.4050920009613037,0.050000000745058,0.0510940551757812,293.2215270996094,297.1499938964844,293.1499938964844,0.354204773902893,-4873.6083984375,304.1598815917969,0.8904740214347839,0.438802570104599,0.3089167177677154,293.2582092285156,297.1499938964844,293.1499938964844,0.4490420818328857,-7946.47607421875,304.1617126464844,0.9538693428039552,0.5295540690422058,0.5036210417747498,293.2046813964844,297.1499938964844,293.1499938964844,0.0143747562542557,-3707.554443359375,303.76708984375,0.4050920009613037,0.050000000745058,0.2423681914806366,291.10223388671875,291.1499938964844,260.17999267578125,258.7381591796875,279.1945495605469,293.28448486328125,291.1044311523437,1.0,0.3594851493835449,0.7410413026809692,0.7410413026809692,1.0,1.0,-1.4976940155029297,0.6376298666000366,0.8600641489028931,0.2860375940799713,0.0,0.0,0.7733039855957031,123.15642547607422,131.0,20.35704803466797,-17998.783203125,466.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329528808594,308.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,20049.21484375,20160.0,0.0,0.0,0.4093207120895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066653609275818,1.0666650533676147,-1.144309680967126e-05,0.0,0.0004154084890615,0.0,0.0,154.7255859375,0.0,0.0,0.0,0.6108272671699524,4.0,0.0,1.0
469080,293.2216186523437,297.1499938964844,293.1499938964844,0.0971268340945243,-2237.7412109375,304.15545654296875,0.632906436920166,0.153634637594223,0.1418888121843338,293.3539733886719,297.1499938964844,293.1499938964844,0.0140620963647961,-774.5218505859375,303.6645202636719,0.4050920009613037,0.050000000745058,0.0510940551757812,293.2215270996094,297.1499938964844,293.1499938964844,0.354204773902893,-4873.6083984375,304.1598815917969,0.8904740214347839,0.438802570104599,0.3089167177677154,293.2582092285156,297.1499938964844,293.1499938964844,0.4490420818328857,-7946.47607421875,304.1617126464844,0.9538693428039552,0.5295540690422058,0.5036210417747498,293.2046813964844,297.1499938964844,293.1499938964844,0.0143747562542557,-3707.554443359375,303.76708984375,0.4050920009613037,0.050000000745058,0.2423681914806366,291.10223388671875,291.1499938964844,260.17999267578125,258.7381591796875,279.1945495605469,293.28448486328125,291.1044311523437,1.0,0.3594851493835449,0.7410413026809692,0.7410413026809692,1.0,1.0,-1.4976940155029297,0.6376298666000366,0.8600641489028931,0.2860375940799713,0.0,0.0,0.7733039855957031,123.15642547607422,131.0,20.35704803466797,-17998.783203125,466.3224487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329528808594,308.8993835449219,278.1499938964844,0.0,18000.0,313.1499938964844,20049.21484375,20160.0,0.0,0.0,0.4093207120895386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.066653609275818,1.0666650533676147,-1.144309680967126e-05,0.0,0.0004154084890615,0.0,0.0,154.7255859375,0.0,0.0,0.0,0.6108272671699524,4.0,0.0,1.0
469140,293.21832275390625,297.1499938964844,293.1499938964844,0.0961079001426696,-2218.449951171875,304.15533447265625,0.6283721327781677,0.1524899750947952,0.1409542858600616,293.36627197265625,297.1499938964844,293.1499938964844,0.013804224319756,-768.2394409179688,303.5602111816406,0.4026335179805755,0.050000000745058,0.0512161664664745,293.2218322753906,297.1499938964844,293.1499938964844,0.351619005203247,-4845.02734375,304.160888671875,0.8843123316764832,0.4369276762008667,0.3077084124088287,293.25787353515625,297.1499938964844,293.1499938964844,0.4453532993793487,-7893.91650390625,304.1639099121094,0.946479082107544,0.526879608631134,0.5012263059616089,293.2071838378906,297.1499938964844,293.1499938964844,0.0143261812627315,-3701.208251953125,303.74200439453125,0.4026335179805755,0.050000000745058,0.242947444319725,291.1289367675781,291.1499938964844,260.2166748046875,258.7690734863281,279.1968688964844,293.29254150390625,291.1309814453125,1.0,0.3618439435958862,0.7458442449569702,0.7458442449569702,1.0,1.0,-1.4930886030197144,0.6364802718162537,0.8566083312034607,0.2858461737632751,0.0,0.0,0.774298906326294,126.16470336914062,134.0,31.72080612182617,-17987.568359375,471.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,308.9173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20108.3046875,19080.0,0.0,0.0,0.4102870523929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07268226146698,1.0726938247680664,-1.153477751358878e-05,0.0,0.0004163892008364,0.0,0.0,156.9940948486328,0.0,0.0,0.0,0.5985487699508667,4.0,0.0,1.0
469200,293.21832275390625,297.1499938964844,293.1499938964844,0.0961079001426696,-2218.449951171875,304.15533447265625,0.6283721327781677,0.1524899750947952,0.1409542858600616,293.36627197265625,297.1499938964844,293.1499938964844,0.013804224319756,-768.2394409179688,303.5602111816406,0.4026335179805755,0.050000000745058,0.0512161664664745,293.2218322753906,297.1499938964844,293.1499938964844,0.351619005203247,-4845.02734375,304.160888671875,0.8843123316764832,0.4369276762008667,0.3077084124088287,293.25787353515625,297.1499938964844,293.1499938964844,0.4453532993793487,-7893.91650390625,304.1639099121094,0.946479082107544,0.526879608631134,0.5012263059616089,293.2071838378906,297.1499938964844,293.1499938964844,0.0143261812627315,-3701.208251953125,303.74200439453125,0.4026335179805755,0.050000000745058,0.242947444319725,291.1289367675781,291.1499938964844,260.2166748046875,258.7690734863281,279.1968688964844,293.29254150390625,291.1309814453125,1.0,0.3618439435958862,0.7458442449569702,0.7458442449569702,1.0,1.0,-1.4930886030197144,0.6364802718162537,0.8566083312034607,0.2858461737632751,0.0,0.0,0.774298906326294,126.16470336914062,134.0,31.72080612182617,-17987.568359375,471.3631896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,308.9173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20108.3046875,19080.0,0.0,0.0,0.4102870523929596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07268226146698,1.0726938247680664,-1.153477751358878e-05,0.0,0.0004163892008364,0.0,0.0,156.9940948486328,0.0,0.0,0.0,0.5985487699508667,4.0,0.0,1.0
469260,293.2149963378906,297.1499938964844,293.1499938964844,0.0954491421580314,-2206.423828125,304.1546630859375,0.6240733861923218,0.1514305621385574,0.1401006281375885,293.3784484863281,297.1499938964844,293.1499938964844,0.0135884080082178,-763.7985229492188,303.4506225585937,0.4002446830272674,0.050000000745058,0.0513381585478782,293.2220458984375,297.1499938964844,293.1499938964844,0.3500989377498626,-4828.98046875,304.1598205566406,0.8783808946609497,0.4350655078887939,0.3065027594566345,293.2572326660156,297.1499938964844,293.1499938964844,0.4430276453495025,-7862.11474609375,304.1631774902344,0.939153254032135,0.5242796540260315,0.4988912642002105,293.209716796875,297.1499938964844,293.1499938964844,0.01432366669178,-3704.597412109375,303.7147827148437,0.4002446830272674,0.050000000745058,0.2435261160135269,291.1204528808594,291.1499938964844,260.2533264160156,258.7998962402344,279.1985168457031,293.2991638183594,291.12158203125,1.0,0.3641983270645141,0.7507829666137695,0.7507829666137695,1.0,1.0,-1.4886542558670044,0.6353933811187744,0.85326087474823,0.2856837213039398,0.0,0.0,0.7787794470787048,129.17330932617188,137.0,5.796541690826416,-17891.765625,476.4661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,308.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19114.9375,19080.0,0.0,0.0,0.4106791615486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053452968597412,1.0534640550613403,-1.1061861187044997e-05,0.0,0.0004167871375102,0.0,0.0,148.09925842285156,0.0,0.0,0.0,0.6016802191734314,4.0,0.0,1.0
469320,293.2149963378906,297.1499938964844,293.1499938964844,0.0954491421580314,-2206.423828125,304.1546630859375,0.6240733861923218,0.1514305621385574,0.1401006281375885,293.3784484863281,297.1499938964844,293.1499938964844,0.0135884080082178,-763.7985229492188,303.4506225585937,0.4002446830272674,0.050000000745058,0.0513381585478782,293.2220458984375,297.1499938964844,293.1499938964844,0.3500989377498626,-4828.98046875,304.1598205566406,0.8783808946609497,0.4350655078887939,0.3065027594566345,293.2572326660156,297.1499938964844,293.1499938964844,0.4430276453495025,-7862.11474609375,304.1631774902344,0.939153254032135,0.5242796540260315,0.4988912642002105,293.209716796875,297.1499938964844,293.1499938964844,0.01432366669178,-3704.597412109375,303.7147827148437,0.4002446830272674,0.050000000745058,0.2435261160135269,291.1204528808594,291.1499938964844,260.2533264160156,258.7998962402344,279.1985168457031,293.2991638183594,291.12158203125,1.0,0.3641983270645141,0.7507829666137695,0.7507829666137695,1.0,1.0,-1.4886542558670044,0.6353933811187744,0.85326087474823,0.2856837213039398,0.0,0.0,0.7787794470787048,129.17330932617188,137.0,5.796541690826416,-17891.765625,476.4661560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,308.908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,19114.9375,19080.0,0.0,0.0,0.4106791615486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.053452968597412,1.0534640550613403,-1.1061861187044997e-05,0.0,0.0004167871375102,0.0,0.0,148.09925842285156,0.0,0.0,0.0,0.6016802191734314,4.0,0.0,1.0
469380,293.2117919921875,297.1499938964844,293.1499938964844,0.0945906043052673,-2190.130126953125,304.154541015625,0.6199302077293396,0.1504387557506561,0.139313131570816,293.3903503417969,297.1499938964844,293.1499938964844,0.0133301094174385,-757.2477416992188,303.3394775390625,0.3978945016860962,0.050000000745058,0.0514601543545722,293.2222595214844,297.1499938964844,293.1499938964844,0.3476478159427643,-4801.869140625,304.16064453125,0.8726711869239807,0.4332000315189361,0.3053012490272522,293.2564697265625,297.1499938964844,293.1499938964844,0.439570814371109,-7813.09716796875,304.16455078125,0.9319456815719604,0.5217147469520569,0.4966045022010803,293.2123107910156,297.1499938964844,293.1499938964844,0.014274432323873,-3698.593505859375,303.6876525878906,0.3978945016860962,0.050000000745058,0.2441048175096511,291.1430969238281,291.1499938964844,260.2900085449219,258.83062744140625,279.2001342773437,293.3053894042969,291.14508056640625,1.0,0.3665474355220794,0.7558788657188416,0.7558788657188416,1.0,1.0,-1.4843623638153076,0.6343567967414856,0.8500056266784668,0.2855452001094818,0.0,0.0,0.7782827615737915,132.18499755859375,140.0,25.3530216217041,-17892.671875,481.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01837158203125,308.9640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,19085.880859375,19080.0,0.0,0.0,0.4108060598373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054779291152954,1.0547903776168823,-1.1072270353906788e-05,0.0,0.00041691592196,0.0,0.0,148.4923858642578,0.0,0.0,0.0,0.6020565629005432,4.0,0.0,1.0
469440,293.2117919921875,297.1499938964844,293.1499938964844,0.0945906043052673,-2190.130126953125,304.154541015625,0.6199302077293396,0.1504387557506561,0.139313131570816,293.3903503417969,297.1499938964844,293.1499938964844,0.0133301094174385,-757.2477416992188,303.3394775390625,0.3978945016860962,0.050000000745058,0.0514601543545722,293.2222595214844,297.1499938964844,293.1499938964844,0.3476478159427643,-4801.869140625,304.16064453125,0.8726711869239807,0.4332000315189361,0.3053012490272522,293.2564697265625,297.1499938964844,293.1499938964844,0.439570814371109,-7813.09716796875,304.16455078125,0.9319456815719604,0.5217147469520569,0.4966045022010803,293.2123107910156,297.1499938964844,293.1499938964844,0.014274432323873,-3698.593505859375,303.6876525878906,0.3978945016860962,0.050000000745058,0.2441048175096511,291.1430969238281,291.1499938964844,260.2900085449219,258.83062744140625,279.2001342773437,293.3053894042969,291.14508056640625,1.0,0.3665474355220794,0.7558788657188416,0.7558788657188416,1.0,1.0,-1.4843623638153076,0.6343567967414856,0.8500056266784668,0.2855452001094818,0.0,0.0,0.7782827615737915,132.18499755859375,140.0,25.3530216217041,-17892.671875,481.6234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01837158203125,308.9640808105469,278.1499938964844,0.0,18000.0,313.1499938964844,19085.880859375,19080.0,0.0,0.0,0.4108060598373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054779291152954,1.0547903776168823,-1.1072270353906788e-05,0.0,0.00041691592196,0.0,0.0,148.4923858642578,0.0,0.0,0.0,0.6020565629005432,4.0,0.0,1.0
469500,293.2102355957031,297.1499938964844,293.1499938964844,0.0941758677363395,-2182.252197265625,304.15447998046875,0.6178830862045288,0.1499566733837127,0.1389348208904266,293.3961486816406,297.1499938964844,293.1499938964844,0.013200893998146,-753.8973999023438,303.2828674316406,0.3967235386371612,0.050000000745058,0.0515212565660476,293.22235107421875,297.1499938964844,293.1499938964844,0.3464167714118957,-4788.2724609375,304.16094970703125,0.869889497756958,0.4322637021541595,0.3046972453594208,293.256103515625,297.1499938964844,293.1499938964844,0.4378415048122406,-7788.646484375,304.1650390625,0.928394854068756,0.5204384922981262,0.4954664707183838,293.213623046875,297.1499938964844,293.1499938964844,0.0142489243298769,-3695.48779296875,303.6737670898437,0.3967235386371612,0.050000000745058,0.2443946599960327,291.1546630859375,291.1499938964844,260.3083190917969,258.845947265625,279.2009582519531,293.3083801269531,291.1564636230469,1.0,0.3677185475826263,0.7584897875785828,0.7584897875785828,1.0,1.0,-1.4822381734848022,0.6338430047035217,0.8483951687812805,0.2854770421981811,0.0,0.0,0.776803731918335,133.6939697265625,140.0,28.02144432067871,-17883.19921875,484.2094421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0447692871094,308.98614501953125,278.1499938964844,0.0,18000.0,313.1499938964844,19113.001953125,18000.0,0.0,0.0,0.4107786118984222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0530626773834229,1.0530736446380615,-1.1056429684686009e-05,0.0,0.0004168880695942,0.0,0.0,147.96107482910156,0.0,0.0,0.0,0.5862757563591003,4.0,0.0,1.0
469560,293.2087707519531,297.1499938964844,293.1499938964844,0.0939405634999275,-2178.07373046875,304.1540832519531,0.6158401966094971,0.1494857370853424,0.1385647803544998,293.4018859863281,297.1499938964844,293.1499938964844,0.0130957383662462,-751.717041015625,303.2242126464844,0.3955518007278442,0.050000000745058,0.0515823848545551,293.2224426269531,297.1499938964844,293.1499938964844,0.3458171784877777,-4782.166015625,304.1600036621094,0.8671594262123108,0.43133145570755,0.3040934205055237,293.2557067871094,297.1499938964844,293.1499938964844,0.4369033277034759,-7776.26904296875,304.1639709472656,0.924896001815796,0.5191735029220581,0.4943347871303558,293.2149353027344,297.1499938964844,293.1499938964844,0.0142515962943434,-3698.365478515625,303.6589050292969,0.3955518007278442,0.050000000745058,0.244684636592865,291.1467590332031,291.1499938964844,260.32666015625,258.8612670898437,279.20184326171875,293.3114318847656,291.143798828125,1.0,0.3688870668411255,0.7611488699913025,0.7611488699913025,1.0,1.0,-1.480131983757019,0.6333346962928772,0.8467972278594971,0.2854112088680267,0.0,0.0,0.7775648832321167,135.2040557861328,143.0,-6.234221935272217,-17778.169921875,486.7999877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0869140625,308.95709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18307.453125,18000.0,0.0,0.0,0.4105281829833984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.028734803199768,1.0287452936172483,-1.056670953403227e-05,0.0,0.0004166339349467,0.0,0.0,138.08352661132812,0.0,0.0,0.0,0.5873289108276367,4.0,0.0,1.0
469620,293.20587158203125,297.1499938964844,293.1499938964844,0.0933125093579292,-2166.352783203125,304.1537780761719,0.6117562055587769,0.1485842913389206,0.1378593891859054,293.4130249023437,297.1499938964844,293.1499938964844,0.0128602320328354,-745.9076538085938,303.10601806640625,0.393198698759079,0.050000000745058,0.051704466342926,293.2225036621094,297.1499938964844,293.1499938964844,0.3439686596393585,-4762.0322265625,304.1598205566406,0.8618710041046143,0.429481029510498,0.3028985261917114,293.2547912597656,297.1499938964844,293.1499938964844,0.4342415630817413,-7739.12939453125,304.1638488769531,0.9181196689605712,0.5166798830032349,0.4921106398105621,293.217529296875,297.1499938964844,293.1499938964844,0.0142247406765818,-3697.357666015625,303.6292724609375,0.393198698759079,0.050000000745058,0.2452637255191803,291.14825439453125,291.1499938964844,260.36334228515625,258.891845703125,279.2037353515625,293.31756591796875,291.14990234375,1.0,0.3712179064750671,0.7666168212890625,0.7666168212890625,1.0,1.0,-1.4760223627090454,0.6323562264442444,0.8436660766601562,0.2852991223335266,0.0,0.0,0.7783154249191284,138.22177124023438,146.0,11.13282871246338,-17779.15625,492.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,309.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.099609375,18000.0,0.0,0.0,0.4097331464290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257086753845217,1.025719165802002,-1.0470756933500525e-05,0.0,0.0004158270603511,0.0,0.0,136.55355834960938,0.0,0.0,0.0,0.5854170322418213,4.0,0.0,1.0
469680,293.20587158203125,297.1499938964844,293.1499938964844,0.0933125093579292,-2166.352783203125,304.1537780761719,0.6117562055587769,0.1485842913389206,0.1378593891859054,293.4130249023437,297.1499938964844,293.1499938964844,0.0128602320328354,-745.9076538085938,303.10601806640625,0.393198698759079,0.050000000745058,0.051704466342926,293.2225036621094,297.1499938964844,293.1499938964844,0.3439686596393585,-4762.0322265625,304.1598205566406,0.8618710041046143,0.429481029510498,0.3028985261917114,293.2547912597656,297.1499938964844,293.1499938964844,0.4342415630817413,-7739.12939453125,304.1638488769531,0.9181196689605712,0.5166798830032349,0.4921106398105621,293.217529296875,297.1499938964844,293.1499938964844,0.0142247406765818,-3697.357666015625,303.6292724609375,0.393198698759079,0.050000000745058,0.2452637255191803,291.14825439453125,291.1499938964844,260.36334228515625,258.891845703125,279.2037353515625,293.31756591796875,291.14990234375,1.0,0.3712179064750671,0.7666168212890625,0.7666168212890625,1.0,1.0,-1.4760223627090454,0.6323562264442444,0.8436660766601562,0.2852991223335266,0.0,0.0,0.7783154249191284,138.22177124023438,146.0,11.13282871246338,-17779.15625,492.0089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1737365722656,309.0310974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.099609375,18000.0,0.0,0.0,0.4097331464290619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0257086753845217,1.025719165802002,-1.0470756933500525e-05,0.0,0.0004158270603511,0.0,0.0,136.55355834960938,0.0,0.0,0.0,0.5854170322418213,4.0,0.0,1.0
469740,293.2030639648437,297.1499938964844,293.1499938964844,0.0926036089658737,-2152.87939453125,304.1537170410156,0.6076831817626953,0.1477374583482742,0.1372025161981582,293.4237060546875,297.1499938964844,293.1499938964844,0.0126068331301212,-738.9983520507812,302.98681640625,0.3908077478408813,0.050000000745058,0.0518265850841999,293.2226257324219,297.1499938964844,293.1499938964844,0.3416588008403778,-4736.47412109375,304.160400390625,0.8567739129066467,0.4276197552680969,0.3016986548900604,293.25396728515625,297.1499938964844,293.1499938964844,0.4310218393802643,-7693.57373046875,304.1645812988281,0.9116677045822144,0.5141933560371399,0.4898986220359802,293.2200622558594,297.1499938964844,293.1499938964844,0.0141741121187806,-3691.635009765625,303.5996398925781,0.3908077478408813,0.050000000745058,0.2458430081605911,291.1673583984375,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.32391357421875,291.16876220703125,1.0,0.3735389411449432,0.7723095417022705,0.7723095417022705,1.0,1.0,-1.4719798564910889,0.6313981413841248,0.8405816555023193,0.2851978540420532,0.0,0.0,0.7746843695640564,141.2420196533203,149.0,21.147008895874023,-17760.806640625,497.2296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,309.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.232421875,18000.0,0.0,0.0,0.4087578356266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0200790166854858,1.0200895071029663,-1.0405598914076108e-05,0.0,0.0004148372390773,0.0,0.0,134.77481079101562,0.0,0.0,0.0,0.5827974081039429,4.0,0.0,1.0
469800,293.2030639648437,297.1499938964844,293.1499938964844,0.0926036089658737,-2152.87939453125,304.1537170410156,0.6076831817626953,0.1477374583482742,0.1372025161981582,293.4237060546875,297.1499938964844,293.1499938964844,0.0126068331301212,-738.9983520507812,302.98681640625,0.3908077478408813,0.050000000745058,0.0518265850841999,293.2226257324219,297.1499938964844,293.1499938964844,0.3416588008403778,-4736.47412109375,304.160400390625,0.8567739129066467,0.4276197552680969,0.3016986548900604,293.25396728515625,297.1499938964844,293.1499938964844,0.4310218393802643,-7693.57373046875,304.1645812988281,0.9116677045822144,0.5141933560371399,0.4898986220359802,293.2200622558594,297.1499938964844,293.1499938964844,0.0141741121187806,-3691.635009765625,303.5996398925781,0.3908077478408813,0.050000000745058,0.2458430081605911,291.1673583984375,291.1499938964844,260.3999938964844,258.92242431640625,279.20587158203125,293.32391357421875,291.16876220703125,1.0,0.3735389411449432,0.7723095417022705,0.7723095417022705,1.0,1.0,-1.4719798564910889,0.6313981413841248,0.8405816555023193,0.2851978540420532,0.0,0.0,0.7746843695640564,141.2420196533203,149.0,21.147008895874023,-17760.806640625,497.2296447753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,309.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18071.232421875,18000.0,0.0,0.0,0.4087578356266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0200790166854858,1.0200895071029663,-1.0405598914076108e-05,0.0,0.0004148372390773,0.0,0.0,134.77481079101562,0.0,0.0,0.0,0.5827974081039429,4.0,0.0,1.0
469860,293.2003173828125,297.1499938964844,293.1499938964844,0.0919817760586738,-2141.119873046875,304.15350341796875,0.6037183403968811,0.1469485759735107,0.1365968883037567,293.4339599609375,297.1499938964844,293.1499938964844,0.0123608717694878,-732.2257690429688,302.864990234375,0.3883619904518127,0.050000000745058,0.051948644220829,293.22271728515625,297.1499938964844,293.1499938964844,0.3395047485828399,-4712.7763671875,304.1605224609375,0.8518660664558411,0.4257615208625793,0.3004981875419616,293.2531433105469,297.1499938964844,293.1499938964844,0.4280111789703369,-7651.23291015625,304.16473388671875,0.9056373238563538,0.5117285847663879,0.487702876329422,293.2225646972656,297.1499938964844,293.1499938964844,0.0141288926824927,-3687.19482421875,303.5691223144531,0.3883619904518127,0.050000000745058,0.246421992778778,291.1811828613281,291.1499938964844,260.4366760253906,258.95294189453125,279.2081604003906,293.330322265625,291.1820373535156,1.0,0.3758498132228851,0.7782419919967651,0.7782419919967651,1.0,1.0,-1.4680172204971311,0.6304656863212585,0.8375515341758728,0.2851100862026214,0.0,0.0,0.7695209980010986,144.26246643066406,152.0,18.136493682861328,-17720.87109375,502.4644165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,309.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.37109375,18000.0,0.0,0.0,0.4075760543346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010645031929016,1.0106552839279177,-1.029743634717306e-05,0.0,0.000413637899328,0.0,0.0,131.83412170410156,0.0,0.0,0.0,0.5785260200500488,4.0,0.0,1.0
469920,293.2003173828125,297.1499938964844,293.1499938964844,0.0919817760586738,-2141.119873046875,304.15350341796875,0.6037183403968811,0.1469485759735107,0.1365968883037567,293.4339599609375,297.1499938964844,293.1499938964844,0.0123608717694878,-732.2257690429688,302.864990234375,0.3883619904518127,0.050000000745058,0.051948644220829,293.22271728515625,297.1499938964844,293.1499938964844,0.3395047485828399,-4712.7763671875,304.1605224609375,0.8518660664558411,0.4257615208625793,0.3004981875419616,293.2531433105469,297.1499938964844,293.1499938964844,0.4280111789703369,-7651.23291015625,304.16473388671875,0.9056373238563538,0.5117285847663879,0.487702876329422,293.2225646972656,297.1499938964844,293.1499938964844,0.0141288926824927,-3687.19482421875,303.5691223144531,0.3883619904518127,0.050000000745058,0.246421992778778,291.1811828613281,291.1499938964844,260.4366760253906,258.95294189453125,279.2081604003906,293.330322265625,291.1820373535156,1.0,0.3758498132228851,0.7782419919967651,0.7782419919967651,1.0,1.0,-1.4680172204971311,0.6304656863212585,0.8375515341758728,0.2851100862026214,0.0,0.0,0.7695209980010986,144.26246643066406,152.0,18.136493682861328,-17720.87109375,502.4644165039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,309.1224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18107.37109375,18000.0,0.0,0.0,0.4075760543346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.010645031929016,1.0106552839279177,-1.029743634717306e-05,0.0,0.000413637899328,0.0,0.0,131.83412170410156,0.0,0.0,0.0,0.5785260200500488,4.0,0.0,1.0
469980,293.1976318359375,297.1499938964844,293.1499938964844,0.0914582833647728,-2131.2998046875,304.1531982421875,0.599875271320343,0.1462203711271286,0.1360447108745575,293.4436950683594,297.1499938964844,293.1499938964844,0.0121236834675073,-725.6678466796875,302.7406005859375,0.385947436094284,0.050000000745058,0.0520705506205558,293.2227478027344,297.1499938964844,293.1499938964844,0.3375578820705414,-4691.49755859375,304.1602478027344,0.8471451997756958,0.4239141047000885,0.2993040978908539,293.25225830078125,297.1499938964844,293.1499938964844,0.4252759516239166,-7613.00927734375,304.16436767578125,0.900080680847168,0.5092941522598267,0.4855338335037231,293.2249755859375,297.1499938964844,293.1499938964844,0.0140907494351267,-3684.396728515625,303.5376892089844,0.385947436094284,0.050000000745058,0.2470002621412277,291.18829345703125,291.1499938964844,260.47332763671875,258.9834899902344,279.2106018066406,293.3367004394531,291.1885986328125,1.0,0.378151535987854,0.7844238877296448,0.7844238877296448,1.0,1.0,-1.4641574621200562,0.629567563533783,0.834589958190918,0.2850406169891357,0.0,0.0,0.7638752460479736,147.28128051757812,140.0,10.658331871032717,-17668.845703125,507.7229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,309.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.171875,18000.0,0.0,0.0,0.4061776101589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990970492362976,0.9991071820259094,-1.0160981219087262e-05,0.0,0.0004122186219319,0.0,0.0,128.24960327148438,0.0,0.0,0.0,0.5733043551445007,4.0,0.0,1.0
470040,293.1976318359375,297.1499938964844,293.1499938964844,0.0914582833647728,-2131.2998046875,304.1531982421875,0.599875271320343,0.1462203711271286,0.1360447108745575,293.4436950683594,297.1499938964844,293.1499938964844,0.0121236834675073,-725.6678466796875,302.7406005859375,0.385947436094284,0.050000000745058,0.0520705506205558,293.2227478027344,297.1499938964844,293.1499938964844,0.3375578820705414,-4691.49755859375,304.1602478027344,0.8471451997756958,0.4239141047000885,0.2993040978908539,293.25225830078125,297.1499938964844,293.1499938964844,0.4252759516239166,-7613.00927734375,304.16436767578125,0.900080680847168,0.5092941522598267,0.4855338335037231,293.2249755859375,297.1499938964844,293.1499938964844,0.0140907494351267,-3684.396728515625,303.5376892089844,0.385947436094284,0.050000000745058,0.2470002621412277,291.18829345703125,291.1499938964844,260.47332763671875,258.9834899902344,279.2106018066406,293.3367004394531,291.1885986328125,1.0,0.378151535987854,0.7844238877296448,0.7844238877296448,1.0,1.0,-1.4641574621200562,0.629567563533783,0.834589958190918,0.2850406169891357,0.0,0.0,0.7638752460479736,147.28128051757812,140.0,10.658331871032717,-17668.845703125,507.7229309082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3748779296875,309.1487121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18127.171875,18000.0,0.0,0.0,0.4061776101589203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990970492362976,0.9991071820259094,-1.0160981219087262e-05,0.0,0.0004122186219319,0.0,0.0,128.24960327148438,0.0,0.0,0.0,0.5733043551445007,4.0,0.0,1.0
470100,293.1962280273437,297.1499938964844,293.1499938964844,0.0911732390522956,-2125.96826171875,304.15313720703125,0.5996873378753662,0.1458913832902908,0.1357219070196151,293.44830322265625,297.1499938964844,293.1499938964844,0.0119810523465275,-721.4110717773438,302.677734375,0.3862254321575165,0.050000000745058,0.0520563535392284,293.2226867675781,297.1499938964844,293.1499938964844,0.3365752398967743,-4680.7431640625,304.16015625,0.846973717212677,0.4230037331581116,0.2986569106578827,293.25177001953125,297.1499938964844,293.1499938964844,0.4239185750484466,-7594.01171875,304.1642150878906,0.8998236656188965,0.5080963969230652,0.4843879044055938,293.2261047363281,297.1499938964844,293.1499938964844,0.014039053581655,-3678.1884765625,303.5218200683594,0.3862254321575165,0.050000000745058,0.2469329237937927,291.1899719238281,291.1499938964844,260.4916687011719,258.998779296875,279.2122497558594,293.3398742675781,291.19024658203125,1.0,0.3772173821926117,0.7876593470573425,0.7876593470573425,1.0,1.0,-1.4615205526351929,0.6287913918495178,0.832729160785675,0.2848363816738128,0.0,0.0,0.7610390186309814,146.87559509277344,140.0,7.881649494171143,-17635.341796875,505.1577758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40496826171875,309.1610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,18130.861328125,18000.0,0.0,0.0,0.4053965806961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930336475372314,0.9930437207221984,-1.00884644780308e-05,0.0,0.0004114259791094,0.0,0.0,126.38277435302734,0.0,0.0,0.0,0.5705615282058716,4.0,0.0,1.0
470160,293.1947021484375,297.1499938964844,293.1499938964844,0.0908760800957679,-2120.405029296875,304.1531066894531,0.6006250381469727,0.1456046402454376,0.1353868842124939,293.45263671875,297.1499938964844,293.1499938964844,0.0118235051631927,-716.4843139648438,302.6148376464844,0.3874393999576568,0.050000000745058,0.051994863897562,293.2225341796875,297.1499938964844,293.1499938964844,0.3355569541454315,-4669.5654296875,304.1601867675781,0.8481788635253906,0.4221151769161224,0.2979872226715088,293.25115966796875,297.1499938964844,293.1499938964844,0.4225266277790069,-7574.46728515625,304.1641845703125,0.9011411666870116,0.5069223046302795,0.4832139611244201,293.22711181640625,297.1499938964844,293.1499938964844,0.0139657650142908,-3668.615966796875,303.5061340332031,0.3874393999576568,0.050000000745058,0.2466412484645843,291.19189453125,291.1499938964844,260.510009765625,259.0140380859375,279.21405029296875,293.3429260253906,291.19219970703125,1.0,0.3753763139247894,0.7909976243972778,0.7909976243972778,1.0,1.0,-1.4584814310073853,0.6278331279754639,0.8306483626365662,0.2845247387886047,0.0,0.0,0.7580546140670776,145.26513671875,128.0,6.716671466827393,-17597.921875,499.3738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4352111816406,309.17352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.01953125,18000.0,0.0,0.0,0.4045535624027252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867954254150392,0.9868054389953612,-1.0014406143454837e-05,0.0,0.0004105704429093,0.0,0.0,124.48365020751952,0.0,0.0,0.0,0.567736804485321,4.0,0.0,1.0
470220,293.1913452148437,297.1499938964844,293.1499938964844,0.0903057530522346,-2109.734619140625,304.15301513671875,0.6048792600631714,0.145155131816864,0.134742185473442,293.4604797363281,297.1499938964844,293.1499938964844,0.0114867435768246,-705.4511108398438,302.4891662597656,0.391719102859497,0.050000000745058,0.0517805255949497,293.221923828125,297.1499938964844,293.1499938964844,0.333503395318985,-4646.99755859375,304.16021728515625,0.8535168766975403,0.4204014241695404,0.2966248095035553,293.249755859375,297.1499938964844,293.1499938964844,0.4197355806827545,-7535.2177734375,304.1640930175781,0.9071887731552124,0.5046430230140686,0.4808398485183716,293.2287292480469,297.1499938964844,293.1499938964844,0.0137813230976462,-3643.386962890625,303.47540283203125,0.391719102859497,0.050000000745058,0.2456245124340057,291.1954345703125,291.1499938964844,260.5466613769531,259.0446472167969,279.21783447265625,293.3486633300781,291.1956481933594,1.0,0.3695636689662933,0.7979704141616821,0.7979704141616821,1.0,1.0,-1.4517444372177124,0.6256108283996582,0.826133668422699,0.2837307155132293,0.0,0.0,0.7517487406730652,139.719482421875,116.0,5.044187068939209,-17513.845703125,481.74713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,309.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.072265625,18000.0,0.0,0.0,0.4026753902435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973457396030426,0.973467230796814,-9.858134944806808e-06,0.0,0.0004086643166374,0.0,0.0,120.49752807617188,0.0,0.0,0.0,0.5617221593856812,4.0,0.0,1.0
470280,293.1913452148437,297.1499938964844,293.1499938964844,0.0903057530522346,-2109.734619140625,304.15301513671875,0.6048792600631714,0.145155131816864,0.134742185473442,293.4604797363281,297.1499938964844,293.1499938964844,0.0114867435768246,-705.4511108398438,302.4891662597656,0.391719102859497,0.050000000745058,0.0517805255949497,293.221923828125,297.1499938964844,293.1499938964844,0.333503395318985,-4646.99755859375,304.16021728515625,0.8535168766975403,0.4204014241695404,0.2966248095035553,293.249755859375,297.1499938964844,293.1499938964844,0.4197355806827545,-7535.2177734375,304.1640930175781,0.9071887731552124,0.5046430230140686,0.4808398485183716,293.2287292480469,297.1499938964844,293.1499938964844,0.0137813230976462,-3643.386962890625,303.47540283203125,0.391719102859497,0.050000000745058,0.2456245124340057,291.1954345703125,291.1499938964844,260.5466613769531,259.0446472167969,279.21783447265625,293.3486633300781,291.1956481933594,1.0,0.3695636689662933,0.7979704141616821,0.7979704141616821,1.0,1.0,-1.4517444372177124,0.6256108283996582,0.826133668422699,0.2837307155132293,0.0,0.0,0.7517487406730652,139.719482421875,116.0,5.044187068939209,-17513.845703125,481.74713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,309.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.072265625,18000.0,0.0,0.0,0.4026753902435303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973457396030426,0.973467230796814,-9.858134944806808e-06,0.0,0.0004086643166374,0.0,0.0,120.49752807617188,0.0,0.0,0.0,0.5617221593856812,4.0,0.0,1.0
470340,293.1876525878906,297.1499938964844,293.1499938964844,0.0897950828075409,-2100.20361328125,304.1528625488281,0.6116480827331543,0.1448571681976318,0.1341577768325805,293.4670715332031,297.1499938964844,293.1499938964844,0.0111383497714996,-693.4663696289062,302.3640441894531,0.3974816799163818,0.050000000745058,0.0514820292592048,293.22100830078125,297.1499938964844,293.1499938964844,0.3314790427684784,-4624.75146484375,304.1601867675781,0.8622002005577087,0.41876420378685,0.2952552437782287,293.24810791015625,297.1499938964844,293.1499938964844,0.4169937372207641,-7496.64501953125,304.1639709472656,0.9176218509674072,0.5024492740631104,0.4784638881683349,293.2297668457031,297.1499938964844,293.1499938964844,0.0135665079578757,-3612.989501953125,303.44561767578125,0.3974816799163818,0.050000000745058,0.2442085891962051,291.19775390625,291.1499938964844,260.5833435058594,259.0752868652344,279.2216796875,293.35369873046875,291.1978454589844,1.0,0.3616801500320434,0.8053311705589294,0.8053311705589294,1.0,1.0,-1.444488525390625,0.6231399774551392,0.8213484883308411,0.2827963531017303,0.0,0.0,0.7452170848846436,132.0345001220703,104.0,3.3036277294158936,-17421.369140625,458.7214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18153.603515625,18000.0,0.0,0.0,0.4005391299724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95929354429245,0.9593032598495485,-9.693602805782575e-06,0.0,0.0004064962849952,0.0,0.0,116.3595962524414,0.0,0.0,0.0,0.5553602576255798,4.0,0.0,1.0
470400,293.1876525878906,297.1499938964844,293.1499938964844,0.0897950828075409,-2100.20361328125,304.1528625488281,0.6116480827331543,0.1448571681976318,0.1341577768325805,293.4670715332031,297.1499938964844,293.1499938964844,0.0111383497714996,-693.4663696289062,302.3640441894531,0.3974816799163818,0.050000000745058,0.0514820292592048,293.22100830078125,297.1499938964844,293.1499938964844,0.3314790427684784,-4624.75146484375,304.1601867675781,0.8622002005577087,0.41876420378685,0.2952552437782287,293.24810791015625,297.1499938964844,293.1499938964844,0.4169937372207641,-7496.64501953125,304.1639709472656,0.9176218509674072,0.5024492740631104,0.4784638881683349,293.2297668457031,297.1499938964844,293.1499938964844,0.0135665079578757,-3612.989501953125,303.44561767578125,0.3974816799163818,0.050000000745058,0.2442085891962051,291.19775390625,291.1499938964844,260.5833435058594,259.0752868652344,279.2216796875,293.35369873046875,291.1978454589844,1.0,0.3616801500320434,0.8053311705589294,0.8053311705589294,1.0,1.0,-1.444488525390625,0.6231399774551392,0.8213484883308411,0.2827963531017303,0.0,0.0,0.7452170848846436,132.0345001220703,104.0,3.3036277294158936,-17421.369140625,458.7214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55908203125,309.2192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18153.603515625,18000.0,0.0,0.0,0.4005391299724579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95929354429245,0.9593032598495485,-9.693602805782575e-06,0.0,0.0004064962849952,0.0,0.0,116.3595962524414,0.0,0.0,0.0,0.5553602576255798,4.0,0.0,1.0
470460,293.1837463378906,297.1499938964844,293.1499938964844,0.089357353746891,-2092.0615234375,304.15264892578125,0.6201330423355103,0.1446929425001144,0.1336479187011718,293.4723815917969,297.1499938964844,293.1499938964844,0.0107915755361318,-681.0306396484375,302.2399597167969,0.4043425023555755,0.050000000745058,0.05113136023283,293.2198791503906,297.1499938964844,293.1499938964844,0.3295102715492248,-4603.126953125,304.1600646972656,0.8739845752716064,0.4171925187110901,0.2938945591449737,293.2463073730469,297.1499938964844,293.1499938964844,0.4143308401107788,-7459.1865234375,304.16375732421875,0.9320864081382751,0.500331461429596,0.4761092662811279,293.23028564453125,297.1499938964844,293.1499938964844,0.0133372461423277,-3579.755126953125,303.4168395996094,0.4043425023555755,0.050000000745058,0.2425451725721359,291.1986083984375,291.1499938964844,260.6199951171875,259.10601806640625,279.2254638671875,293.35797119140625,291.1986083984375,1.0,0.3523542582988739,0.8130702376365662,0.8130702376365662,1.0,1.0,-1.43699848651886,0.6205452680587769,0.8164532780647278,0.2817892730236053,0.0,0.0,0.7386612892150879,123.02510833740234,92.0,1.3655799627304075,-17323.791015625,432.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620849609375,309.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.32421875,18000.0,0.0,0.0,0.3981594145298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447450041770936,0.9447545409202576,-9.526003850623964e-06,0.0,0.0004040811909362,0.0,0.0,112.20892333984376,0.0,0.0,0.0,0.5488490462303162,4.0,0.0,1.0
470520,293.1837463378906,297.1499938964844,293.1499938964844,0.089357353746891,-2092.0615234375,304.15264892578125,0.6201330423355103,0.1446929425001144,0.1336479187011718,293.4723815917969,297.1499938964844,293.1499938964844,0.0107915755361318,-681.0306396484375,302.2399597167969,0.4043425023555755,0.050000000745058,0.05113136023283,293.2198791503906,297.1499938964844,293.1499938964844,0.3295102715492248,-4603.126953125,304.1600646972656,0.8739845752716064,0.4171925187110901,0.2938945591449737,293.2463073730469,297.1499938964844,293.1499938964844,0.4143308401107788,-7459.1865234375,304.16375732421875,0.9320864081382751,0.500331461429596,0.4761092662811279,293.23028564453125,297.1499938964844,293.1499938964844,0.0133372461423277,-3579.755126953125,303.4168395996094,0.4043425023555755,0.050000000745058,0.2425451725721359,291.1986083984375,291.1499938964844,260.6199951171875,259.10601806640625,279.2254638671875,293.35797119140625,291.1986083984375,1.0,0.3523542582988739,0.8130702376365662,0.8130702376365662,1.0,1.0,-1.43699848651886,0.6205452680587769,0.8164532780647278,0.2817892730236053,0.0,0.0,0.7386612892150879,123.02510833740234,92.0,1.3655799627304075,-17323.791015625,432.5470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.620849609375,309.2389221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18156.32421875,18000.0,0.0,0.0,0.3981594145298004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9447450041770936,0.9447545409202576,-9.526003850623964e-06,0.0,0.0004040811909362,0.0,0.0,112.20892333984376,0.0,0.0,0.0,0.5488490462303162,4.0,0.0,1.0
470580,293.17974853515625,297.1499938964844,293.1499938964844,0.0889977067708969,-2085.40283203125,304.15234375,0.630199670791626,0.1446478068828582,0.1332181245088577,293.4764709472656,297.1499938964844,293.1499938964844,0.010454062372446,-668.4652099609375,302.1171875,0.4126775562763214,0.050000000745058,0.0507494807243347,293.2186279296875,297.1499938964844,293.1499938964844,0.3276104927062988,-4582.2724609375,304.1598815917969,0.8889312148094177,0.4156770706176758,0.2925512790679931,293.244384765625,297.1499938964844,293.1499938964844,0.4117620587348938,-7423.0595703125,304.1634521484375,0.9498045444488524,0.4982809424400329,0.4737883806228637,293.2303466796875,297.1499938964844,293.1499938964844,0.0131032997742295,-3545.15771484375,303.3890075683594,0.4126775562763214,0.050000000745058,0.2407336831092834,291.197998046875,291.1499938964844,260.6566772460937,259.1368103027344,279.22918701171875,293.3614196777344,291.1978454589844,1.0,0.3419702351093292,0.8211790919303894,0.8211790919303894,1.0,1.0,-1.4294508695602417,0.6179023385047913,0.8115484714508057,0.2807497084140777,0.0,0.0,0.7322881817817688,113.22523498535156,80.0,-0.6427854299545288,-17223.533203125,404.6774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,309.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.970703125,18000.0,0.0,0.0,0.395567774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302890300750732,0.930298388004303,-9.360874173580667e-06,0.0,0.0004014509904664,0.0,0.0,108.1834487915039,0.0,0.0,0.0,0.5424029231071472,4.0,0.0,1.0
