time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470640,293.17974853515625,297.1499938964844,293.1499938964844,0.0889977067708969,-2085.40283203125,304.15234375,0.630199670791626,0.1446478068828582,0.1332181245088577,293.4764709472656,297.1499938964844,293.1499938964844,0.010454062372446,-668.4652099609375,302.1171875,0.4126775562763214,0.050000000745058,0.0507494807243347,293.2186279296875,297.1499938964844,293.1499938964844,0.3276104927062988,-4582.2724609375,304.1598815917969,0.8889312148094177,0.4156770706176758,0.2925512790679931,293.244384765625,297.1499938964844,293.1499938964844,0.4117620587348938,-7423.0595703125,304.1634521484375,0.9498045444488524,0.4982809424400329,0.4737883806228637,293.2303466796875,297.1499938964844,293.1499938964844,0.0131032997742295,-3545.15771484375,303.3890075683594,0.4126775562763214,0.050000000745058,0.2407336831092834,291.197998046875,291.1499938964844,260.6566772460937,259.1368103027344,279.22918701171875,293.3614196777344,291.1978454589844,1.0,0.3419702351093292,0.8211790919303894,0.8211790919303894,1.0,1.0,-1.4294508695602417,0.6179023385047913,0.8115484714508057,0.2807497084140777,0.0,0.0,0.7322881817817688,113.22523498535156,80.0,-0.6427854299545288,-17223.533203125,404.6774597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,309.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18153.970703125,18000.0,0.0,0.0,0.395567774772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302890300750732,0.930298388004303,-9.360874173580667e-06,0.0,0.0004014509904664,0.0,0.0,108.1834487915039,0.0,0.0,0.0,0.5424029231071472,4.0,0.0,1.0
470700,293.1777038574219,297.1499938964844,293.1499938964844,0.0888503119349479,-2082.68798828125,304.1521911621094,0.636052668094635,0.1446757763624191,0.1330373436212539,293.4779663085937,297.1499938964844,293.1499938964844,0.0102908294647932,-662.2230224609375,302.05670166015625,0.4176889061927795,0.050000000745058,0.0505509562790393,293.21795654296875,297.1499938964844,293.1499938964844,0.3266881108283996,-4572.150390625,304.1597595214844,0.8976768851280212,0.4149394035339355,0.2918879091739654,293.243408203125,297.1499938964844,293.1499938964844,0.4105145931243896,-7405.51611328125,304.16326904296875,0.959549069404602,0.497279942035675,0.4726430773735046,293.230224609375,297.1499938964844,293.1499938964844,0.0129863368347287,-3527.620361328125,303.3753967285156,0.4176889061927795,0.050000000745058,0.2397919744253158,291.1971740722656,291.1499938964844,260.67498779296875,259.1522827148437,279.2309875488281,293.3627624511719,291.19696044921875,1.0,0.3364536762237549,0.8253660202026367,0.8253660202026367,1.0,1.0,-1.4256937503814695,0.6165788769721985,0.8091148734092712,0.2802258729934692,0.0,0.0,0.7292265295982361,108.13392639160156,80.0,-1.6149027347564695,-17173.0390625,390.3917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7070007324219,309.26202392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18151.005859375,18000.0,0.0,0.0,0.3942054212093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9232378602027892,0.9232471585273744,-9.280839549319351e-06,0.0,0.0004000683838967,0.0,0.0,106.25534057617188,0.0,0.0,0.0,0.5392672419548035,4.0,0.0,1.0
470760,293.1755065917969,297.1499938964844,293.1499938964844,0.0887360125780105,-2080.5986328125,304.1520080566406,0.6426525115966797,0.144755870103836,0.1328933537006378,293.47882080078125,297.1499938964844,293.1499938964844,0.0101328734308481,-656.0757446289062,301.99755859375,0.4234823584556579,0.050000000745058,0.0503488965332508,293.2172546386719,297.1499938964844,293.1499938964844,0.3257862329483032,-4562.25634765625,304.1596069335937,0.9074702858924866,0.4142168462276459,0.2912318706512451,293.24237060546875,297.1499938964844,293.1499938964844,0.4092938899993896,-7388.3515625,304.1630859375,0.969669222831726,0.4962967336177826,0.4715101718902588,293.23004150390625,297.1499938964844,293.1499938964844,0.0128700258210301,-3510.02783203125,303.3620300292969,0.4234823584556579,0.050000000745058,0.238833487033844,291.19598388671875,291.1499938964844,260.6933288574219,259.1677551269531,279.2326354980469,293.36358642578125,291.1957397460937,1.0,0.3307478725910187,0.8296256065368652,0.8296256065368652,1.0,1.0,-1.4219801425933838,0.6152670383453369,0.8067131042480469,0.2797055840492248,0.0,0.0,0.7262784242630005,102.95404052734376,68.0,-2.590040922164917,-17122.75390625,375.98529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.732666015625,309.2674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.923828125,18000.0,0.0,0.0,0.3928075432777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9163768291473388,0.916386067867279,-9.203271474689244e-06,0.0,0.0003986497176811,0.0,0.0,104.40121459960938,0.0,0.0,0.0,0.5362216234207153,4.0,0.0,1.0
470820,293.1709289550781,297.1499938964844,293.1499938964844,0.0886115133762359,-2078.38232421875,304.15155029296875,0.6587550640106201,0.1450375467538833,0.1327212005853653,293.4788513183594,297.1499938964844,293.1499938964844,0.0098316874355077,-644.0641479492188,301.8832397460937,0.438229352235794,0.050000000745058,0.0499376691877841,293.2157897949219,297.1499938964844,293.1499938964844,0.3240463137626648,-4543.177734375,304.1593017578125,0.9325928688049316,0.4128115475177765,0.289943665266037,293.24029541015625,297.1499938964844,293.1499938964844,0.4069351255893707,-7355.18798828125,304.16265869140625,0.9902867674827576,0.4943785071372986,0.469284325838089,293.2294006347656,297.1499938964844,293.1499938964844,0.0126407360658049,-3474.908935546875,303.3359375,0.438229352235794,0.050000000745058,0.2368828058242797,291.192626953125,291.1499938964844,260.7300109863281,259.19879150390625,279.2356262207031,293.3639221191406,291.1922607421875,1.0,0.3188243210315704,0.8383420705795288,0.8383420705795288,1.0,1.0,-1.414719581604004,0.61269211769104,0.8020274639129639,0.2786830365657806,0.0,0.0,0.7208101749420166,92.41783905029295,56.0,-4.455232620239258,-17023.62890625,347.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773742675781,309.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18135.373046875,18000.0,0.0,0.0,0.3899360001087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034366607666016,0.9034457206726074,-9.057659553945996e-06,0.0,0.0003957354638259,0.0,0.0,100.96165466308594,0.0,0.0,0.0,0.5304916501045227,4.0,0.0,1.0
470880,293.1709289550781,297.1499938964844,293.1499938964844,0.0886115133762359,-2078.38232421875,304.15155029296875,0.6587550640106201,0.1450375467538833,0.1327212005853653,293.4788513183594,297.1499938964844,293.1499938964844,0.0098316874355077,-644.0641479492188,301.8832397460937,0.438229352235794,0.050000000745058,0.0499376691877841,293.2157897949219,297.1499938964844,293.1499938964844,0.3240463137626648,-4543.177734375,304.1593017578125,0.9325928688049316,0.4128115475177765,0.289943665266037,293.24029541015625,297.1499938964844,293.1499938964844,0.4069351255893707,-7355.18798828125,304.16265869140625,0.9902867674827576,0.4943785071372986,0.469284325838089,293.2294006347656,297.1499938964844,293.1499938964844,0.0126407360658049,-3474.908935546875,303.3359375,0.438229352235794,0.050000000745058,0.2368828058242797,291.192626953125,291.1499938964844,260.7300109863281,259.19879150390625,279.2356262207031,293.3639221191406,291.1922607421875,1.0,0.3188243210315704,0.8383420705795288,0.8383420705795288,1.0,1.0,-1.414719581604004,0.61269211769104,0.8020274639129639,0.2786830365657806,0.0,0.0,0.7208101749420166,92.41783905029295,56.0,-4.455232620239258,-17023.62890625,347.043212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7773742675781,309.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18135.373046875,18000.0,0.0,0.0,0.3899360001087188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034366607666016,0.9034457206726074,-9.057659553945996e-06,0.0,0.0003957354638259,0.0,0.0,100.96165466308594,0.0,0.0,0.0,0.5304916501045227,4.0,0.0,1.0
470940,293.1662292480469,297.1499938964844,293.1499938964844,0.0885518565773963,-2077.20654296875,304.1511535644531,0.6764214634895325,0.1454593986272812,0.1327261924743652,293.47711181640625,297.1499938964844,293.1499938964844,0.0095596155151724,-632.7074584960938,301.7753295898437,0.455251544713974,0.050000000745058,0.049583863466978,293.2141418457031,297.1499938964844,293.1499938964844,0.322128027677536,-4521.830078125,304.1594543457031,0.9579643607139589,0.4114781618118286,0.2887426614761352,293.2307434082031,297.1499938964844,293.1499938964844,0.3899970054626465,-7100.7255859375,304.188720703125,0.9990000128746032,0.4939700067043304,0.452367752790451,293.22833251953125,297.1499938964844,293.1499938964844,0.0124320480972528,-3441.53076171875,303.31182861328125,0.455251544713974,0.050000000745058,0.2352045029401779,291.1981811523437,291.1499938964844,260.76666259765625,259.2300109863281,279.2518005371094,293.3636169433594,291.2021179199219,1.0,0.3057661056518554,0.8454722762107849,0.8454722762107849,1.0,1.0,-1.390553593635559,0.6021415591239929,0.7884120941162109,0.2732884585857391,0.0,0.0,0.7144638895988464,83.0539321899414,59.0,22.078893661499023,-16803.099609375,313.5990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226013183594,309.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18137.435546875,18000.0,0.0,0.0,0.386894017457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911754488945007,0.891184389591217,-8.924506801122334e-06,0.0,0.0003926482459064,0.0,0.0,97.80343627929688,0.0,0.0,0.0,0.5250314474105835,4.0,0.0,1.0
471000,293.1662292480469,297.1499938964844,293.1499938964844,0.0885518565773963,-2077.20654296875,304.1511535644531,0.6764214634895325,0.1454593986272812,0.1327261924743652,293.47711181640625,297.1499938964844,293.1499938964844,0.0095596155151724,-632.7074584960938,301.7753295898437,0.455251544713974,0.050000000745058,0.049583863466978,293.2141418457031,297.1499938964844,293.1499938964844,0.322128027677536,-4521.830078125,304.1594543457031,0.9579643607139589,0.4114781618118286,0.2887426614761352,293.2307434082031,297.1499938964844,293.1499938964844,0.3899970054626465,-7100.7255859375,304.188720703125,0.9990000128746032,0.4939700067043304,0.452367752790451,293.22833251953125,297.1499938964844,293.1499938964844,0.0124320480972528,-3441.53076171875,303.31182861328125,0.455251544713974,0.050000000745058,0.2352045029401779,291.1981811523437,291.1499938964844,260.76666259765625,259.2300109863281,279.2518005371094,293.3636169433594,291.2021179199219,1.0,0.3057661056518554,0.8454722762107849,0.8454722762107849,1.0,1.0,-1.390553593635559,0.6021415591239929,0.7884120941162109,0.2732884585857391,0.0,0.0,0.7144638895988464,83.0539321899414,59.0,22.078893661499023,-16803.099609375,313.5990600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8226013183594,309.3158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18137.435546875,18000.0,0.0,0.0,0.386894017457962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911754488945007,0.891184389591217,-8.924506801122334e-06,0.0,0.0003926482459064,0.0,0.0,97.80343627929688,0.0,0.0,0.0,0.5250314474105835,4.0,0.0,1.0
471060,293.1614685058594,297.1499938964844,293.1499938964844,0.088378369808197,-2073.218994140625,304.1510314941406,0.6886508464813232,0.1460152566432953,0.133017212152481,293.4745178222656,297.1499938964844,293.1499938964844,0.0093118706718087,-621.3062744140625,301.6796264648437,0.4668505489826202,0.050000000745058,0.0493856891989707,293.2130126953125,297.1499938964844,293.1499938964844,0.3190802037715912,-4486.93310546875,304.16131591796875,0.9723923206329346,0.4100842475891113,0.2876499891281128,293.1912536621094,297.1499938964844,293.1499938964844,0.36658376455307,-6751.80908203125,304.2139892578125,0.9990000128746032,0.4998965859413147,0.4310817122459411,293.2271423339844,297.1499938964844,293.1499938964844,0.012242236174643,-3407.02978515625,303.2915954589844,0.4668505489826202,0.050000000745058,0.2342644333839416,291.25164794921875,291.1499938964844,260.8033447265625,259.2613830566406,279.2860107421875,293.3633728027344,291.2546691894531,1.0,0.296825498342514,0.844939649105072,0.844939649105072,1.0,1.0,-1.3626632690429688,0.5893179774284363,0.7733452916145325,0.2660596668720245,0.0,0.0,0.697131335735321,77.56903839111328,62.0,51.81598663330078,-16486.8671875,288.65167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278259277344,309.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18336.669921875,18000.0,0.0,0.0,0.3829612731933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8622974157333374,0.8623060584068298,-8.662071195431054e-06,0.0,0.0003886570048052,0.0,0.0,90.9966812133789,0.0,0.0,0.0,0.512557327747345,4.0,0.0,1.0
471120,293.1614685058594,297.1499938964844,293.1499938964844,0.088378369808197,-2073.218994140625,304.1510314941406,0.6886508464813232,0.1460152566432953,0.133017212152481,293.4745178222656,297.1499938964844,293.1499938964844,0.0093118706718087,-621.3062744140625,301.6796264648437,0.4668505489826202,0.050000000745058,0.0493856891989707,293.2130126953125,297.1499938964844,293.1499938964844,0.3190802037715912,-4486.93310546875,304.16131591796875,0.9723923206329346,0.4100842475891113,0.2876499891281128,293.1912536621094,297.1499938964844,293.1499938964844,0.36658376455307,-6751.80908203125,304.2139892578125,0.9990000128746032,0.4998965859413147,0.4310817122459411,293.2271423339844,297.1499938964844,293.1499938964844,0.012242236174643,-3407.02978515625,303.2915954589844,0.4668505489826202,0.050000000745058,0.2342644333839416,291.25164794921875,291.1499938964844,260.8033447265625,259.2613830566406,279.2860107421875,293.3633728027344,291.2546691894531,1.0,0.296825498342514,0.844939649105072,0.844939649105072,1.0,1.0,-1.3626632690429688,0.5893179774284363,0.7733452916145325,0.2660596668720245,0.0,0.0,0.697131335735321,77.56903839111328,62.0,51.81598663330078,-16486.8671875,288.65167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278259277344,309.3602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18336.669921875,18000.0,0.0,0.0,0.3829612731933594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8622974157333374,0.8623060584068298,-8.662071195431054e-06,0.0,0.0003886570048052,0.0,0.0,90.9966812133789,0.0,0.0,0.0,0.512557327747345,4.0,0.0,1.0
471180,293.1612548828125,297.1499938964844,293.1499938964844,0.0882181525230407,-2070.04833984375,304.1509704589844,0.6964228749275208,0.1457787603139877,0.132944568991661,293.4715576171875,297.1499938964844,293.1499938964844,0.0091185430064797,-612.9620971679688,301.57879638671875,0.4735660851001739,0.050000000745058,0.0492640472948551,293.2121887207031,297.1499938964844,293.1499938964844,0.3171412646770477,-4465.46826171875,304.1607360839844,0.9808780550956726,0.4086550176143646,0.2865697741508484,293.14654541015625,297.1499938964844,293.1499938964844,0.3516816794872284,-6533.736328125,304.217041015625,0.9990000128746032,0.5079168677330017,0.4174783527851105,293.2256774902344,297.1499938964844,293.1499938964844,0.0121307531371712,-3388.863525390625,303.2698669433594,0.4735660851001739,0.050000000745058,0.2336874306201934,291.265869140625,291.1499938964844,260.8399963378906,259.2929382324219,279.29864501953125,293.335693359375,291.26568603515625,1.0,0.2909542620182037,0.8444070219993591,0.8444070219993591,1.0,1.0,-1.3441075086593628,0.5807785391807556,0.763329029083252,0.2612975835800171,0.0,0.0,0.6803238391876221,74.18557739257812,80.0,20.4153060913086,-16207.9345703125,273.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080078125,309.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.646484375,18000.0,0.0,0.0,0.3780319988727569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238430023193359,0.8238512873649597,-8.27940948511241e-06,0.0,0.0003836544346995,0.0,0.0,82.1405029296875,0.0,0.0,0.0,0.4961971342563629,4.0,0.0,1.0
471240,293.1612548828125,297.1499938964844,293.1499938964844,0.0882181525230407,-2070.04833984375,304.1509704589844,0.6964228749275208,0.1457787603139877,0.132944568991661,293.4715576171875,297.1499938964844,293.1499938964844,0.0091185430064797,-612.9620971679688,301.57879638671875,0.4735660851001739,0.050000000745058,0.0492640472948551,293.2121887207031,297.1499938964844,293.1499938964844,0.3171412646770477,-4465.46826171875,304.1607360839844,0.9808780550956726,0.4086550176143646,0.2865697741508484,293.14654541015625,297.1499938964844,293.1499938964844,0.3516816794872284,-6533.736328125,304.217041015625,0.9990000128746032,0.5079168677330017,0.4174783527851105,293.2256774902344,297.1499938964844,293.1499938964844,0.0121307531371712,-3388.863525390625,303.2698669433594,0.4735660851001739,0.050000000745058,0.2336874306201934,291.265869140625,291.1499938964844,260.8399963378906,259.2929382324219,279.29864501953125,293.335693359375,291.26568603515625,1.0,0.2909542620182037,0.8444070219993591,0.8444070219993591,1.0,1.0,-1.3441075086593628,0.5807785391807556,0.763329029083252,0.2612975835800171,0.0,0.0,0.6803238391876221,74.18557739257812,80.0,20.4153060913086,-16207.9345703125,273.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.080078125,309.38067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18385.646484375,18000.0,0.0,0.0,0.3780319988727569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8238430023193359,0.8238512873649597,-8.27940948511241e-06,0.0,0.0003836544346995,0.0,0.0,82.1405029296875,0.0,0.0,0.0,0.4961971342563629,4.0,0.0,1.0
471300,293.16217041015625,297.1499938964844,293.1499938964844,0.0880384966731071,-2066.77001953125,304.151123046875,0.6958741545677185,0.145454540848732,0.132674902677536,293.47003173828125,297.1499938964844,293.1499938964844,0.0090472400188446,-610.1657104492188,301.5265808105469,0.4735296368598938,0.050000000745058,0.0492647625505924,293.2118835449219,297.1499938964844,293.1499938964844,0.3165575563907623,-4459.3251953125,304.1598205566406,0.9803189635276794,0.4079285562038421,0.2860713303089142,293.12841796875,297.1499938964844,293.1499938964844,0.3511786758899688,-6531.7578125,304.2055969238281,0.9990000128746032,0.5115274786949158,0.4175563752651214,293.22491455078125,297.1499938964844,293.1499938964844,0.0121125364676117,-3387.19189453125,303.2584533691406,0.4735296368598938,0.050000000745058,0.2336908131837844,291.2611999511719,291.1499938964844,260.8583374023437,259.3088073730469,279.3033752441406,293.32794189453125,291.2588806152344,1.0,0.2913069427013397,0.8441407084465027,0.8441407084465027,1.0,1.0,-1.3432745933532717,0.580391526222229,0.7628831267356873,0.2610183656215668,0.0,0.0,0.673316478729248,74.18838500976562,80.0,-2.852327823638916,-16133.15625,272.8187561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15924072265625,309.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18362.982421875,18000.0,0.0,0.0,0.3752994835376739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8061475157737732,0.8061555624008179,-8.099132173811086e-06,0.0,0.0003808812762144,0.0,0.0,78.21414947509766,0.0,0.0,0.0,0.4886734783649444,4.0,0.0,1.0
471360,293.1623229980469,297.1499938964844,293.1499938964844,0.0880387052893638,-2067.11181640625,304.1509094238281,0.692758321762085,0.1452692151069641,0.1324795484542846,293.4684753417969,297.1499938964844,293.1499938964844,0.0089959660544991,-608.6099243164062,301.4714050292969,0.4713045656681061,0.050000000745058,0.0493061728775501,293.21160888671875,297.1499938964844,293.1499938964844,0.3164388835430145,-4458.7177734375,304.15826416015625,0.976533591747284,0.4071933627128601,0.2855939269065857,293.1184997558594,297.1499938964844,293.1499938964844,0.3556983768939972,-6606.35791015625,304.1872253417969,0.9990000128746032,0.5137559771537781,0.4222327470779419,293.2242736816406,297.1499938964844,293.1499938964844,0.0121261980384588,-3392.3662109375,303.2457275390625,0.4713045656681061,0.050000000745058,0.2338872402906417,291.2410583496094,291.1499938964844,260.8766784667969,259.32470703125,279.30731201171875,293.3250732421875,291.236083984375,1.0,0.2934323847293854,0.8439536094665527,0.8439536094665527,1.0,1.0,-1.3483613729476929,0.5827012658119202,0.7656601667404175,0.2623024582862854,0.0,0.0,0.669184148311615,75.31932830810547,98.0,-35.28971862792969,-16109.9267578125,277.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2250671386719,309.3658752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18296.03515625,18000.0,0.0,0.0,0.3725535273551941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7919078469276428,0.7919158339500427,-7.945808647491504e-06,0.0,0.0003780944680329,0.0,0.0,75.07735443115234,0.0,0.0,0.0,0.4826489686965942,4.0,0.0,1.0
471420,293.1597900390625,297.1499938964844,293.1499938964844,0.0887136161327362,-2080.880859375,304.1494445800781,0.6818850040435791,0.1454655677080154,0.1326493322849273,293.4653625488281,297.1499938964844,293.1499938964844,0.0089361378923058,-608.0586547851562,301.3550720214844,0.460866630077362,0.050000000745058,0.0494860038161277,293.21124267578125,297.1499938964844,293.1499938964844,0.3170843720436096,-4467.7978515625,304.1544189453125,0.961034893989563,0.4057064652442932,0.2846977114677429,293.1265563964844,297.1499938964844,293.1499938964844,0.3762799501419067,-6927.939453125,304.1402587890625,0.9990000128746032,0.5129987597465515,0.4419730901718139,293.2237854003906,297.1499938964844,293.1499938964844,0.0122171128168702,-3416.213134765625,303.2161865234375,0.460866630077362,0.050000000745058,0.2347403019666671,291.1712341308594,291.1499938964844,260.913330078125,259.3567199707031,279.3132019042969,293.3306579589844,291.1641540527344,1.0,0.3022199869155884,0.8435793519020081,0.8435793519020081,1.0,1.0,-1.372417688369751,0.5936756134033203,0.7787420153617859,0.2684531807899475,0.0,0.0,0.6707393527030945,80.26913452148438,101.0,-86.1269302368164,-16232.1474609375,299.1083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2757873535156,309.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.234375,18000.0,0.0,0.0,0.3676011264324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827061414718628,0.7827139496803284,-7.802914296917152e-06,0.0,0.000373068411136,0.0,0.0,72.77918243408203,0.0,0.0,0.0,0.4784950315952301,4.0,0.0,1.0
471480,293.1597900390625,297.1499938964844,293.1499938964844,0.0887136161327362,-2080.880859375,304.1494445800781,0.6818850040435791,0.1454655677080154,0.1326493322849273,293.4653625488281,297.1499938964844,293.1499938964844,0.0089361378923058,-608.0586547851562,301.3550720214844,0.460866630077362,0.050000000745058,0.0494860038161277,293.21124267578125,297.1499938964844,293.1499938964844,0.3170843720436096,-4467.7978515625,304.1544189453125,0.961034893989563,0.4057064652442932,0.2846977114677429,293.1265563964844,297.1499938964844,293.1499938964844,0.3762799501419067,-6927.939453125,304.1402587890625,0.9990000128746032,0.5129987597465515,0.4419730901718139,293.2237854003906,297.1499938964844,293.1499938964844,0.0122171128168702,-3416.213134765625,303.2161865234375,0.460866630077362,0.050000000745058,0.2347403019666671,291.1712341308594,291.1499938964844,260.913330078125,259.3567199707031,279.3132019042969,293.3306579589844,291.1641540527344,1.0,0.3022199869155884,0.8435793519020081,0.8435793519020081,1.0,1.0,-1.372417688369751,0.5936756134033203,0.7787420153617859,0.2684531807899475,0.0,0.0,0.6707393527030945,80.26913452148438,101.0,-86.1269302368164,-16232.1474609375,299.1083068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2757873535156,309.3200378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.234375,18000.0,0.0,0.0,0.3676011264324188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827061414718628,0.7827139496803284,-7.802914296917152e-06,0.0,0.000373068411136,0.0,0.0,72.77918243408203,0.0,0.0,0.0,0.4784950315952301,4.0,0.0,1.0
471540,293.1534118652344,297.1499938964844,293.1499938964844,0.0899857059121131,-2105.784912109375,304.14752197265625,0.6737953424453735,0.14650559425354,0.1335663497447967,293.4621276855469,297.1499938964844,293.1499938964844,0.0088762473315,-607.3633422851562,301.2395324707031,0.4511839151382446,0.050000000745058,0.0496599897742271,293.2109069824219,297.1499938964844,293.1499938964844,0.3176824450492859,-4475.85693359375,304.15203857421875,0.9459508657455444,0.4042285978794098,0.2837960124015808,293.1630554199219,297.1499938964844,293.1499938964844,0.3966221809387207,-7235.61474609375,304.1101989746094,0.9990000128746032,0.5062304735183716,0.4602695405483246,293.2246398925781,297.1499938964844,293.1499938964844,0.0122955050319433,-3437.850830078125,303.1830749511719,0.4511839151382446,0.050000000745058,0.2355656027793884,291.1029663085937,291.1499938964844,260.95001220703125,259.3889465332031,279.3253479003906,293.3464050292969,291.09869384765625,1.0,0.3099546134471893,0.8432050347328186,0.8432050347328186,1.0,1.0,-1.3956040143966677,0.6042419672012329,0.7913619875907898,0.2745091915130615,0.0,0.0,0.6819770336151123,85.0678939819336,104.0,-83.3748779296875,-16433.435546875,320.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18023681640625,309.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17819.96875,18000.0,0.0,0.0,0.3641968667507171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986239790916443,0.7986318469047546,-7.90301328379428e-06,0.0,0.0003696135245263,0.0,0.0,75.71419525146484,0.0,0.0,0.0,0.484810471534729,4.0,0.0,1.0
471600,293.1534118652344,297.1499938964844,293.1499938964844,0.0899857059121131,-2105.784912109375,304.14752197265625,0.6737953424453735,0.14650559425354,0.1335663497447967,293.4621276855469,297.1499938964844,293.1499938964844,0.0088762473315,-607.3633422851562,301.2395324707031,0.4511839151382446,0.050000000745058,0.0496599897742271,293.2109069824219,297.1499938964844,293.1499938964844,0.3176824450492859,-4475.85693359375,304.15203857421875,0.9459508657455444,0.4042285978794098,0.2837960124015808,293.1630554199219,297.1499938964844,293.1499938964844,0.3966221809387207,-7235.61474609375,304.1101989746094,0.9990000128746032,0.5062304735183716,0.4602695405483246,293.2246398925781,297.1499938964844,293.1499938964844,0.0122955050319433,-3437.850830078125,303.1830749511719,0.4511839151382446,0.050000000745058,0.2355656027793884,291.1029663085937,291.1499938964844,260.95001220703125,259.3889465332031,279.3253479003906,293.3464050292969,291.09869384765625,1.0,0.3099546134471893,0.8432050347328186,0.8432050347328186,1.0,1.0,-1.3956040143966677,0.6042419672012329,0.7913619875907898,0.2745091915130615,0.0,0.0,0.6819770336151123,85.0678939819336,104.0,-83.3748779296875,-16433.435546875,320.64312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18023681640625,309.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17819.96875,18000.0,0.0,0.0,0.3641968667507171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7986239790916443,0.7986318469047546,-7.90301328379428e-06,0.0,0.0003696135245263,0.0,0.0,75.71419525146484,0.0,0.0,0.0,0.484810471534729,4.0,0.0,1.0
471660,293.1487121582031,297.1499938964844,293.1499938964844,0.0912438705563545,-2130.00439453125,304.14630126953125,0.6668674349784851,0.1473844498395919,0.1346732228994369,293.45880126953125,297.1499938964844,293.1499938964844,0.0088039208203554,-605.5453491210938,301.1300964355469,0.4426939785480499,0.050000000745058,0.0498349703848362,293.2105712890625,297.1499938964844,293.1499938964844,0.3176439702510834,-4476.07080078125,304.15142822265625,0.9312382340431212,0.4027509093284607,0.2828956544399261,293.2089233398437,297.1499938964844,293.1499938964844,0.4118185043334961,-7457.9384765625,304.09918212890625,0.9976507425308228,0.4966090321540832,0.4732370674610138,293.22637939453125,297.1499938964844,293.1499938964844,0.0123429596424102,-3452.40234375,303.1488647460937,0.4426939785480499,0.050000000745058,0.2363956421613693,291.0595703125,291.1499938964844,260.9866638183594,259.4213562011719,279.33184814453125,293.34454345703125,291.056640625,1.0,0.3169384896755218,0.8423179388046265,0.8423179388046265,1.0,1.0,-1.4126042127609253,0.6119126081466675,0.8006916046142578,0.2790451049804687,0.0,0.0,0.6970371603965759,89.79598999023438,107.0,-62.48988723754883,-16610.3984375,339.7495422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576416015625,309.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.7578125,18000.0,0.0,0.0,0.3627128303050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269917368888855,0.8269999027252197,-8.154956958605908e-06,0.0,0.000368107430404,0.0,0.0,81.67768096923828,0.0,0.0,0.0,0.496740311384201,4.0,0.0,1.0
471720,293.1487121582031,297.1499938964844,293.1499938964844,0.0912438705563545,-2130.00439453125,304.14630126953125,0.6668674349784851,0.1473844498395919,0.1346732228994369,293.45880126953125,297.1499938964844,293.1499938964844,0.0088039208203554,-605.5453491210938,301.1300964355469,0.4426939785480499,0.050000000745058,0.0498349703848362,293.2105712890625,297.1499938964844,293.1499938964844,0.3176439702510834,-4476.07080078125,304.15142822265625,0.9312382340431212,0.4027509093284607,0.2828956544399261,293.2089233398437,297.1499938964844,293.1499938964844,0.4118185043334961,-7457.9384765625,304.09918212890625,0.9976507425308228,0.4966090321540832,0.4732370674610138,293.22637939453125,297.1499938964844,293.1499938964844,0.0123429596424102,-3452.40234375,303.1488647460937,0.4426939785480499,0.050000000745058,0.2363956421613693,291.0595703125,291.1499938964844,260.9866638183594,259.4213562011719,279.33184814453125,293.34454345703125,291.056640625,1.0,0.3169384896755218,0.8423179388046265,0.8423179388046265,1.0,1.0,-1.4126042127609253,0.6119126081466675,0.8006916046142578,0.2790451049804687,0.0,0.0,0.6970371603965759,89.79598999023438,107.0,-62.48988723754883,-16610.3984375,339.7495422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576416015625,309.1533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17695.7578125,18000.0,0.0,0.0,0.3627128303050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8269917368888855,0.8269999027252197,-8.154956958605908e-06,0.0,0.000368107430404,0.0,0.0,81.67768096923828,0.0,0.0,0.0,0.496740311384201,4.0,0.0,1.0
471780,293.1478881835937,297.1499938964844,293.1499938964844,0.0915984511375427,-2136.3642578125,304.14697265625,0.657023012638092,0.1475865393877029,0.1351839005947113,293.45526123046875,297.1499938964844,293.1499938964844,0.0087204258888959,-602.097900390625,301.03424072265625,0.4328864812850952,0.050000000745058,0.0500724911689758,293.2103271484375,297.1499938964844,293.1499938964844,0.3162197768688202,-4459.546875,304.1534118652344,0.9134177565574646,0.4012669920921325,0.282050758600235,293.2349548339844,297.1499938964844,293.1499938964844,0.4053872525691986,-7352.5693359375,304.12646484375,0.9811263680458068,0.4897831380367279,0.4659740030765533,293.22821044921875,297.1499938964844,293.1499938964844,0.0123576838523149,-3456.868896484375,303.1177673339844,0.4328864812850952,0.050000000745058,0.2375223487615585,291.068359375,291.1499938964844,261.0233459472656,259.4537658691406,279.35479736328125,293.3449401855469,291.070556640625,1.0,0.3224031925201416,0.8414307832717896,0.8414307832717896,1.0,1.0,-1.4051560163497925,0.6083961129188538,0.7967599630355835,0.2771035432815552,0.0,0.0,0.7080743312835693,95.68451690673828,110.0,3.276017665863037,-16596.46875,350.3565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,309.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17721.5234375,18000.0,0.0,0.0,0.3627054393291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569285869598389,0.856937050819397,-8.466905455861706e-06,0.0,0.0003680999216157,0.0,0.0,88.6268081665039,0.0,0.0,0.0,0.5095518231391907,4.0,0.0,1.0
471840,293.1478881835937,297.1499938964844,293.1499938964844,0.0915984511375427,-2136.3642578125,304.14697265625,0.657023012638092,0.1475865393877029,0.1351839005947113,293.45526123046875,297.1499938964844,293.1499938964844,0.0087204258888959,-602.097900390625,301.03424072265625,0.4328864812850952,0.050000000745058,0.0500724911689758,293.2103271484375,297.1499938964844,293.1499938964844,0.3162197768688202,-4459.546875,304.1534118652344,0.9134177565574646,0.4012669920921325,0.282050758600235,293.2349548339844,297.1499938964844,293.1499938964844,0.4053872525691986,-7352.5693359375,304.12646484375,0.9811263680458068,0.4897831380367279,0.4659740030765533,293.22821044921875,297.1499938964844,293.1499938964844,0.0123576838523149,-3456.868896484375,303.1177673339844,0.4328864812850952,0.050000000745058,0.2375223487615585,291.068359375,291.1499938964844,261.0233459472656,259.4537658691406,279.35479736328125,293.3449401855469,291.070556640625,1.0,0.3224031925201416,0.8414307832717896,0.8414307832717896,1.0,1.0,-1.4051560163497925,0.6083961129188538,0.7967599630355835,0.2771035432815552,0.0,0.0,0.7080743312835693,95.68451690673828,110.0,3.276017665863037,-16596.46875,350.3565979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689208984375,309.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17721.5234375,18000.0,0.0,0.0,0.3627054393291473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8569285869598389,0.856937050819397,-8.466905455861706e-06,0.0,0.0003680999216157,0.0,0.0,88.6268081665039,0.0,0.0,0.0,0.5095518231391907,4.0,0.0,1.0
471900,293.14776611328125,297.1499938964844,293.1499938964844,0.0916462168097496,-2137.0537109375,304.1474304199219,0.6531360149383545,0.1476355195045471,0.1353273689746856,293.4535217285156,297.1499938964844,293.1499938964844,0.0086712297052145,-599.8904418945312,300.9882202148437,0.4292410612106323,0.050000000745058,0.0501731038093566,293.2103576660156,297.1499938964844,293.1499938964844,0.3153285980224609,-4449.2451171875,304.1543884277344,0.9066117405891418,0.400498479604721,0.281595379114151,293.24041748046875,297.1499938964844,293.1499938964844,0.4031364619731903,-7316.31787109375,304.134765625,0.9741540551185608,0.4876285791397095,0.4637430310249328,293.2291564941406,297.1499938964844,293.1499938964844,0.0123515231534838,-3456.4560546875,303.1024169921875,0.4292410612106323,0.050000000745058,0.237999603152275,291.07879638671875,291.1499938964844,261.0416564941406,259.469970703125,279.3651733398437,293.3446960449219,291.0802307128906,1.0,0.3247883319854736,0.8409872055053711,0.8409872055053711,1.0,1.0,-1.402796506881714,0.607262909412384,0.7955335974693298,0.2764941751956939,0.0,0.0,0.7117497324943542,98.19273376464844,110.0,13.515351295471191,-16570.580078125,355.2284240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5621643066406,308.9916687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17774.9921875,18000.0,0.0,0.0,0.3630273938179016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8669227361679077,0.8669313192367554,-8.583617272961419e-06,0.0,0.0003684266412165,0.0,0.0,91.12017059326172,0.0,0.0,0.0,0.5140058398246765,4.0,0.0,1.0
471960,293.1476135253906,297.1499938964844,293.1499938964844,0.091711401939392,-2138.12548828125,304.1477966308594,0.649764895439148,0.1476973891258239,0.1354643553495407,293.45172119140625,297.1499938964844,293.1499938964844,0.0086229415610432,-597.7587280273438,300.94189453125,0.4261248111724853,0.050000000745058,0.0502655282616615,293.2103881835937,297.1499938964844,293.1499938964844,0.3144994080066681,-4439.74267578125,304.1551208496094,0.9008744359016418,0.3997291922569275,0.2811295688152313,293.2435302734375,297.1499938964844,293.1499938964844,0.4013769626617431,-7288.259765625,304.1407165527344,0.967799186706543,0.4858734011650085,0.4620044529438019,293.2300720214844,297.1499938964844,293.1499938964844,0.012345197610557,-3456.270751953125,303.08673095703125,0.4261248111724853,0.050000000745058,0.2384380251169204,291.0859680175781,291.1499938964844,261.0599975585937,259.4862060546875,279.3748474121094,293.343994140625,291.0870666503906,1.0,0.3270021975040436,0.8406301736831665,0.8406301736831665,1.0,1.0,-1.400951623916626,0.6063722968101501,0.7945793271064758,0.2760271430015564,0.0,0.0,0.7152916193008423,100.50264739990234,113.0,16.29547882080078,-16545.212890625,359.85693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4441833496094,308.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.919921875,18000.0,0.0,0.0,0.3635031580924988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8757625818252563,0.8757712841033936,-8.68393271957757e-06,0.0,0.0003689094737637,0.0,0.0,93.33574676513672,0.0,0.0,0.0,0.5179375410079956,4.0,0.0,1.0
472020,293.14703369140625,297.1499938964844,293.1499938964844,0.0918815061450004,-2141.073486328125,304.1482238769531,0.6441577076911926,0.1478743851184845,0.1357664763927459,293.44793701171875,297.1499938964844,293.1499938964844,0.0085267219692468,-593.4823608398438,300.8502502441406,0.4209778606891632,0.050000000745058,0.0504330918192863,293.2103576660156,297.1499938964844,293.1499938964844,0.3128833174705505,-4421.34228515625,304.1560974121094,0.8910267353057861,0.39820396900177,0.2801908552646637,293.2460021972656,297.1499938964844,293.1499938964844,0.3985010981559753,-7243.3271484375,304.14849853515625,0.9563634395599364,0.4829922318458557,0.4592909812927246,293.2318115234375,297.1499938964844,293.1499938964844,0.0123277707025408,-3455.280517578125,303.0550231933594,0.4209778606891632,0.050000000745058,0.2392328679561615,291.0975952148437,291.1499938964844,261.0966796875,259.5186767578125,279.3931884765625,293.3416442871094,291.0985412597656,1.0,0.3310316801071167,0.8399159908294678,0.8399159908294678,1.0,1.0,-1.3980849981307983,0.6049690246582031,0.7931159734725952,0.2753105461597442,0.0,0.0,0.7214828729629517,104.69896697998048,116.0,16.429969787597656,-16500.447265625,368.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,308.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.923828125,18000.0,0.0,0.0,0.3648077547550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912191390991211,0.8912280201911926,-8.85792360350024e-06,0.0,0.0003702334943227,0.0,0.0,97.27286529541016,0.0,0.0,0.0,0.5247781276702881,4.0,0.0,1.0
472080,293.14703369140625,297.1499938964844,293.1499938964844,0.0918815061450004,-2141.073486328125,304.1482238769531,0.6441577076911926,0.1478743851184845,0.1357664763927459,293.44793701171875,297.1499938964844,293.1499938964844,0.0085267219692468,-593.4823608398438,300.8502502441406,0.4209778606891632,0.050000000745058,0.0504330918192863,293.2103576660156,297.1499938964844,293.1499938964844,0.3128833174705505,-4421.34228515625,304.1560974121094,0.8910267353057861,0.39820396900177,0.2801908552646637,293.2460021972656,297.1499938964844,293.1499938964844,0.3985010981559753,-7243.3271484375,304.14849853515625,0.9563634395599364,0.4829922318458557,0.4592909812927246,293.2318115234375,297.1499938964844,293.1499938964844,0.0123277707025408,-3455.280517578125,303.0550231933594,0.4209778606891632,0.050000000745058,0.2392328679561615,291.0975952148437,291.1499938964844,261.0966796875,259.5186767578125,279.3931884765625,293.3416442871094,291.0985412597656,1.0,0.3310316801071167,0.8399159908294678,0.8399159908294678,1.0,1.0,-1.3980849981307983,0.6049690246582031,0.7931159734725952,0.2753105461597442,0.0,0.0,0.7214828729629517,104.69896697998048,116.0,16.429969787597656,-16500.447265625,368.4676513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386474609375,308.8121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17840.923828125,18000.0,0.0,0.0,0.3648077547550201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8912191390991211,0.8912280201911926,-8.85792360350024e-06,0.0,0.0003702334943227,0.0,0.0,97.27286529541016,0.0,0.0,0.0,0.5247781276702881,4.0,0.0,1.0
472140,293.146240234375,297.1499938964844,293.1499938964844,0.0920880734920501,-2144.737548828125,304.1484680175781,0.6395765542984009,0.1481057852506637,0.1361072659492492,293.4437561035156,297.1499938964844,293.1499938964844,0.0084319524466991,-589.1964111328125,300.7609558105469,0.41678586602211,0.050000000745058,0.0505852736532688,293.2102355957031,297.1499938964844,293.1499938964844,0.3112833797931671,-4403.21044921875,304.1567077636719,0.8825250267982483,0.3967014253139496,0.2792557775974273,293.24627685546875,297.1499938964844,293.1499938964844,0.3959462642669678,-7204.45361328125,304.1531982421875,0.946053981781006,0.480501264333725,0.4570349454879761,293.2333679199219,297.1499938964844,293.1499938964844,0.0123046627268195,-3453.373291015625,303.02313232421875,0.41678586602211,0.050000000745058,0.2399547547101974,291.1082763671875,291.1499938964844,261.1333312988281,259.5511474609375,279.41082763671875,293.3386535644531,291.1092224121094,1.0,0.3346709609031677,0.8392018675804138,0.8392018675804138,1.0,1.0,-1.3957124948501587,0.6037924289703369,0.7919200658798218,0.2747223377227783,0.0,0.0,0.7263311743736267,108.51436614990234,119.0,15.624951362609863,-16461.998046875,376.3793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767517089844,308.7215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.88671875,18000.0,0.0,0.0,0.366411030292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903647005558014,0.903656005859375,-9.00060695130378e-06,0.0,0.000371860602172,0.0,0.0,100.53031158447266,0.0,0.0,0.0,0.5302960872650146,4.0,0.0,1.0
472200,293.146240234375,297.1499938964844,293.1499938964844,0.0920880734920501,-2144.737548828125,304.1484680175781,0.6395765542984009,0.1481057852506637,0.1361072659492492,293.4437561035156,297.1499938964844,293.1499938964844,0.0084319524466991,-589.1964111328125,300.7609558105469,0.41678586602211,0.050000000745058,0.0505852736532688,293.2102355957031,297.1499938964844,293.1499938964844,0.3112833797931671,-4403.21044921875,304.1567077636719,0.8825250267982483,0.3967014253139496,0.2792557775974273,293.24627685546875,297.1499938964844,293.1499938964844,0.3959462642669678,-7204.45361328125,304.1531982421875,0.946053981781006,0.480501264333725,0.4570349454879761,293.2333679199219,297.1499938964844,293.1499938964844,0.0123046627268195,-3453.373291015625,303.02313232421875,0.41678586602211,0.050000000745058,0.2399547547101974,291.1082763671875,291.1499938964844,261.1333312988281,259.5511474609375,279.41082763671875,293.3386535644531,291.1092224121094,1.0,0.3346709609031677,0.8392018675804138,0.8392018675804138,1.0,1.0,-1.3957124948501587,0.6037924289703369,0.7919200658798218,0.2747223377227783,0.0,0.0,0.7263311743736267,108.51436614990234,119.0,15.624951362609863,-16461.998046875,376.3793640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0767517089844,308.7215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17872.88671875,18000.0,0.0,0.0,0.366411030292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.903647005558014,0.903656005859375,-9.00060695130378e-06,0.0,0.000371860602172,0.0,0.0,100.53031158447266,0.0,0.0,0.0,0.5302960872650146,4.0,0.0,1.0
472260,293.1451721191406,297.1499938964844,293.1499938964844,0.0923333317041397,-2149.134765625,304.1485595703125,0.635707437992096,0.1484173089265823,0.1365003585815429,293.43829345703125,297.1499938964844,293.1499938964844,0.0083431014791131,-585.0939331054688,300.6769104003906,0.4132139980792999,0.050000000745058,0.0507273972034454,293.2099304199219,297.1499938964844,293.1499938964844,0.309684157371521,-4385.123046875,304.1571350097656,0.8749722838401794,0.3952324688434601,0.2783339619636535,293.2456359863281,297.1499938964844,293.1499938964844,0.3934769928455353,-7167.5849609375,304.1562194824219,0.9365511536598206,0.4781942069530487,0.4549746215343475,293.2348022460937,297.1499938964844,293.1499938964844,0.0122768534347414,-3450.601318359375,302.9912109375,0.4132139980792999,0.050000000745058,0.2406289279460907,291.1192932128906,291.1499938964844,261.1700134277344,259.58367919921875,279.4275817871094,293.33465576171875,291.1202697753906,1.0,0.3380385339260101,0.8385729789733887,0.8385729789733887,1.0,1.0,-1.3935842514038086,0.6027359962463379,0.7908482551574707,0.2742009460926056,0.0,0.0,0.7296962141990662,112.07923126220705,122.0,15.696648597717283,-16429.517578125,383.7900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.818359375,18000.0,0.0,0.0,0.3681263327598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128971099853516,0.9129062294960022,-9.110317478189243e-06,0.0,0.000373601418687,0.0,0.0,103.02448272705078,0.0,0.0,0.0,0.5344230532646179,4.0,0.0,1.0
472320,293.1451721191406,297.1499938964844,293.1499938964844,0.0923333317041397,-2149.134765625,304.1485595703125,0.635707437992096,0.1484173089265823,0.1365003585815429,293.43829345703125,297.1499938964844,293.1499938964844,0.0083431014791131,-585.0939331054688,300.6769104003906,0.4132139980792999,0.050000000745058,0.0507273972034454,293.2099304199219,297.1499938964844,293.1499938964844,0.309684157371521,-4385.123046875,304.1571350097656,0.8749722838401794,0.3952324688434601,0.2783339619636535,293.2456359863281,297.1499938964844,293.1499938964844,0.3934769928455353,-7167.5849609375,304.1562194824219,0.9365511536598206,0.4781942069530487,0.4549746215343475,293.2348022460937,297.1499938964844,293.1499938964844,0.0122768534347414,-3450.601318359375,302.9912109375,0.4132139980792999,0.050000000745058,0.2406289279460907,291.1192932128906,291.1499938964844,261.1700134277344,259.58367919921875,279.4275817871094,293.33465576171875,291.1202697753906,1.0,0.3380385339260101,0.8385729789733887,0.8385729789733887,1.0,1.0,-1.3935842514038086,0.6027359962463379,0.7908482551574707,0.2742009460926056,0.0,0.0,0.7296962141990662,112.07923126220705,122.0,15.696648597717283,-16429.517578125,383.7900085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9594421386719,308.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17906.818359375,18000.0,0.0,0.0,0.3681263327598572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9128971099853516,0.9129062294960022,-9.110317478189243e-06,0.0,0.000373601418687,0.0,0.0,103.02448272705078,0.0,0.0,0.0,0.5344230532646179,4.0,0.0,1.0
