time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472380,293.1439819335937,297.1499938964844,293.1499938964844,0.0926193222403526,-2154.293212890625,304.1485595703125,0.6323575377464294,0.1487821489572525,0.1369495242834091,293.431396484375,297.1499938964844,293.1499938964844,0.0082605192437767,-581.20361328125,300.5989685058594,0.4100645184516907,0.050000000745058,0.0508627369999885,293.2095642089844,297.1499938964844,293.1499938964844,0.3080893754959106,-4367.099609375,304.15740966796875,0.8681297898292542,0.3937931656837463,0.2774301767349243,293.2445373535156,297.1499938964844,293.1499938964844,0.391035258769989,-7131.5673828125,304.1581726074219,0.9277249574661256,0.4759917855262756,0.4530217945575714,293.2360534667969,297.1499938964844,293.1499938964844,0.0122455758973956,-3447.1474609375,302.9593200683594,0.4100645184516907,0.050000000745058,0.2412709295749664,291.1308898925781,291.1499938964844,261.2066650390625,259.6162109375,279.4436340332031,293.3296203613281,291.1319274902344,1.0,0.3412158489227295,0.8379440903663635,0.8379440903663635,1.0,1.0,-1.3916274309158323,0.6017601490020752,0.7898673415184021,0.2737186849117279,0.0,0.0,0.7314756512641907,115.47513580322266,125.0,16.25181770324707,-16401.4140625,390.8626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.330078125,18000.0,0.0,0.0,0.3697956800460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9187256693840028,0.918734848499298,-9.183402653434314e-06,0.0,0.0003752956108655,0.0,0.0,104.64720916748048,0.0,0.0,0.0,0.5370419025421143,4.0,0.0,1.0
472440,293.1439819335937,297.1499938964844,293.1499938964844,0.0926193222403526,-2154.293212890625,304.1485595703125,0.6323575377464294,0.1487821489572525,0.1369495242834091,293.431396484375,297.1499938964844,293.1499938964844,0.0082605192437767,-581.20361328125,300.5989685058594,0.4100645184516907,0.050000000745058,0.0508627369999885,293.2095642089844,297.1499938964844,293.1499938964844,0.3080893754959106,-4367.099609375,304.15740966796875,0.8681297898292542,0.3937931656837463,0.2774301767349243,293.2445373535156,297.1499938964844,293.1499938964844,0.391035258769989,-7131.5673828125,304.1581726074219,0.9277249574661256,0.4759917855262756,0.4530217945575714,293.2360534667969,297.1499938964844,293.1499938964844,0.0122455758973956,-3447.1474609375,302.9593200683594,0.4100645184516907,0.050000000745058,0.2412709295749664,291.1308898925781,291.1499938964844,261.2066650390625,259.6162109375,279.4436340332031,293.3296203613281,291.1319274902344,1.0,0.3412158489227295,0.8379440903663635,0.8379440903663635,1.0,1.0,-1.3916274309158323,0.6017601490020752,0.7898673415184021,0.2737186849117279,0.0,0.0,0.7314756512641907,115.47513580322266,125.0,16.25181770324707,-16401.4140625,390.8626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8849792480469,308.6177062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17943.330078125,18000.0,0.0,0.0,0.3697956800460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9187256693840028,0.918734848499298,-9.183402653434314e-06,0.0,0.0003752956108655,0.0,0.0,104.64720916748048,0.0,0.0,0.0,0.5370419025421143,4.0,0.0,1.0
472500,293.1434326171875,297.1499938964844,293.1499938964844,0.0927636250853538,-2156.893310546875,304.1485595703125,0.6308093070983887,0.1489671617746353,0.1371781229972839,293.4277038574219,297.1499938964844,293.1499938964844,0.0082210134714841,-579.3160400390625,300.5617370605469,0.4086048305034637,0.050000000745058,0.0509286448359489,293.2093505859375,297.1499938964844,293.1499938964844,0.3072908818721771,-4358.0751953125,304.15753173828125,0.8649175763130188,0.3930802345275879,0.2769823670387268,293.2439270019531,297.1499938964844,293.1499938964844,0.3898169100284576,-7113.7041015625,304.1589050292969,0.92354416847229,0.4749159514904022,0.4520705938339233,293.23663330078125,297.1499938964844,293.1499938964844,0.0122289387509226,-3445.21533203125,302.94342041015625,0.4086048305034637,0.050000000745058,0.2415835559368133,291.13690185546875,291.1499938964844,261.2250061035156,259.63250732421875,279.4515075683594,293.32696533203125,291.1379699707031,1.0,0.3427499532699585,0.8376296758651733,0.8376296758651733,1.0,1.0,-1.3906768560409546,0.6012858152389526,0.789391040802002,0.2734819650650024,0.0,0.0,0.7317396402359009,117.12884521484376,125.0,16.58138084411621,-16388.1171875,394.3004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8628845214844,308.6064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.470703125,18000.0,0.0,0.0,0.3705708086490631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9202831983566284,0.9202924370765686,-9.205125024891458e-06,0.0,0.0003760822582989,0.0,0.0,105.10159301757812,0.0,0.0,0.0,0.5377504825592041,4.0,0.0,1.0
472560,293.1429138183594,297.1499938964844,293.1499938964844,0.0929060131311416,-2159.455810546875,304.1485595703125,0.6293234825134277,0.1491506695747375,0.1374053657054901,293.4239196777344,297.1499938964844,293.1499938964844,0.0081825396046042,-577.4625244140625,300.5254821777344,0.4072048962116241,0.050000000745058,0.0509936772286891,293.2091369628906,297.1499938964844,293.1499938964844,0.3064926862716675,-4349.052734375,304.1575927734375,0.8618230223655701,0.392370730638504,0.2765364646911621,293.2432861328125,297.1499938964844,293.1499938964844,0.388601154088974,-7095.931640625,304.15948486328125,0.9195160865783693,0.4738532602787018,0.4511318206787109,293.2371826171875,297.1499938964844,293.1499938964844,0.0122118117287755,-3443.182861328125,302.927490234375,0.4072048962116241,0.050000000745058,0.2418920397758484,291.1430053710937,291.1499938964844,261.24334716796875,259.6488037109375,279.4593811035156,293.32427978515625,291.1440734863281,1.0,0.3442546725273132,0.8373136520385742,0.8373136520385742,1.0,1.0,-1.3897358179092407,0.6008164882659912,0.7889193296432495,0.2732453346252441,0.0,0.0,0.7315859794616699,118.76052856445312,128.0,16.822450637817383,-16374.861328125,397.6860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85015869140625,308.6002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.984375,18000.0,0.0,0.0,0.3712868690490722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92091703414917,0.9209262132644652,-9.216624675900675e-06,0.0,0.0003768089809454,0.0,0.0,105.30900573730467,0.0,0.0,0.0,0.5380493402481079,4.0,0.0,1.0
472620,293.1420288085937,297.1499938964844,293.1499938964844,0.0931849256157875,-2164.471435546875,304.1485900878906,0.6264995336532593,0.1495100259780883,0.1378520131111145,293.41619873046875,297.1499938964844,293.1499938964844,0.0081084966659545,-573.8611450195312,300.4552917480469,0.4045465290546417,0.050000000745058,0.0511217191815376,293.20867919921875,297.1499938964844,293.1499938964844,0.3049068450927734,-4331.1298828125,304.15771484375,0.855941891670227,0.3909605145454407,0.2756496667861938,293.241943359375,297.1499938964844,293.1499938964844,0.3861900269985199,-7060.80322265625,304.16033935546875,0.9119355082511902,0.4717609882354736,0.4492853581905365,293.2381896972656,297.1499938964844,293.1499938964844,0.0121766496449708,-3438.94921875,302.8955993652344,0.4045465290546417,0.050000000745058,0.2424994260072708,291.1551208496094,291.1499938964844,261.2799987792969,259.681396484375,279.4750366210937,293.3189392089844,291.1561584472656,1.0,0.3471920788288116,0.8366815447807312,0.8366815447807312,1.0,1.0,-1.3878737688064575,0.5998893976211548,0.787984311580658,0.2727693617343902,0.0,0.0,0.7300848960876465,121.972900390625,131.0,16.74591064453125,-16347.4287109375,404.3326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.806640625,18000.0,0.0,0.0,0.3724964559078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194654822349548,0.9194746613502502,-9.209182280756067e-06,0.0,0.0003780365514103,0.0,0.0,104.99176025390624,0.0,0.0,0.0,0.5374405384063721,4.0,0.0,1.0
472680,293.1420288085937,297.1499938964844,293.1499938964844,0.0931849256157875,-2164.471435546875,304.1485900878906,0.6264995336532593,0.1495100259780883,0.1378520131111145,293.41619873046875,297.1499938964844,293.1499938964844,0.0081084966659545,-573.8611450195312,300.4552917480469,0.4045465290546417,0.050000000745058,0.0511217191815376,293.20867919921875,297.1499938964844,293.1499938964844,0.3049068450927734,-4331.1298828125,304.15771484375,0.855941891670227,0.3909605145454407,0.2756496667861938,293.241943359375,297.1499938964844,293.1499938964844,0.3861900269985199,-7060.80322265625,304.16033935546875,0.9119355082511902,0.4717609882354736,0.4492853581905365,293.2381896972656,297.1499938964844,293.1499938964844,0.0121766496449708,-3438.94921875,302.8955993652344,0.4045465290546417,0.050000000745058,0.2424994260072708,291.1551208496094,291.1499938964844,261.2799987792969,259.681396484375,279.4750366210937,293.3189392089844,291.1561584472656,1.0,0.3471920788288116,0.8366815447807312,0.8366815447807312,1.0,1.0,-1.3878737688064575,0.5998893976211548,0.787984311580658,0.2727693617343902,0.0,0.0,0.7300848960876465,121.972900390625,131.0,16.74591064453125,-16347.4287109375,404.3326110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85009765625,308.6008605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18020.806640625,18000.0,0.0,0.0,0.3724964559078216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194654822349548,0.9194746613502502,-9.209182280756067e-06,0.0,0.0003780365514103,0.0,0.0,104.99176025390624,0.0,0.0,0.0,0.5374405384063721,4.0,0.0,1.0
472740,293.1413269042969,297.1499938964844,293.1499938964844,0.0934590771794319,-2169.40966796875,304.1485900878906,0.6238274574279785,0.1498560160398483,0.1382855176925659,293.4084777832031,297.1499938964844,293.1499938964844,0.0080382823944091,-570.41845703125,300.3876953125,0.4020286202430725,0.050000000745058,0.051247701048851,293.208251953125,297.1499938964844,293.1499938964844,0.3033528923988342,-4313.57763671875,304.15771484375,0.8504176735877991,0.3895608186721802,0.2747688591480255,293.2405700683594,297.1499938964844,293.1499938964844,0.3838303089141845,-7026.54931640625,304.16082763671875,0.9050455093383788,0.4697075486183166,0.447474718093872,293.2391357421875,297.1499938964844,293.1499938964844,0.0121411578729748,-3434.703125,302.863525390625,0.4020286202430725,0.050000000745058,0.24309703707695,291.1664123535156,291.1499938964844,261.3166809082031,259.7140197753906,279.4906921386719,293.3137512207031,291.1673583984375,1.0,0.3500522971153259,0.836049497127533,0.836049497127533,1.0,1.0,-1.3860318660736084,0.5989753603935242,0.7870565056800842,0.2722866535186767,0.0,0.0,0.7271270751953125,125.13307189941406,134.0,15.682306289672852,-16317.4892578125,410.84771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.96484375,18000.0,0.0,0.0,0.3733457624912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9145597219467164,0.9145689010620116,-9.162724381894805e-06,0.0,0.0003788984904531,0.0,0.0,103.74752044677734,0.0,0.0,0.0,0.5353003740310669,4.0,0.0,1.0
472800,293.1413269042969,297.1499938964844,293.1499938964844,0.0934590771794319,-2169.40966796875,304.1485900878906,0.6238274574279785,0.1498560160398483,0.1382855176925659,293.4084777832031,297.1499938964844,293.1499938964844,0.0080382823944091,-570.41845703125,300.3876953125,0.4020286202430725,0.050000000745058,0.051247701048851,293.208251953125,297.1499938964844,293.1499938964844,0.3033528923988342,-4313.57763671875,304.15771484375,0.8504176735877991,0.3895608186721802,0.2747688591480255,293.2405700683594,297.1499938964844,293.1499938964844,0.3838303089141845,-7026.54931640625,304.16082763671875,0.9050455093383788,0.4697075486183166,0.447474718093872,293.2391357421875,297.1499938964844,293.1499938964844,0.0121411578729748,-3434.703125,302.863525390625,0.4020286202430725,0.050000000745058,0.24309703707695,291.1664123535156,291.1499938964844,261.3166809082031,259.7140197753906,279.4906921386719,293.3137512207031,291.1673583984375,1.0,0.3500522971153259,0.836049497127533,0.836049497127533,1.0,1.0,-1.3860318660736084,0.5989753603935242,0.7870565056800842,0.2722866535186767,0.0,0.0,0.7271270751953125,125.13307189941406,134.0,15.682306289672852,-16317.4892578125,410.84771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798522949219,308.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.96484375,18000.0,0.0,0.0,0.3733457624912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9145597219467164,0.9145689010620116,-9.162724381894805e-06,0.0,0.0003788984904531,0.0,0.0,103.74752044677734,0.0,0.0,0.0,0.5353003740310669,4.0,0.0,1.0
472860,293.1407775878906,297.1499938964844,293.1499938964844,0.0937327295541763,-2174.36083984375,304.14862060546875,0.6212628483772278,0.1501857489347458,0.1387037336826324,293.4009094238281,297.1499938964844,293.1499938964844,0.0079717980697751,-567.151611328125,300.3220520019531,0.3996020257472992,0.050000000745058,0.0513722635805606,293.2078552246094,297.1499938964844,293.1499938964844,0.3018508553504944,-4296.630859375,304.1576538085937,0.845195472240448,0.3881705105304718,0.273893654346466,293.2392272949219,297.1499938964844,293.1499938964844,0.3815493583679199,-6993.53662109375,304.1610107421875,0.8988103866577148,0.4676883816719055,0.4456957280635834,293.24005126953125,297.1499938964844,293.1499938964844,0.0121062295511364,-3430.670166015625,302.83111572265625,0.3996020257472992,0.050000000745058,0.2436878979206085,291.1761474609375,291.1499938964844,261.35333251953125,259.7466735839844,279.50634765625,293.30877685546875,291.1769104003906,1.0,0.3528524935245514,0.835421621799469,0.835421621799469,1.0,1.0,-1.3842066526412964,0.5980734825134277,0.7861331105232239,0.2717951536178589,0.0,0.0,0.7229708433151245,128.25723266601562,122.0,13.628081321716309,-16284.08203125,417.2683715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8671875,18000.0,0.0,0.0,0.3737836182117462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066445231437684,0.9066535830497742,-9.082175893126989e-06,0.0,0.0003793428768403,0.0,0.0,101.7128677368164,0.0,0.0,0.0,0.5318311452865601,4.0,0.0,1.0
472920,293.1407775878906,297.1499938964844,293.1499938964844,0.0937327295541763,-2174.36083984375,304.14862060546875,0.6212628483772278,0.1501857489347458,0.1387037336826324,293.4009094238281,297.1499938964844,293.1499938964844,0.0079717980697751,-567.151611328125,300.3220520019531,0.3996020257472992,0.050000000745058,0.0513722635805606,293.2078552246094,297.1499938964844,293.1499938964844,0.3018508553504944,-4296.630859375,304.1576538085937,0.845195472240448,0.3881705105304718,0.273893654346466,293.2392272949219,297.1499938964844,293.1499938964844,0.3815493583679199,-6993.53662109375,304.1610107421875,0.8988103866577148,0.4676883816719055,0.4456957280635834,293.24005126953125,297.1499938964844,293.1499938964844,0.0121062295511364,-3430.670166015625,302.83111572265625,0.3996020257472992,0.050000000745058,0.2436878979206085,291.1761474609375,291.1499938964844,261.35333251953125,259.7466735839844,279.50634765625,293.30877685546875,291.1769104003906,1.0,0.3528524935245514,0.835421621799469,0.835421621799469,1.0,1.0,-1.3842066526412964,0.5980734825134277,0.7861331105232239,0.2717951536178589,0.0,0.0,0.7229708433151245,128.25723266601562,122.0,13.628081321716309,-16284.08203125,417.2683715820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9338073730469,308.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18087.8671875,18000.0,0.0,0.0,0.3737836182117462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9066445231437684,0.9066535830497742,-9.082175893126989e-06,0.0,0.0003793428768403,0.0,0.0,101.7128677368164,0.0,0.0,0.0,0.5318311452865601,4.0,0.0,1.0
472980,293.1401672363281,297.1499938964844,293.1499938964844,0.0938650220632553,-2176.648681640625,304.1488647460937,0.623241126537323,0.1505413800477981,0.1389489471912384,293.3934326171875,297.1499938964844,293.1499938964844,0.0078720552846789,-561.9525146484375,300.25885009765625,0.4008566737174988,0.050000000745058,0.051307588815689,293.2072448730469,297.1499938964844,293.1499938964844,0.300202876329422,-4277.94287109375,304.1578674316406,0.8464425206184387,0.386822372674942,0.272898256778717,293.2377319335937,297.1499938964844,293.1499938964844,0.3791340589523315,-6958.4541015625,304.161376953125,0.9000281095504761,0.4657291173934936,0.4437730014324188,293.24078369140625,297.1499938964844,293.1499938964844,0.0120019987225532,-3414.164794921875,302.7991027832031,0.4008566737174988,0.050000000745058,0.2433811128139495,291.1856384277344,291.1499938964844,261.3900146484375,259.7793884277344,279.5231628417969,293.3040771484375,291.18658447265625,1.0,0.3504299819469452,0.834793746471405,0.834793746471405,1.0,1.0,-1.3805532455444336,0.5963354110717773,0.784217894077301,0.2708289623260498,0.0,0.0,0.7176170349121094,126.55904388427734,110.0,13.959773063659668,-16233.4931640625,411.3850402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,308.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.333984375,18000.0,0.0,0.0,0.3737656474113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961067199707031,0.8961156606674194,-8.973254807642661e-06,0.0,0.0003793246287386,0.0,0.0,99.02750396728516,0.0,0.0,0.0,0.5272064208984375,4.0,0.0,1.0
473040,293.1401672363281,297.1499938964844,293.1499938964844,0.0938650220632553,-2176.648681640625,304.1488647460937,0.623241126537323,0.1505413800477981,0.1389489471912384,293.3934326171875,297.1499938964844,293.1499938964844,0.0078720552846789,-561.9525146484375,300.25885009765625,0.4008566737174988,0.050000000745058,0.051307588815689,293.2072448730469,297.1499938964844,293.1499938964844,0.300202876329422,-4277.94287109375,304.1578674316406,0.8464425206184387,0.386822372674942,0.272898256778717,293.2377319335937,297.1499938964844,293.1499938964844,0.3791340589523315,-6958.4541015625,304.161376953125,0.9000281095504761,0.4657291173934936,0.4437730014324188,293.24078369140625,297.1499938964844,293.1499938964844,0.0120019987225532,-3414.164794921875,302.7991027832031,0.4008566737174988,0.050000000745058,0.2433811128139495,291.1856384277344,291.1499938964844,261.3900146484375,259.7793884277344,279.5231628417969,293.3040771484375,291.18658447265625,1.0,0.3504299819469452,0.834793746471405,0.834793746471405,1.0,1.0,-1.3805532455444336,0.5963354110717773,0.784217894077301,0.2708289623260498,0.0,0.0,0.7176170349121094,126.55904388427734,110.0,13.959773063659668,-16233.4931640625,411.3850402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0079040527344,308.678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18116.333984375,18000.0,0.0,0.0,0.3737656474113464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8961067199707031,0.8961156606674194,-8.973254807642661e-06,0.0,0.0003793246287386,0.0,0.0,99.02750396728516,0.0,0.0,0.0,0.5272064208984375,4.0,0.0,1.0
473100,293.1397705078125,297.1499938964844,293.1499938964844,0.0939017757773399,-2177.236083984375,304.14898681640625,0.6256148815155029,0.1507465839385986,0.139041930437088,293.3896789550781,297.1499938964844,293.1499938964844,0.0078131249174475,-558.7960205078125,300.2284240722656,0.4025779068470001,0.050000000745058,0.0512199513614177,293.20684814453125,297.1499938964844,293.1499938964844,0.299337089061737,-4268.10302734375,304.1579895019531,0.8490265607833862,0.3861780762672424,0.2723791003227234,293.23687744140625,297.1499938964844,293.1499938964844,0.3778832554817199,-6940.25537109375,304.1615905761719,0.9028754234313964,0.4647833406925201,0.4427867233753204,293.240966796875,297.1499938964844,293.1499938964844,0.011930227279663,-3402.218994140625,302.7834777832031,0.4025779068470001,0.050000000745058,0.2429654002189636,291.19097900390625,291.1499938964844,261.4083251953125,259.7957458496094,279.53179931640625,293.3016967773437,291.19189453125,1.0,0.3479369878768921,0.834479808807373,0.834479808807373,1.0,1.0,-1.378253698348999,0.5952529311180115,0.7830007672309875,0.2702150642871856,0.0,0.0,0.7143508791923523,124.301513671875,110.0,14.26829433441162,-16201.7109375,404.9082336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05224609375,308.7002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18133.693359375,18000.0,0.0,0.0,0.3735625445842743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8895986676216125,0.8896076083183289,-8.906609764380846e-06,0.0,0.0003791184863075,0.0,0.0,97.39533233642578,0.0,0.0,0.0,0.5243608355522156,4.0,0.0,1.0
473160,293.1393737792969,297.1499938964844,293.1499938964844,0.0939290449023246,-2177.653564453125,304.1491394042969,0.6287149786949158,0.1509549021720886,0.1391203552484512,293.3859558105469,297.1499938964844,293.1499938964844,0.0077505698427557,-555.4136352539062,300.1985778808594,0.4048663675785064,0.050000000745058,0.0511061213910579,293.20635986328125,297.1499938964844,293.1499938964844,0.2984728217124939,-4258.28662109375,304.1581115722656,0.8526789546012878,0.3855528533458709,0.2718541026115417,293.2359924316406,297.1499938964844,293.1499938964844,0.3766380548477173,-6922.1513671875,304.1617431640625,0.90702086687088,0.4638594686985016,0.4417951107025146,293.2410583496094,297.1499938964844,293.1499938964844,0.0118503328412771,-3388.7275390625,302.76812744140625,0.4048663675785064,0.050000000745058,0.2424254268407821,291.19598388671875,291.1499938964844,261.4266662597656,259.8121032714844,279.5399780273437,293.2984619140625,291.1968078613281,1.0,0.3447727262973785,0.8341772556304932,0.8341772556304932,1.0,1.0,-1.3757426738739014,0.5940762162208557,0.7816664576530457,0.2695434987545013,0.0,0.0,0.710780143737793,121.37714385986328,98.0,13.813454627990724,-16166.2529296875,396.7837219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010131835937,308.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18150.169921875,18000.0,0.0,0.0,0.3732212781906128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822793364524841,0.8822881579399109,-8.831580998958088e-06,0.0,0.0003787721507251,0.0,0.0,95.57828521728516,0.0,0.0,0.0,0.5211701393127441,4.0,0.0,1.0
473220,293.1385803222656,297.1499938964844,293.1499938964844,0.09395632147789,-2178.009521484375,304.1493835449219,0.636888325214386,0.1513829380273819,0.1392285674810409,293.3785400390625,297.1499938964844,293.1499938964844,0.0076192277483642,-548.2369384765625,300.1402282714844,0.4110210835933685,0.050000000745058,0.050820805132389,293.2052307128906,297.1499938964844,293.1499938964844,0.2967811822891235,-4239.10595703125,304.1582336425781,0.8629301190376282,0.3843532204627991,0.2707985043525696,293.23406982421875,297.1499938964844,293.1499938964844,0.3742032647132873,-6886.81201171875,304.161865234375,0.9193156361579896,0.4620721042156219,0.4398128390312195,293.2409362792969,297.1499938964844,293.1499938964844,0.01167519018054,-3358.705322265625,302.73809814453125,0.4110210835933685,0.050000000745058,0.2410720288753509,291.20428466796875,291.1499938964844,261.4633483886719,259.8448791503906,279.5567626953125,293.2923278808594,291.20489501953125,1.0,0.3368763923645019,0.8335720896720886,0.8335720896720886,1.0,1.0,-1.3702588081359863,0.5915167927742004,0.7787420749664307,0.2680693864822387,0.0,0.0,0.7029665112495422,114.06080627441406,86.0,11.546707153320312,-16085.8564453125,376.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,308.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.109375,18000.0,0.0,0.0,0.3721166551113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657376766204834,0.8657463192939758,-8.661860192660242e-06,0.0,0.0003776511002797,0.0,0.0,91.5450439453125,0.0,0.0,0.0,0.5139825344085693,4.0,0.0,1.0
473280,293.1385803222656,297.1499938964844,293.1499938964844,0.09395632147789,-2178.009521484375,304.1493835449219,0.636888325214386,0.1513829380273819,0.1392285674810409,293.3785400390625,297.1499938964844,293.1499938964844,0.0076192277483642,-548.2369384765625,300.1402282714844,0.4110210835933685,0.050000000745058,0.050820805132389,293.2052307128906,297.1499938964844,293.1499938964844,0.2967811822891235,-4239.10595703125,304.1582336425781,0.8629301190376282,0.3843532204627991,0.2707985043525696,293.23406982421875,297.1499938964844,293.1499938964844,0.3742032647132873,-6886.81201171875,304.161865234375,0.9193156361579896,0.4620721042156219,0.4398128390312195,293.2409362792969,297.1499938964844,293.1499938964844,0.01167519018054,-3358.705322265625,302.73809814453125,0.4110210835933685,0.050000000745058,0.2410720288753509,291.20428466796875,291.1499938964844,261.4633483886719,259.8448791503906,279.5567626953125,293.2923278808594,291.20489501953125,1.0,0.3368763923645019,0.8335720896720886,0.8335720896720886,1.0,1.0,-1.3702588081359863,0.5915167927742004,0.7787420749664307,0.2680693864822387,0.0,0.0,0.7029665112495422,114.06080627441406,86.0,11.546707153320312,-16085.8564453125,376.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2096252441406,308.7699890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18176.109375,18000.0,0.0,0.0,0.3721166551113128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8657376766204834,0.8657463192939758,-8.661860192660242e-06,0.0,0.0003776511002797,0.0,0.0,91.5450439453125,0.0,0.0,0.0,0.5139825344085693,4.0,0.0,1.0
473340,293.1376953125,297.1499938964844,293.1499938964844,0.0939879789948463,-2178.49755859375,304.1495361328125,0.6478977799415588,0.1518513262271881,0.139317899942398,293.37127685546875,297.1499938964844,293.1499938964844,0.0074842250905931,-540.7774658203125,300.08319091796875,0.4195773303508758,0.050000000745058,0.0504825264215469,293.2039794921875,297.1499938964844,293.1499938964844,0.2951626777648926,-4220.80029296875,304.1581726074219,0.8771117925643921,0.3832106292247772,0.2697457671165466,293.2320251464844,297.1499938964844,293.1499938964844,0.3718717694282532,-6853.04736328125,304.16180419921875,0.9366163611412048,0.4603553712368011,0.4378468692302704,293.2403869628906,297.1499938964844,293.1499938964844,0.011489157564938,-3326.319580078125,302.7089233398437,0.4195773303508758,0.050000000745058,0.239467367529869,291.2099609375,291.1499938964844,261.5,259.8776550292969,279.57391357421875,293.28668212890625,291.2102966308594,1.0,0.3273691534996032,0.8329669237136841,0.8329669237136841,1.0,1.0,-1.364410161972046,0.588797390460968,0.7756127715110779,0.2664858400821686,0.0,0.0,0.6945608258247375,105.39720153808594,74.0,8.082220077514648,-15995.5185546875,354.0059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,308.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18192.3671875,18000.0,0.0,0.0,0.3704501986503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473746180534363,0.8473831415176392,-8.47450974106323e-06,0.0,0.000375959847588,0.0,0.0,87.19586944580078,0.0,0.0,0.0,0.5060449838638306,4.0,0.0,1.0
473400,293.1376953125,297.1499938964844,293.1499938964844,0.0939879789948463,-2178.49755859375,304.1495361328125,0.6478977799415588,0.1518513262271881,0.139317899942398,293.37127685546875,297.1499938964844,293.1499938964844,0.0074842250905931,-540.7774658203125,300.08319091796875,0.4195773303508758,0.050000000745058,0.0504825264215469,293.2039794921875,297.1499938964844,293.1499938964844,0.2951626777648926,-4220.80029296875,304.1581726074219,0.8771117925643921,0.3832106292247772,0.2697457671165466,293.2320251464844,297.1499938964844,293.1499938964844,0.3718717694282532,-6853.04736328125,304.16180419921875,0.9366163611412048,0.4603553712368011,0.4378468692302704,293.2403869628906,297.1499938964844,293.1499938964844,0.011489157564938,-3326.319580078125,302.7089233398437,0.4195773303508758,0.050000000745058,0.239467367529869,291.2099609375,291.1499938964844,261.5,259.8776550292969,279.57391357421875,293.28668212890625,291.2102966308594,1.0,0.3273691534996032,0.8329669237136841,0.8329669237136841,1.0,1.0,-1.364410161972046,0.588797390460968,0.7756127715110779,0.2664858400821686,0.0,0.0,0.6945608258247375,105.39720153808594,74.0,8.082220077514648,-15995.5185546875,354.0059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,308.8183898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18192.3671875,18000.0,0.0,0.0,0.3704501986503601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8473746180534363,0.8473831415176392,-8.47450974106323e-06,0.0,0.000375959847588,0.0,0.0,87.19586944580078,0.0,0.0,0.0,0.5060449838638306,4.0,0.0,1.0
473460,293.1367492675781,297.1499938964844,293.1499938964844,0.0940474346280098,-2179.5595703125,304.14959716796875,0.6623204350471497,0.152357131242752,0.1394121348857879,293.3643493652344,297.1499938964844,293.1499938964844,0.0073491162620484,-533.2489624023438,300.02691650390625,0.4314374625682831,0.050000000745058,0.0501119419932365,293.20263671875,297.1499938964844,293.1499938964844,0.2936378717422485,-4203.6025390625,304.1579895019531,0.8955149054527283,0.3821130096912384,0.2687023878097534,293.2299499511719,297.1499938964844,293.1499938964844,0.3696689307689667,-6821.22216796875,304.1615295410156,0.957806408405304,0.4586975276470184,0.4359064698219299,293.23956298828125,297.1499938964844,293.1499938964844,0.0113001121208071,-3293.014404296875,302.6803894042969,0.4314374625682831,0.050000000745058,0.2377094775438308,291.21258544921875,291.1499938964844,261.5366516113281,259.9104919433594,279.5912475585937,293.28155517578125,291.212646484375,1.0,0.3166531324386596,0.8324049711227417,0.8324049711227417,1.0,1.0,-1.358386516571045,0.5860085487365723,0.7723779678344727,0.2648467421531677,0.0,0.0,0.6860103011131287,95.91287231445312,62.0,4.015539646148682,-15898.3935546875,329.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.87109375,18000.0,0.0,0.0,0.368256151676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281985521316528,0.8282068371772766,-8.280639121949207e-06,0.0,0.0003737331717275,0.0,0.0,82.80049133300781,0.0,0.0,0.0,0.4978063404560089,4.0,0.0,1.0
473520,293.1367492675781,297.1499938964844,293.1499938964844,0.0940474346280098,-2179.5595703125,304.14959716796875,0.6623204350471497,0.152357131242752,0.1394121348857879,293.3643493652344,297.1499938964844,293.1499938964844,0.0073491162620484,-533.2489624023438,300.02691650390625,0.4314374625682831,0.050000000745058,0.0501119419932365,293.20263671875,297.1499938964844,293.1499938964844,0.2936378717422485,-4203.6025390625,304.1579895019531,0.8955149054527283,0.3821130096912384,0.2687023878097534,293.2299499511719,297.1499938964844,293.1499938964844,0.3696689307689667,-6821.22216796875,304.1615295410156,0.957806408405304,0.4586975276470184,0.4359064698219299,293.23956298828125,297.1499938964844,293.1499938964844,0.0113001121208071,-3293.014404296875,302.6803894042969,0.4314374625682831,0.050000000745058,0.2377094775438308,291.21258544921875,291.1499938964844,261.5366516113281,259.9104919433594,279.5912475585937,293.28155517578125,291.212646484375,1.0,0.3166531324386596,0.8324049711227417,0.8324049711227417,1.0,1.0,-1.358386516571045,0.5860085487365723,0.7723779678344727,0.2648467421531677,0.0,0.0,0.6860103011131287,95.91287231445312,62.0,4.015539646148682,-15898.3935546875,329.254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,308.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18197.87109375,18000.0,0.0,0.0,0.368256151676178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8281985521316528,0.8282068371772766,-8.280639121949207e-06,0.0,0.0003737331717275,0.0,0.0,82.80049133300781,0.0,0.0,0.0,0.4978063404560089,4.0,0.0,1.0
473580,293.1357727050781,297.1499938964844,293.1499938964844,0.0941358730196952,-2181.210693359375,304.1495666503906,0.680988073348999,0.1528896689414978,0.1395143717527389,293.3578186035156,297.1499938964844,293.1499938964844,0.0072156256064772,-525.752685546875,299.970947265625,0.4480648636817932,0.050000000745058,0.0497218780219554,293.2012939453125,297.1499938964844,293.1499938964844,0.2922051548957824,-4187.48193359375,304.15771484375,0.9200047254562378,0.3810511529445648,0.2676709592342376,293.2279052734375,297.1499938964844,293.1499938964844,0.3675929605960846,-6791.283203125,304.1611328125,0.9811299443244934,0.457089364528656,0.4339953064918518,293.2384948730469,297.1499938964844,293.1499938964844,0.0111121525987982,-3259.532470703125,302.6524963378906,0.4480648636817932,0.050000000745058,0.2358591705560684,291.2123718261719,291.1499938964844,261.5733337402344,259.943359375,279.6087951660156,293.2769470214844,291.21221923828125,1.0,0.3049578666687011,0.8318430185317993,0.8318430185317993,1.0,1.0,-1.352287530899048,0.5831918716430664,0.7690956592559814,0.2631756961345672,0.0,0.0,0.6776815056800842,85.93407440185547,50.0,0.1464135348796844,-15797.1123046875,303.5433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,308.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.72265625,18000.0,0.0,0.0,0.3655938506126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091634511947632,0.8091714978218079,-8.090437404462136e-06,0.0,0.0003710312885232,0.0,0.0,78.58619689941406,0.0,0.0,0.0,0.4896809160709381,4.0,0.0,1.0
473640,293.1357727050781,297.1499938964844,293.1499938964844,0.0941358730196952,-2181.210693359375,304.1495666503906,0.680988073348999,0.1528896689414978,0.1395143717527389,293.3578186035156,297.1499938964844,293.1499938964844,0.0072156256064772,-525.752685546875,299.970947265625,0.4480648636817932,0.050000000745058,0.0497218780219554,293.2012939453125,297.1499938964844,293.1499938964844,0.2922051548957824,-4187.48193359375,304.15771484375,0.9200047254562378,0.3810511529445648,0.2676709592342376,293.2279052734375,297.1499938964844,293.1499938964844,0.3675929605960846,-6791.283203125,304.1611328125,0.9811299443244934,0.457089364528656,0.4339953064918518,293.2384948730469,297.1499938964844,293.1499938964844,0.0111121525987982,-3259.532470703125,302.6524963378906,0.4480648636817932,0.050000000745058,0.2358591705560684,291.2123718261719,291.1499938964844,261.5733337402344,259.943359375,279.6087951660156,293.2769470214844,291.21221923828125,1.0,0.3049578666687011,0.8318430185317993,0.8318430185317993,1.0,1.0,-1.352287530899048,0.5831918716430664,0.7690956592559814,0.2631756961345672,0.0,0.0,0.6776815056800842,85.93407440185547,50.0,0.1464135348796844,-15797.1123046875,303.5433654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57257080078125,308.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18193.72265625,18000.0,0.0,0.0,0.3655938506126404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091634511947632,0.8091714978218079,-8.090437404462136e-06,0.0,0.0003710312885232,0.0,0.0,78.58619689941406,0.0,0.0,0.0,0.4896809160709381,4.0,0.0,1.0
473700,293.1352844238281,297.1499938964844,293.1499938964844,0.0941894873976707,-2182.225830078125,304.1495666503906,0.6921966671943665,0.1531627923250198,0.1395681947469711,293.3547058105469,297.1499938964844,293.1499938964844,0.0071498020552098,-522.0338134765625,299.94305419921875,0.4587440192699432,0.050000000745058,0.0495223365724086,293.2006530761719,297.1499938964844,293.1499938964844,0.2915195822715759,-4179.7783203125,304.1575622558594,0.935706913471222,0.3805312216281891,0.2671600580215454,293.22686767578125,297.1499938964844,293.1499938964844,0.3665922582149505,-6776.90087890625,304.16094970703125,0.9929011464118958,0.4563018083572387,0.4330511689186096,293.2378845214844,297.1499938964844,293.1499938964844,0.0110193053260445,-3242.853271484375,302.63873291015625,0.4587440192699432,0.050000000745058,0.234912633895874,291.2113952636719,291.1499938964844,261.5916748046875,259.9598083496094,279.6176147460937,293.2748107910156,291.21112060546875,1.0,0.2987890243530273,0.8315620422363281,0.8315620422363281,1.0,1.0,-1.3492224216461182,0.5817786455154419,0.7674437761306763,0.2623320519924164,0.0,0.0,0.6736878752708435,80.83036041259766,50.0,-1.559516668319702,-15745.5185546875,290.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63018798828125,308.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18188.7890625,18000.0,0.0,0.0,0.3641132712364197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7999404668807983,0.7999484539031982,-7.999202352948487e-06,0.0,0.0003695286577567,0.0,0.0,76.59762573242188,0.0,0.0,0.0,0.4857637882232666,4.0,0.0,1.0
473760,293.1347961425781,297.1499938964844,293.1499938964844,0.0942593142390251,-2183.537109375,304.1495056152344,0.703284502029419,0.1534474790096283,0.139648288488388,293.3516845703125,297.1499938964844,293.1499938964844,0.0070892293006181,-518.5888061523438,299.9156494140625,0.4691696166992187,0.050000000745058,0.0493449456989765,293.1999206542969,297.1499938964844,293.1499938964844,0.2908487617969513,-4172.22802734375,304.15740966796875,0.9508150815963744,0.3800308108329773,0.2666723430156708,293.224609375,297.1499938964844,293.1499938964844,0.3604300916194916,-6681.76416015625,304.170654296875,0.9990000128746032,0.4557682573795318,0.4265627264976501,293.2371826171875,297.1499938964844,293.1499938964844,0.0109354453161358,-3227.67529296875,302.6253967285156,0.4691696166992187,0.050000000745058,0.2340711802244186,291.2106628417969,291.1499938964844,261.6099853515625,259.97625732421875,279.6300048828125,293.27215576171875,291.2110900878906,1.0,0.2922679781913757,0.8312951922416687,0.8312951922416687,1.0,1.0,-1.3398334980010986,0.5774387121200562,0.7623947858810425,0.2600075900554657,0.0,0.0,0.6697288751602173,76.18914031982422,53.0,2.2324554920196533,-15650.6689453125,275.9577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.686279296875,308.9573669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18183.14453125,18000.0,0.0,0.0,0.362535297870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909910678863525,0.7909989356994629,-7.911465218057856e-06,0.0,0.0003679272485896,0.0,0.0,74.70249938964844,0.0,0.0,0.0,0.4819723069667816,4.0,0.0,1.0
473820,293.1350402832031,297.1499938964844,293.1499938964844,0.094150111079216,-2180.92822265625,304.1498718261719,0.7158766388893127,0.153789535164833,0.1398660093545913,293.3461303710937,297.1499938964844,293.1499938964844,0.0069852378219366,-512.0592651367188,299.87286376953125,0.4789147078990936,0.050000000745058,0.0491614155471324,293.1988525390625,297.1499938964844,293.1499938964844,0.2887580990791321,-4147.82861328125,304.1584167480469,0.9666829705238342,0.3789873123168945,0.2658298909664154,293.1964416503906,297.1499938964844,293.1499938964844,0.3386052548885345,-6349.470703125,304.1993408203125,0.9990000128746032,0.4595386981964111,0.4056363105773926,293.2357177734375,297.1499938964844,293.1499938964844,0.0107964733615517,-3199.4921875,302.6034851074219,0.4789147078990936,0.050000000745058,0.2332005947828292,291.2454528808594,291.1499938964844,261.64666748046875,260.0092163085937,279.6539001464844,293.2583312988281,291.24822998046875,1.0,0.2835476696491241,0.8307614922523499,0.8307614922523499,1.0,1.0,-1.3126003742218018,0.5650560259819031,0.7475444078445435,0.2528185844421386,0.0,0.0,0.6549597978591919,71.09954071044922,56.0,36.833492279052734,-15373.1923828125,253.6181030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309020996094,309.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.55859375,18000.0,0.0,0.0,0.3586692810058594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653591632843018,0.7653668522834778,-7.693286534049548e-06,0.0,0.0003640037321019,0.0,0.0,69.65898895263672,0.0,0.0,0.0,0.4712813198566437,4.0,0.0,1.0
473880,293.1350402832031,297.1499938964844,293.1499938964844,0.094150111079216,-2180.92822265625,304.1498718261719,0.7158766388893127,0.153789535164833,0.1398660093545913,293.3461303710937,297.1499938964844,293.1499938964844,0.0069852378219366,-512.0592651367188,299.87286376953125,0.4789147078990936,0.050000000745058,0.0491614155471324,293.1988525390625,297.1499938964844,293.1499938964844,0.2887580990791321,-4147.82861328125,304.1584167480469,0.9666829705238342,0.3789873123168945,0.2658298909664154,293.1964416503906,297.1499938964844,293.1499938964844,0.3386052548885345,-6349.470703125,304.1993408203125,0.9990000128746032,0.4595386981964111,0.4056363105773926,293.2357177734375,297.1499938964844,293.1499938964844,0.0107964733615517,-3199.4921875,302.6034851074219,0.4789147078990936,0.050000000745058,0.2332005947828292,291.2454528808594,291.1499938964844,261.64666748046875,260.0092163085937,279.6539001464844,293.2583312988281,291.24822998046875,1.0,0.2835476696491241,0.8307614922523499,0.8307614922523499,1.0,1.0,-1.3126003742218018,0.5650560259819031,0.7475444078445435,0.2528185844421386,0.0,0.0,0.6549597978591919,71.09954071044922,56.0,36.833492279052734,-15373.1923828125,253.6181030273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8309020996094,309.03277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18289.55859375,18000.0,0.0,0.0,0.3586692810058594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7653591632843018,0.7653668522834778,-7.693286534049548e-06,0.0,0.0003640037321019,0.0,0.0,69.65898895263672,0.0,0.0,0.0,0.4712813198566437,4.0,0.0,1.0
473940,293.1371154785156,297.1499938964844,293.1499938964844,0.094000905752182,-2177.9423828125,304.150146484375,0.7234801650047302,0.1537471711635589,0.1398005783557891,293.3415222167969,297.1499938964844,293.1499938964844,0.0069006267003715,-507.0743713378906,299.8224792480469,0.4847292900085449,0.050000000745058,0.0490479655563831,293.1982421875,297.1499938964844,293.1499938964844,0.287244439125061,-4130.6083984375,304.1581115722656,0.9762364625930786,0.3778689503669739,0.2649780511856079,293.1574401855469,297.1499938964844,293.1499938964844,0.324379414319992,-6135.65966796875,304.2061462402344,0.9990000128746032,0.4662653803825378,0.3921408057212829,293.2342224121094,297.1499938964844,293.1499938964844,0.0107023166492581,-3181.89404296875,302.5795288085937,0.4847292900085449,0.050000000745058,0.2326624244451522,291.2586669921875,291.1499938964844,261.6833190917969,260.04217529296875,279.6723327636719,293.2445068359375,291.258544921875,1.0,0.2777917981147766,0.8302277326583862,0.8302277326583862,1.0,1.0,-1.2945138216018677,0.5568439960479736,0.737669825553894,0.2480290532112121,0.0,0.0,0.6392370462417603,67.9381103515625,74.0,15.859691619873049,-15110.7216796875,239.69537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0116577148437,309.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18333.798828125,18000.0,0.0,0.0,0.3537830114364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305318117141724,0.7305392026901245,-7.386927336483495e-06,0.0,0.0003590447886381,0.0,0.0,63.077911376953125,0.0,0.0,0.0,0.4571291804313659,4.0,0.0,1.0
474000,293.1371154785156,297.1499938964844,293.1499938964844,0.094000905752182,-2177.9423828125,304.150146484375,0.7234801650047302,0.1537471711635589,0.1398005783557891,293.3415222167969,297.1499938964844,293.1499938964844,0.0069006267003715,-507.0743713378906,299.8224792480469,0.4847292900085449,0.050000000745058,0.0490479655563831,293.1982421875,297.1499938964844,293.1499938964844,0.287244439125061,-4130.6083984375,304.1581115722656,0.9762364625930786,0.3778689503669739,0.2649780511856079,293.1574401855469,297.1499938964844,293.1499938964844,0.324379414319992,-6135.65966796875,304.2061462402344,0.9990000128746032,0.4662653803825378,0.3921408057212829,293.2342224121094,297.1499938964844,293.1499938964844,0.0107023166492581,-3181.89404296875,302.5795288085937,0.4847292900085449,0.050000000745058,0.2326624244451522,291.2586669921875,291.1499938964844,261.6833190917969,260.04217529296875,279.6723327636719,293.2445068359375,291.258544921875,1.0,0.2777917981147766,0.8302277326583862,0.8302277326583862,1.0,1.0,-1.2945138216018677,0.5568439960479736,0.737669825553894,0.2480290532112121,0.0,0.0,0.6392370462417603,67.9381103515625,74.0,15.859691619873049,-15110.7216796875,239.69537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0116577148437,309.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18333.798828125,18000.0,0.0,0.0,0.3537830114364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7305318117141724,0.7305392026901245,-7.386927336483495e-06,0.0,0.0003590447886381,0.0,0.0,63.077911376953125,0.0,0.0,0.0,0.4571291804313659,4.0,0.0,1.0
474060,293.1393127441406,297.1499938964844,293.1499938964844,0.0941355302929878,-2180.8876953125,304.1498413085937,0.7205324172973633,0.153628796339035,0.1397037059068679,293.3377990722656,297.1499938964844,293.1499938964844,0.0068552251905202,-505.1031494140625,299.7585144042969,0.4826461672782898,0.050000000745058,0.0490885637700557,293.19805908203125,297.1499938964844,293.1499938964844,0.28679358959198,-4126.36181640625,304.1560974121094,0.971546471118927,0.3766874969005584,0.2641998827457428,293.1321716308594,297.1499938964844,293.1499938964844,0.3286880850791931,-6211.59814453125,304.1794128417969,0.9990000128746032,0.4712659418582916,0.397016704082489,293.2328796386719,297.1499938964844,293.1499938964844,0.0106902383267879,-3183.71240234375,302.5511169433594,0.4826461672782898,0.050000000745058,0.2328550070524215,291.2342529296875,291.1499938964844,261.7200012207031,260.0752258300781,279.6816711425781,293.23858642578125,291.22906494140625,1.0,0.2803938090801239,0.8299320340156555,0.8299320340156555,1.0,1.0,-1.2995823621749878,0.5591837167739868,0.7403987050056458,0.2490889132022857,0.0,0.0,0.6289637088775635,69.03926086425781,92.0,-36.83457946777344,-15024.4296875,244.0414428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.179931640625,309.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18250.541015625,18000.0,0.0,0.0,0.3482980728149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019523978233337,0.7019595503807068,-7.119493602658622e-06,0.0,0.0003534782736096,0.0,0.0,57.8646125793457,0.0,0.0,0.0,0.4455377459526062,4.0,0.0,1.0
