time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474120,293.1393127441406,297.1499938964844,293.1499938964844,0.0941355302929878,-2180.8876953125,304.1498413085937,0.7205324172973633,0.153628796339035,0.1397037059068679,293.3377990722656,297.1499938964844,293.1499938964844,0.0068552251905202,-505.1031494140625,299.7585144042969,0.4826461672782898,0.050000000745058,0.0490885637700557,293.19805908203125,297.1499938964844,293.1499938964844,0.28679358959198,-4126.36181640625,304.1560974121094,0.971546471118927,0.3766874969005584,0.2641998827457428,293.1321716308594,297.1499938964844,293.1499938964844,0.3286880850791931,-6211.59814453125,304.1794128417969,0.9990000128746032,0.4712659418582916,0.397016704082489,293.2328796386719,297.1499938964844,293.1499938964844,0.0106902383267879,-3183.71240234375,302.5511169433594,0.4826461672782898,0.050000000745058,0.2328550070524215,291.2342529296875,291.1499938964844,261.7200012207031,260.0752258300781,279.6816711425781,293.23858642578125,291.22906494140625,1.0,0.2803938090801239,0.8299320340156555,0.8299320340156555,1.0,1.0,-1.2995823621749878,0.5591837167739868,0.7403987050056458,0.2490889132022857,0.0,0.0,0.6289637088775635,69.03926086425781,92.0,-36.83457946777344,-15024.4296875,244.0414428710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.179931640625,309.0677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18250.541015625,18000.0,0.0,0.0,0.3482980728149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7019523978233337,0.7019595503807068,-7.119493602658622e-06,0.0,0.0003534782736096,0.0,0.0,57.8646125793457,0.0,0.0,0.0,0.4455377459526062,4.0,0.0,1.0
474180,293.1396789550781,297.1499938964844,293.1499938964844,0.0949136614799499,-2196.542724609375,304.1485900878906,0.7093154788017273,0.1538218259811401,0.1399708837270736,293.33477783203125,297.1499938964844,293.1499938964844,0.0068479720503091,-506.1639099121094,299.67852783203125,0.4736591279506683,0.050000000745058,0.0492624975740909,293.1981201171875,297.1499938964844,293.1499938964844,0.2875056564807892,-4136.1279296875,304.1528625488281,0.9542688727378844,0.3754554986953735,0.263480395078659,293.142333984375,297.1499938964844,293.1499938964844,0.3495652675628662,-6540.81982421875,304.1345520019531,0.9990000128746032,0.4697353541851043,0.4172804951667785,293.2323913574219,297.1499938964844,293.1499938964844,0.0107529554516077,-3204.0732421875,302.5151062011719,0.4736591279506683,0.050000000745058,0.2336800843477249,291.1660461425781,291.1499938964844,261.75665283203125,260.1082763671875,279.6855163574219,293.24249267578125,291.1590270996094,1.0,0.2893901467323303,0.82963627576828,0.82963627576828,1.0,1.0,-1.3245551586151123,0.5705463886260986,0.7540087103843689,0.2552988827228546,0.0,0.0,0.6311426758766174,73.83550262451172,95.0,-84.13777160644531,-15163.3095703125,264.4701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.247802734375,309.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.263671875,18000.0,0.0,0.0,0.3433174788951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955327391624451,0.6955397725105286,-7.014973107288824e-06,0.0,0.0003484236076474,0.0,0.0,56.44976425170898,0.0,0.0,0.0,0.4426064491271972,4.0,0.0,1.0
474240,293.1396789550781,297.1499938964844,293.1499938964844,0.0949136614799499,-2196.542724609375,304.1485900878906,0.7093154788017273,0.1538218259811401,0.1399708837270736,293.33477783203125,297.1499938964844,293.1499938964844,0.0068479720503091,-506.1639099121094,299.67852783203125,0.4736591279506683,0.050000000745058,0.0492624975740909,293.1981201171875,297.1499938964844,293.1499938964844,0.2875056564807892,-4136.1279296875,304.1528625488281,0.9542688727378844,0.3754554986953735,0.263480395078659,293.142333984375,297.1499938964844,293.1499938964844,0.3495652675628662,-6540.81982421875,304.1345520019531,0.9990000128746032,0.4697353541851043,0.4172804951667785,293.2323913574219,297.1499938964844,293.1499938964844,0.0107529554516077,-3204.0732421875,302.5151062011719,0.4736591279506683,0.050000000745058,0.2336800843477249,291.1660461425781,291.1499938964844,261.75665283203125,260.1082763671875,279.6855163574219,293.24249267578125,291.1590270996094,1.0,0.2893901467323303,0.82963627576828,0.82963627576828,1.0,1.0,-1.3245551586151123,0.5705463886260986,0.7540087103843689,0.2552988827228546,0.0,0.0,0.6311426758766174,73.83550262451172,95.0,-84.13777160644531,-15163.3095703125,264.4701232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.247802734375,309.03814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.263671875,18000.0,0.0,0.0,0.3433174788951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6955327391624451,0.6955397725105286,-7.014973107288824e-06,0.0,0.0003484236076474,0.0,0.0,56.44976425170898,0.0,0.0,0.0,0.4426064491271972,4.0,0.0,1.0
474300,293.138916015625,297.1499938964844,293.1499938964844,0.0954336822032928,-2206.839599609375,304.1478881835937,0.7039334177970886,0.1540987938642501,0.1402375847101211,293.33349609375,297.1499938964844,293.1499938964844,0.0068459939211606,-506.8269958496094,299.6370849609375,0.4688261449337005,0.050000000745058,0.0493511818349361,293.1981811523437,297.1499938964844,293.1499938964844,0.2879236936569214,-4141.6376953125,304.151611328125,0.9455183744430542,0.3748334944248199,0.2631124556064605,293.1599426269531,297.1499938964844,293.1499938964844,0.3603958785533905,-6707.53369140625,304.1177978515625,0.9990000128746032,0.4663818478584289,0.427244633436203,293.2326354980469,297.1499938964844,293.1499938964844,0.0107849659398198,-3214.641357421875,302.495361328125,0.4688261449337005,0.050000000745058,0.2341007590293884,291.1288757324219,291.1499938964844,261.7749938964844,260.12481689453125,279.6890869140625,293.24725341796875,291.1230163574219,1.0,0.2934627532958984,0.8294883966445923,0.8294883966445923,1.0,1.0,-1.3370102643966677,0.5762017369270325,0.760808527469635,0.2584752142429352,0.0,0.0,0.6362978219985962,76.28205871582031,95.0,-88.97240447998047,-15270.240234375,275.0386047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2235412597656,309.0207824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.19921875,18000.0,0.0,0.0,0.3413825631141662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016469240188599,0.7016539573669434,-7.04059993950068e-06,0.0,0.0003464599139988,0.0,0.0,57.32672882080078,0.0,0.0,0.0,0.4448357820510864,4.0,0.0,1.0
474360,293.1377868652344,297.1499938964844,293.1499938964844,0.0959566235542297,-2217.0166015625,304.1473388671875,0.6993641257286072,0.1544605940580368,0.1406068205833435,293.3323669433594,297.1499938964844,293.1499938964844,0.0068391002714633,-507.0111389160156,299.5987548828125,0.4640258848667145,0.050000000745058,0.0494338683784008,293.1982727050781,297.1499938964844,293.1499938964844,0.2880862057209015,-4143.9326171875,304.1510314941406,0.9374698400497437,0.3742068409919739,0.2627398669719696,293.1815185546875,297.1499938964844,293.1499938964844,0.3702705204486847,-6857.5234375,304.1057434082031,0.9990000128746032,0.4620216786861419,0.4363262057304382,293.2331848144531,297.1499938964844,293.1499938964844,0.0108050247654318,-3222.01806640625,302.4760131835937,0.4640258848667145,0.050000000745058,0.2344929724931717,291.1017761230469,291.1499938964844,261.7933349609375,260.1413879394531,279.69415283203125,293.2530822753906,291.0978088378906,1.0,0.2973757684230804,0.8291109204292297,0.8291109204292297,1.0,1.0,-1.348456621170044,0.5813964605331421,0.7670601606369019,0.2613439559936523,0.0,0.0,0.6422792673110962,78.56117248535156,98.0,-78.15577697753906,-15382.7138671875,284.98077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16143798828125,308.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17827.42578125,18000.0,0.0,0.0,0.3399133086204529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119999527931213,0.7120071053504944,-7.110076694516465e-06,0.0,0.0003449688083492,0.0,0.0,58.99955368041992,0.0,0.0,0.0,0.4488015174865722,4.0,0.0,1.0
474420,293.1363830566406,297.1499938964844,293.1499938964844,0.0967283993959426,-2231.501220703125,304.14697265625,0.6868585348129272,0.1550639420747757,0.1414437144994735,293.3305358886719,297.1499938964844,293.1499938964844,0.0068224114365875,-506.4459838867188,299.5366516113281,0.4504405856132507,0.050000000745058,0.0496747605502605,293.19842529296875,297.1499938964844,293.1499938964844,0.2873918712139129,-4135.8603515625,304.1519470214844,0.9161769151687622,0.3729518949985504,0.262051522731781,293.21502685546875,297.1499938964844,293.1499938964844,0.3677999973297119,-6811.98974609375,304.1253967285156,0.9830937385559082,0.4543618857860565,0.4324742555618286,293.2345886230469,297.1499938964844,293.1499938964844,0.0108326030895113,-3230.523193359375,302.441650390625,0.4504405856132507,0.050000000745058,0.2356356680393219,291.09112548828125,291.1499938964844,261.8299865722656,260.1745300292969,279.7174987792969,293.2616271972656,291.09344482421875,1.0,0.3039184808731079,0.8283560276031494,0.8283560276031494,1.0,1.0,-1.3457250595092771,0.580077052116394,0.7656480073928833,0.2605929672718048,0.0,0.0,0.651788592338562,84.6175765991211,101.0,-13.21103286743164,-15423.4951171875,297.6991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,308.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.482421875,18000.0,0.0,0.0,0.3381946980953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351201176643372,0.7351274490356445,-7.305797680601245e-06,0.0,0.0003432246157899,0.0,0.0,63.113075256347656,0.0,0.0,0.0,0.4580132067203522,4.0,0.0,1.0
474480,293.1363830566406,297.1499938964844,293.1499938964844,0.0967283993959426,-2231.501220703125,304.14697265625,0.6868585348129272,0.1550639420747757,0.1414437144994735,293.3305358886719,297.1499938964844,293.1499938964844,0.0068224114365875,-506.4459838867188,299.5366516113281,0.4504405856132507,0.050000000745058,0.0496747605502605,293.19842529296875,297.1499938964844,293.1499938964844,0.2873918712139129,-4135.8603515625,304.1519470214844,0.9161769151687622,0.3729518949985504,0.262051522731781,293.21502685546875,297.1499938964844,293.1499938964844,0.3677999973297119,-6811.98974609375,304.1253967285156,0.9830937385559082,0.4543618857860565,0.4324742555618286,293.2345886230469,297.1499938964844,293.1499938964844,0.0108326030895113,-3230.523193359375,302.441650390625,0.4504405856132507,0.050000000745058,0.2356356680393219,291.09112548828125,291.1499938964844,261.8299865722656,260.1745300292969,279.7174987792969,293.2616271972656,291.09344482421875,1.0,0.3039184808731079,0.8283560276031494,0.8283560276031494,1.0,1.0,-1.3457250595092771,0.580077052116394,0.7656480073928833,0.2605929672718048,0.0,0.0,0.651788592338562,84.6175765991211,101.0,-13.21103286743164,-15423.4951171875,297.6991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9663391113281,308.94903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17794.482421875,18000.0,0.0,0.0,0.3381946980953216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351201176643372,0.7351274490356445,-7.305797680601245e-06,0.0,0.0003432246157899,0.0,0.0,63.113075256347656,0.0,0.0,0.0,0.4580132067203522,4.0,0.0,1.0
474540,293.1373596191406,297.1499938964844,293.1499938964844,0.0969637110829353,-2235.555908203125,304.1476135253906,0.6767640113830566,0.1552122682332992,0.1418642699718475,293.3296813964844,297.1499938964844,293.1499938964844,0.0067857909016311,-504.2771301269531,299.4820556640625,0.4405107796192169,0.050000000745058,0.0498847439885139,293.1990051269531,297.1499938964844,293.1499938964844,0.2859942615032196,-4119.35205078125,304.1535949707031,0.9005194306373596,0.3716107010841369,0.2612868249416351,293.2267761230469,297.1499938964844,293.1499938964844,0.3636426627635956,-6744.64404296875,304.14019775390625,0.9665654301643372,0.4503093361854553,0.4282410144805908,293.2362976074219,297.1499938964844,293.1499938964844,0.0108257867395877,-3230.420166015625,302.40966796875,0.4405107796192169,0.050000000745058,0.2366317510604858,291.1075744628906,291.1499938964844,261.8666687011719,260.2077331542969,279.7378845214844,293.2640075683594,291.10821533203125,1.0,0.3093124628067016,0.8276010751724243,0.8276010751724243,1.0,1.0,-1.3416584730148315,0.5781862139701843,0.7634722590446472,0.2593865096569061,0.0,0.0,0.6561055183410645,89.8656234741211,104.0,7.856968402862549,-15372.7451171875,307.9532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563171386719,308.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17881.619140625,18000.0,0.0,0.0,0.3374526798725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472357749938965,0.7472431659698486,-7.434563485730905e-06,0.0,0.0003424715541768,0.0,0.0,65.512939453125,0.0,0.0,0.0,0.4632022976875305,4.0,0.0,1.0
474600,293.1373596191406,297.1499938964844,293.1499938964844,0.0969637110829353,-2235.555908203125,304.1476135253906,0.6767640113830566,0.1552122682332992,0.1418642699718475,293.3296813964844,297.1499938964844,293.1499938964844,0.0067857909016311,-504.2771301269531,299.4820556640625,0.4405107796192169,0.050000000745058,0.0498847439885139,293.1990051269531,297.1499938964844,293.1499938964844,0.2859942615032196,-4119.35205078125,304.1535949707031,0.9005194306373596,0.3716107010841369,0.2612868249416351,293.2267761230469,297.1499938964844,293.1499938964844,0.3636426627635956,-6744.64404296875,304.14019775390625,0.9665654301643372,0.4503093361854553,0.4282410144805908,293.2362976074219,297.1499938964844,293.1499938964844,0.0108257867395877,-3230.420166015625,302.40966796875,0.4405107796192169,0.050000000745058,0.2366317510604858,291.1075744628906,291.1499938964844,261.8666687011719,260.2077331542969,279.7378845214844,293.2640075683594,291.10821533203125,1.0,0.3093124628067016,0.8276010751724243,0.8276010751724243,1.0,1.0,-1.3416584730148315,0.5781862139701843,0.7634722590446472,0.2593865096569061,0.0,0.0,0.6561055183410645,89.8656234741211,104.0,7.856968402862549,-15372.7451171875,307.9532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7563171386719,308.8374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17881.619140625,18000.0,0.0,0.0,0.3374526798725128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7472357749938965,0.7472431659698486,-7.434563485730905e-06,0.0,0.0003424715541768,0.0,0.0,65.512939453125,0.0,0.0,0.0,0.4632022976875305,4.0,0.0,1.0
474660,293.1391296386719,297.1499938964844,293.1499938964844,0.0970670506358146,-2237.3056640625,304.1482238769531,0.6686424612998962,0.155175894498825,0.1420307457447052,293.32958984375,297.1499938964844,293.1499938964844,0.0067465342581272,-502.1010437011719,299.42193603515625,0.433169960975647,0.050000000745058,0.050065528601408,293.1995849609375,297.1499938964844,293.1499938964844,0.2847642004489898,-4105.0615234375,304.1544189453125,0.8886736035346985,0.3702523410320282,0.2604777216911316,293.230712890625,297.1499938964844,293.1499938964844,0.3610994815826416,-6704.15576171875,304.1475830078125,0.9526138305664062,0.4475598931312561,0.4256182610988617,293.2380065917969,297.1499938964844,293.1499938964844,0.0108166085556149,-3230.718994140625,302.375732421875,0.433169960975647,0.050000000745058,0.2374893128871917,291.1134033203125,291.1499938964844,261.9033203125,260.240966796875,279.7562255859375,293.2645874023437,291.1138916015625,1.0,0.3139739334583282,0.8269767165184021,0.8269767165184021,1.0,1.0,-1.338984727859497,0.5769394040107727,0.7620453834533691,0.258556604385376,0.0,0.0,0.6605833172798157,94.39745330810548,107.0,8.44237232208252,-15324.4794921875,317.1207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,308.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.58984375,18000.0,0.0,0.0,0.3373783528804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575622797012329,0.7575698494911194,-7.532537892984692e-06,0.0,0.0003423961461521,0.0,0.0,67.51873779296875,0.0,0.0,0.0,0.467529147863388,4.0,0.0,1.0
474720,293.1391296386719,297.1499938964844,293.1499938964844,0.0970670506358146,-2237.3056640625,304.1482238769531,0.6686424612998962,0.155175894498825,0.1420307457447052,293.32958984375,297.1499938964844,293.1499938964844,0.0067465342581272,-502.1010437011719,299.42193603515625,0.433169960975647,0.050000000745058,0.050065528601408,293.1995849609375,297.1499938964844,293.1499938964844,0.2847642004489898,-4105.0615234375,304.1544189453125,0.8886736035346985,0.3702523410320282,0.2604777216911316,293.230712890625,297.1499938964844,293.1499938964844,0.3610994815826416,-6704.15576171875,304.1475830078125,0.9526138305664062,0.4475598931312561,0.4256182610988617,293.2380065917969,297.1499938964844,293.1499938964844,0.0108166085556149,-3230.718994140625,302.375732421875,0.433169960975647,0.050000000745058,0.2374893128871917,291.1134033203125,291.1499938964844,261.9033203125,260.240966796875,279.7562255859375,293.2645874023437,291.1138916015625,1.0,0.3139739334583282,0.8269767165184021,0.8269767165184021,1.0,1.0,-1.338984727859497,0.5769394040107727,0.7620453834533691,0.258556604385376,0.0,0.0,0.6605833172798157,94.39745330810548,107.0,8.44237232208252,-15324.4794921875,317.1207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5610046386719,308.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.58984375,18000.0,0.0,0.0,0.3373783528804779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7575622797012329,0.7575698494911194,-7.532537892984692e-06,0.0,0.0003423961461521,0.0,0.0,67.51873779296875,0.0,0.0,0.0,0.467529147863388,4.0,0.0,1.0
474780,293.14093017578125,297.1499938964844,293.1499938964844,0.0971039459109306,-2237.84716796875,304.14874267578125,0.661881148815155,0.1550857722759246,0.1421134769916534,293.3300476074219,297.1499938964844,293.1499938964844,0.0067031136713922,-499.66644287109375,299.360107421875,0.4273820519447326,0.050000000745058,0.0502280183136463,293.2000732421875,297.1499938964844,293.1499938964844,0.2835229337215423,-4090.71044921875,304.155029296875,0.8787105679512024,0.3688945770263672,0.25965416431427,293.2318725585937,297.1499938964844,293.1499938964844,0.3589823544025421,-6671.26806640625,304.15185546875,0.9403308033943176,0.4452738463878631,0.4235538840293884,293.2396240234375,297.1499938964844,293.1499938964844,0.0108012286946177,-3229.864990234375,302.3413391113281,0.4273820519447326,0.050000000745058,0.2382600903511047,291.118408203125,291.1499938964844,261.94000244140625,260.2742614746094,279.7740783691406,293.2646179199219,291.11883544921875,1.0,0.3181153833866119,0.8263523578643799,0.8263523578643799,1.0,1.0,-1.3367375135421753,0.5758845210075378,0.7608530521392822,0.2578453719615936,0.0,0.0,0.6644508242607117,98.47322082519533,110.0,7.617091655731201,-15280.31640625,325.4034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,308.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1875,18000.0,0.0,0.0,0.337815910577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666847109794617,0.7666923403739929,-7.6198239185032435e-06,0.0,0.0003428401832934,0.0,0.0,69.32566833496094,0.0,0.0,0.0,0.4713518917560577,4.0,0.0,1.0
474840,293.14093017578125,297.1499938964844,293.1499938964844,0.0971039459109306,-2237.84716796875,304.14874267578125,0.661881148815155,0.1550857722759246,0.1421134769916534,293.3300476074219,297.1499938964844,293.1499938964844,0.0067031136713922,-499.66644287109375,299.360107421875,0.4273820519447326,0.050000000745058,0.0502280183136463,293.2000732421875,297.1499938964844,293.1499938964844,0.2835229337215423,-4090.71044921875,304.155029296875,0.8787105679512024,0.3688945770263672,0.25965416431427,293.2318725585937,297.1499938964844,293.1499938964844,0.3589823544025421,-6671.26806640625,304.15185546875,0.9403308033943176,0.4452738463878631,0.4235538840293884,293.2396240234375,297.1499938964844,293.1499938964844,0.0108012286946177,-3229.864990234375,302.3413391113281,0.4273820519447326,0.050000000745058,0.2382600903511047,291.118408203125,291.1499938964844,261.94000244140625,260.2742614746094,279.7740783691406,293.2646179199219,291.11883544921875,1.0,0.3181153833866119,0.8263523578643799,0.8263523578643799,1.0,1.0,-1.3367375135421753,0.5758845210075378,0.7608530521392822,0.2578453719615936,0.0,0.0,0.6644508242607117,98.47322082519533,110.0,7.617091655731201,-15280.31640625,325.4034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,308.6238708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17910.1875,18000.0,0.0,0.0,0.337815910577774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7666847109794617,0.7666923403739929,-7.6198239185032435e-06,0.0,0.0003428401832934,0.0,0.0,69.32566833496094,0.0,0.0,0.0,0.4713518917560577,4.0,0.0,1.0
474900,293.14178466796875,297.1499938964844,293.1499938964844,0.0971083790063858,-2237.86328125,304.1489562988281,0.658876359462738,0.1550310403108596,0.1421394497156143,293.3304138183594,297.1499938964844,293.1499938964844,0.0066801155917346,-498.3628845214844,299.3287353515625,0.4248911738395691,0.050000000745058,0.0503044463694095,293.2003173828125,297.1499938964844,293.1499938964844,0.2828947901725769,-4083.4609375,304.1552429199219,0.8742406964302063,0.3682161867618561,0.2592392265796661,293.2320251464844,297.1499938964844,293.1499938964844,0.3579747676849365,-6655.84912109375,304.1533508300781,0.9346704483032228,0.4442059993743896,0.4226082563400268,293.2403869628906,297.1499938964844,293.1499938964844,0.010791664943099,-3229.065185546875,302.32403564453125,0.4248911738395691,0.050000000745058,0.238622635602951,291.12091064453125,291.1499938964844,261.9583435058594,260.2909240722656,279.78302001953125,293.2646484375,291.1213684082031,1.0,0.3200394809246063,0.8260401487350464,0.8260401487350464,1.0,1.0,-1.3356623649597168,0.5753781199455261,0.7602843046188354,0.2575054466724396,0.0,0.0,0.6661385893821716,100.39012145996094,110.0,7.553042888641357,-15259.79296875,329.2806701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,308.57989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.734375,18000.0,0.0,0.0,0.338174045085907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770752489566803,0.770760178565979,-7.65928143664496e-06,0.0,0.000343203661032,0.0,0.0,70.1442642211914,0.0,0.0,0.0,0.4730621874332428,4.0,0.0,1.0
474960,293.1426086425781,297.1499938964844,293.1499938964844,0.0971045866608619,-2237.726318359375,304.149169921875,0.6560705304145813,0.1549720913171768,0.1421587467193603,293.3309020996094,297.1499938964844,293.1499938964844,0.0066563282161951,-497.0015869140625,299.2971496582031,0.4226064383983612,0.050000000745058,0.0503784418106079,293.20050048828125,297.1499938964844,293.1499938964844,0.2822568714618683,-4076.09912109375,304.15545654296875,0.8700414896011353,0.3675378859043121,0.2588225603103637,293.2320556640625,297.1499938964844,293.1499938964844,0.3569726943969726,-6640.62255859375,304.154541015625,0.9292892813682556,0.4431650340557098,0.4216917753219604,293.2411499023437,297.1499938964844,293.1499938964844,0.0107809249311685,-3228.0087890625,302.3066711425781,0.4226064383983612,0.050000000745058,0.2389736324548721,291.1236572265625,291.1499938964844,261.9766540527344,260.3075866699219,279.7919006347656,293.2646789550781,291.1241760253906,1.0,0.3218860328197479,0.8257614970207214,0.8257614970207214,1.0,1.0,-1.3345954418182373,0.5748775601387024,0.7597178220748901,0.2571727633476257,0.0,0.0,0.6676207184791565,102.2455596923828,113.0,7.838165283203125,-15240.185546875,333.0155334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,308.5405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17924.283203125,18000.0,0.0,0.0,0.3385977745056152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7744322419166565,0.7744399309158325,-7.695516615058295e-06,0.0,0.0003436336992308,0.0,0.0,70.89347076416016,0.0,0.0,0.0,0.4746136367321014,4.0,0.0,1.0
475020,293.1441650390625,297.1499938964844,293.1499938964844,0.0970744788646698,-2237.02783203125,304.14947509765625,0.6509504914283752,0.1548432856798172,0.1421814560890197,293.33209228515625,297.1499938964844,293.1499938964844,0.0066065769642591,-494.1133117675781,299.23345947265625,0.4185324013233185,0.050000000745058,0.0505205579102039,293.2008972167969,297.1499938964844,293.1499938964844,0.2809489667415619,-4061.001953125,304.15582275390625,0.8623183369636536,0.3661809265613556,0.257984846830368,293.2318115234375,297.1499938964844,293.1499938964844,0.3549563884735107,-6610.22265625,304.1563720703125,0.919325351715088,0.4411342442035675,0.4199113845825195,293.2426147460937,297.1499938964844,293.1499938964844,0.0107562448829412,-3225.172119140625,302.2719116210937,0.4185324013233185,0.050000000745058,0.239647775888443,291.1300964355469,291.1499938964844,262.0133361816406,260.3409729003906,279.80975341796875,293.264892578125,291.1307373046875,1.0,0.3253865540027618,0.8252041339874268,0.8252041339874268,1.0,1.0,-1.3324596881866455,0.5738738179206848,0.7585858106613159,0.2565148174762726,0.0,0.0,0.6698563694953918,105.80796813964844,116.0,9.09085464477539,-15202.853515625,340.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.08203125,18000.0,0.0,0.0,0.3395701646804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803601622581482,0.780367910861969,-7.755736078252085e-06,0.0,0.0003446205519139,0.0,0.0,72.12338256835938,0.0,0.0,0.0,0.4771272838115692,4.0,0.0,1.0
475080,293.1441650390625,297.1499938964844,293.1499938964844,0.0970744788646698,-2237.02783203125,304.14947509765625,0.6509504914283752,0.1548432856798172,0.1421814560890197,293.33209228515625,297.1499938964844,293.1499938964844,0.0066065769642591,-494.1133117675781,299.23345947265625,0.4185324013233185,0.050000000745058,0.0505205579102039,293.2008972167969,297.1499938964844,293.1499938964844,0.2809489667415619,-4061.001953125,304.15582275390625,0.8623183369636536,0.3661809265613556,0.257984846830368,293.2318115234375,297.1499938964844,293.1499938964844,0.3549563884735107,-6610.22265625,304.1563720703125,0.919325351715088,0.4411342442035675,0.4199113845825195,293.2426147460937,297.1499938964844,293.1499938964844,0.0107562448829412,-3225.172119140625,302.2719116210937,0.4185324013233185,0.050000000745058,0.239647775888443,291.1300964355469,291.1499938964844,262.0133361816406,260.3409729003906,279.80975341796875,293.264892578125,291.1307373046875,1.0,0.3253865540027618,0.8252041339874268,0.8252041339874268,1.0,1.0,-1.3324596881866455,0.5738738179206848,0.7585858106613159,0.2565148174762726,0.0,0.0,0.6698563694953918,105.80796813964844,116.0,9.09085464477539,-15202.853515625,340.1291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1333923339844,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17943.08203125,18000.0,0.0,0.0,0.3395701646804809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7803601622581482,0.780367910861969,-7.755736078252085e-06,0.0,0.0003446205519139,0.0,0.0,72.12338256835938,0.0,0.0,0.0,0.4771272838115692,4.0,0.0,1.0
475140,293.1455993652344,297.1499938964844,293.1499938964844,0.0970165729522705,-2235.8037109375,304.1497497558594,0.6463428139686584,0.1546982079744339,0.1421847641468048,293.3335876464844,297.1499938964844,293.1499938964844,0.0065543004311621,-491.0267028808594,299.1690673828125,0.4149622023105621,0.050000000745058,0.0506568849086761,293.2012634277344,297.1499938964844,293.1499938964844,0.2795995771884918,-4045.4140625,304.1561279296875,0.8553122282028198,0.3648180961608886,0.2571402788162231,293.2313842773437,297.1499938964844,293.1499938964844,0.3529103696346283,-6579.58154296875,304.1576538085937,0.9104031920433044,0.4391458034515381,0.4181711077690124,293.2439880371094,297.1499938964844,293.1499938964844,0.0107280137017369,-3221.511474609375,302.237060546875,0.4149622023105621,0.050000000745058,0.2402944415807724,291.13775634765625,291.1499938964844,262.04998779296875,260.3743896484375,279.8277893066406,293.2652587890625,291.13848876953125,1.0,0.3286877870559692,0.8246467709541321,0.8246467709541321,1.0,1.0,-1.3303006887435913,0.5728561282157898,0.7574445605278015,0.2558618783950805,0.0,0.0,0.670986533164978,109.22370147705078,119.0,10.58066749572754,-15166.607421875,346.8761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.283203125,18000.0,0.0,0.0,0.3405903875827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840291857719421,0.7840369343757629,-7.795837518642657e-06,0.0,0.0003456559497863,0.0,0.0,72.91094970703125,0.0,0.0,0.0,0.4787023365497589,4.0,0.0,1.0
475200,293.1455993652344,297.1499938964844,293.1499938964844,0.0970165729522705,-2235.8037109375,304.1497497558594,0.6463428139686584,0.1546982079744339,0.1421847641468048,293.3335876464844,297.1499938964844,293.1499938964844,0.0065543004311621,-491.0267028808594,299.1690673828125,0.4149622023105621,0.050000000745058,0.0506568849086761,293.2012634277344,297.1499938964844,293.1499938964844,0.2795995771884918,-4045.4140625,304.1561279296875,0.8553122282028198,0.3648180961608886,0.2571402788162231,293.2313842773437,297.1499938964844,293.1499938964844,0.3529103696346283,-6579.58154296875,304.1576538085937,0.9104031920433044,0.4391458034515381,0.4181711077690124,293.2439880371094,297.1499938964844,293.1499938964844,0.0107280137017369,-3221.511474609375,302.237060546875,0.4149622023105621,0.050000000745058,0.2402944415807724,291.13775634765625,291.1499938964844,262.04998779296875,260.3743896484375,279.8277893066406,293.2652587890625,291.13848876953125,1.0,0.3286877870559692,0.8246467709541321,0.8246467709541321,1.0,1.0,-1.3303006887435913,0.5728561282157898,0.7574445605278015,0.2558618783950805,0.0,0.0,0.670986533164978,109.22370147705078,119.0,10.58066749572754,-15166.607421875,346.8761291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17966.283203125,18000.0,0.0,0.0,0.3405903875827789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7840291857719421,0.7840369343757629,-7.795837518642657e-06,0.0,0.0003456559497863,0.0,0.0,72.91094970703125,0.0,0.0,0.0,0.4787023365497589,4.0,0.0,1.0
475260,293.1419982910156,297.1499938964844,293.1499938964844,0.0975591316819191,-2245.911376953125,304.14892578125,0.6434258222579956,0.1555509865283966,0.1428920328617096,293.32928466796875,297.1499938964844,293.1499938964844,0.0065195718780159,-488.9907531738281,299.1194152832031,0.4119502604007721,0.050000000745058,0.0507810935378074,293.1968688964844,297.1499938964844,293.1499938964844,0.2789851427078247,-4038.615234375,304.15509033203125,0.8497670292854309,0.3644209504127502,0.2568275332450866,293.2260131835937,297.1499938964844,293.1499938964844,0.351666122674942,-6561.50927734375,304.1571350097656,0.903492271900177,0.4381817281246185,0.4171997010707855,293.2392578125,297.1499938964844,293.1499938964844,0.0107321459800004,-3223.18017578125,302.21844482421875,0.4119502604007721,0.050000000745058,0.2408836334943771,291.1430358886719,291.1499938964844,262.0821838378906,260.4040222167969,279.8402404785156,293.2610168457031,291.1431579589844,1.0,0.3319149911403656,0.8240920901298523,0.8240920901298523,1.0,1.0,-1.3304635286331177,0.5728914737701416,0.7575720548629761,0.2558123767375946,0.0,0.0,0.671467125415802,112.37022399902344,107.0,6.218944072723389,-15148.9453125,354.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.3415657579898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855636477470398,0.7855714559555054,-7.814560376573354e-06,0.0,0.0003466458001639,0.0,0.0,73.25570678710938,0.0,0.0,0.0,0.4793910980224609,4.0,0.0,1.0
475320,293.1419982910156,297.1499938964844,293.1499938964844,0.0975591316819191,-2245.911376953125,304.14892578125,0.6434258222579956,0.1555509865283966,0.1428920328617096,293.32928466796875,297.1499938964844,293.1499938964844,0.0065195718780159,-488.9907531738281,299.1194152832031,0.4119502604007721,0.050000000745058,0.0507810935378074,293.1968688964844,297.1499938964844,293.1499938964844,0.2789851427078247,-4038.615234375,304.15509033203125,0.8497670292854309,0.3644209504127502,0.2568275332450866,293.2260131835937,297.1499938964844,293.1499938964844,0.351666122674942,-6561.50927734375,304.1571350097656,0.903492271900177,0.4381817281246185,0.4171997010707855,293.2392578125,297.1499938964844,293.1499938964844,0.0107321459800004,-3223.18017578125,302.21844482421875,0.4119502604007721,0.050000000745058,0.2408836334943771,291.1430358886719,291.1499938964844,262.0821838378906,260.4040222167969,279.8402404785156,293.2610168457031,291.1431579589844,1.0,0.3319149911403656,0.8240920901298523,0.8240920901298523,1.0,1.0,-1.3304635286331177,0.5728914737701416,0.7575720548629761,0.2558123767375946,0.0,0.0,0.671467125415802,112.37022399902344,107.0,6.218944072723389,-15148.9453125,354.075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058898925781,308.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.404296875,18000.0,0.0,0.0,0.3415657579898834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7855636477470398,0.7855714559555054,-7.814560376573354e-06,0.0,0.0003466458001639,0.0,0.0,73.25570678710938,0.0,0.0,0.0,0.4793910980224609,4.0,0.0,1.0
475380,293.1412048339844,297.1499938964844,293.1499938964844,0.0978110954165458,-2250.50341796875,304.1488647460937,0.6456380486488342,0.1559192836284637,0.1432397663593292,293.3269348144531,297.1499938964844,293.1499938964844,0.0064520123414695,-484.8578796386719,299.06561279296875,0.4132367074489593,0.050000000745058,0.0507269985973835,293.19561767578125,297.1499938964844,293.1499938964844,0.277997225522995,-4027.244384765625,304.1550598144531,0.8513292670249939,0.3634880781173706,0.2562036216259002,293.2237243652344,297.1499938964844,293.1499938964844,0.3500825464725494,-6538.04833984375,304.1574401855469,0.9050467610359192,0.4367272555828094,0.4158593714237213,293.2362060546875,297.1499938964844,293.1499938964844,0.0106703015044331,-3211.929443359375,302.19677734375,0.4132367074489593,0.050000000745058,0.2406270503997802,291.1477966308594,291.1499938964844,262.1058044433594,260.42626953125,279.85211181640625,293.2593994140625,291.1486511230469,1.0,0.3297962844371795,0.8235374093055725,0.8235374093055725,1.0,1.0,-1.328151822090149,0.5717873573303223,0.7563645243644714,0.2551733255386352,0.0,0.0,0.6715366244316101,110.96356201171876,95.0,8.884247779846191,-15123.5927734375,349.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,308.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.3424456715583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786582887172699,0.7865907549858093,-7.826355613360647e-06,0.0,0.0003475388220977,0.0,0.0,73.48064422607422,0.0,0.0,0.0,0.4798178672790527,4.0,0.0,1.0
475440,293.1412048339844,297.1499938964844,293.1499938964844,0.0978110954165458,-2250.50341796875,304.1488647460937,0.6456380486488342,0.1559192836284637,0.1432397663593292,293.3269348144531,297.1499938964844,293.1499938964844,0.0064520123414695,-484.8578796386719,299.06561279296875,0.4132367074489593,0.050000000745058,0.0507269985973835,293.19561767578125,297.1499938964844,293.1499938964844,0.277997225522995,-4027.244384765625,304.1550598144531,0.8513292670249939,0.3634880781173706,0.2562036216259002,293.2237243652344,297.1499938964844,293.1499938964844,0.3500825464725494,-6538.04833984375,304.1574401855469,0.9050467610359192,0.4367272555828094,0.4158593714237213,293.2362060546875,297.1499938964844,293.1499938964844,0.0106703015044331,-3211.929443359375,302.19677734375,0.4132367074489593,0.050000000745058,0.2406270503997802,291.1477966308594,291.1499938964844,262.1058044433594,260.42626953125,279.85211181640625,293.2593994140625,291.1486511230469,1.0,0.3297962844371795,0.8235374093055725,0.8235374093055725,1.0,1.0,-1.328151822090149,0.5717873573303223,0.7563645243644714,0.2551733255386352,0.0,0.0,0.6715366244316101,110.96356201171876,95.0,8.884247779846191,-15123.5927734375,349.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,308.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.3424456715583801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786582887172699,0.7865907549858093,-7.826355613360647e-06,0.0,0.0003475388220977,0.0,0.0,73.48064422607422,0.0,0.0,0.0,0.4798178672790527,4.0,0.0,1.0
475500,293.1410522460937,297.1499938964844,293.1499938964844,0.0978206917643547,-2250.580322265625,304.1490783691406,0.6483474373817444,0.1560610234737396,0.1432984322309494,293.3262939453125,297.1499938964844,293.1499938964844,0.006408673711121,-482.1247863769531,299.0387268066406,0.4152266085147857,0.050000000745058,0.0506464205682277,293.19537353515625,297.1499938964844,293.1499938964844,0.2773095369338989,-4019.22314453125,304.1553955078125,0.8542952537536621,0.3629594445228576,0.2557865381240845,293.22296142578125,297.1499938964844,293.1499938964844,0.349082350730896,-6523.07763671875,304.15789794921875,0.9084430932998656,0.4359431564807892,0.4150539636611938,293.2350769042969,297.1499938964844,293.1499938964844,0.0106197763234376,-3202.121337890625,302.1856994628906,0.4152266085147857,0.050000000745058,0.2402448058128357,291.15283203125,291.1499938964844,262.11456298828125,260.4347839355469,279.8574523925781,293.2590026855469,291.15380859375,1.0,0.3273736536502838,0.8232600688934326,0.8232600688934326,1.0,1.0,-1.3261995315551758,0.5708725452423096,0.755327045917511,0.2546526491641998,0.0,0.0,0.6708479523658752,108.89198303222656,95.0,11.555512428283691,-15104.1435546875,344.2375793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97918701171875,308.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.626953125,18000.0,0.0,0.0,0.3428073227405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7859473824501038,0.7859552502632141,-7.823927262506913e-06,0.0,0.0003479058505035,0.0,0.0,73.37544250488281,0.0,0.0,0.0,0.4795651137828827,4.0,0.0,1.0
475560,293.14093017578125,297.1499938964844,293.1499938964844,0.097797192633152,-2250.03564453125,304.1492919921875,0.6520037651062012,0.1561952233314514,0.1433210372924804,293.32586669921875,297.1499938964844,293.1499938964844,0.0063611776567995,-479.1072082519531,299.0114440917969,0.4180040955543518,0.050000000745058,0.0505400747060775,293.1951904296875,297.1499938964844,293.1499938964844,0.2765700817108154,-4010.5927734375,304.15576171875,0.8585019111633301,0.3624194264411926,0.2553363740444183,293.2222900390625,297.1499938964844,293.1499938964844,0.3480281829833984,-6507.2958984375,304.15838623046875,0.913437008857727,0.4351511001586914,0.4142067432403564,293.2341003417969,297.1499938964844,293.1499938964844,0.010560892522335,-3190.55078125,302.1744384765625,0.4180040955543518,0.050000000745058,0.2397403568029403,291.1582336425781,291.1499938964844,262.1213684082031,260.4416198730469,279.8622436523437,293.2587585449219,291.1592102050781,1.0,0.3242335021495819,0.8229825496673584,0.8229825496673584,1.0,1.0,-1.3239364624023438,0.569815456867218,0.754120945930481,0.2540563941001892,0.0,0.0,0.6697556376457214,106.16315460205078,83.0,13.245905876159668,-15080.7958984375,337.05145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9843139648437,308.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.615234375,18000.0,0.0,0.0,0.3430931270122528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843618988990784,0.784369707107544,-7.812876901880372e-06,0.0,0.0003481959283817,0.0,0.0,73.07791137695312,0.0,0.0,0.0,0.4789229929447174,4.0,0.0,1.0
475620,293.1407775878906,297.1499938964844,293.1499938964844,0.097696878015995,-2247.965087890625,304.1496887207031,0.6621037721633911,0.1564580053091049,0.1433013528585434,293.3255920410156,297.1499938964844,293.1499938964844,0.0062577640637755,-472.4893798828125,298.95562744140625,0.4260130524635315,0.050000000745058,0.0502696335315704,293.19488525390625,297.1499938964844,293.1499938964844,0.2750259637832641,-3992.593017578125,304.1564025878906,0.8704784512519836,0.3613377511501312,0.2543847560882568,293.22100830078125,297.1499938964844,293.1499938964844,0.3458610773086548,-6474.90478515625,304.1591796875,0.928074061870575,0.4335795938968658,0.4124548435211181,293.23248291015625,297.1499938964844,293.1499938964844,0.0104262931272387,-3163.8046875,302.15155029296875,0.4260130524635315,0.050000000745058,0.2384574860334396,291.1688537597656,291.1499938964844,262.1294250488281,260.4505310058594,279.8699951171875,293.25848388671875,291.1697692871094,1.0,0.3162514567375183,0.8224274516105652,0.8224274516105652,1.0,1.0,-1.3188031911849976,0.5674225687980652,0.7513806819915771,0.2527215480804443,0.0,0.0,0.6665250062942505,99.23399353027344,71.0,14.183730125427246,-15026.1181640625,319.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,308.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1796875,18000.0,0.0,0.0,0.3433856964111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778687059879303,0.7786948084831238,-7.76660363044357e-06,0.0,0.00034849284566,0.0,0.0,71.97166442871094,0.0,0.0,0.0,0.4765902161598205,4.0,0.0,1.0
475680,293.1407775878906,297.1499938964844,293.1499938964844,0.097696878015995,-2247.965087890625,304.1496887207031,0.6621037721633911,0.1564580053091049,0.1433013528585434,293.3255920410156,297.1499938964844,293.1499938964844,0.0062577640637755,-472.4893798828125,298.95562744140625,0.4260130524635315,0.050000000745058,0.0502696335315704,293.19488525390625,297.1499938964844,293.1499938964844,0.2750259637832641,-3992.593017578125,304.1564025878906,0.8704784512519836,0.3613377511501312,0.2543847560882568,293.22100830078125,297.1499938964844,293.1499938964844,0.3458610773086548,-6474.90478515625,304.1591796875,0.928074061870575,0.4335795938968658,0.4124548435211181,293.23248291015625,297.1499938964844,293.1499938964844,0.0104262931272387,-3163.8046875,302.15155029296875,0.4260130524635315,0.050000000745058,0.2384574860334396,291.1688537597656,291.1499938964844,262.1294250488281,260.4505310058594,279.8699951171875,293.25848388671875,291.1697692871094,1.0,0.3162514567375183,0.8224274516105652,0.8224274516105652,1.0,1.0,-1.3188031911849976,0.5674225687980652,0.7513806819915771,0.2527215480804443,0.0,0.0,0.6665250062942505,99.23399353027344,71.0,14.183730125427246,-15026.1181640625,319.1786499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,308.4042358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.1796875,18000.0,0.0,0.0,0.3433856964111328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.778687059879303,0.7786948084831238,-7.76660363044357e-06,0.0,0.00034849284566,0.0,0.0,71.97166442871094,0.0,0.0,0.0,0.4765902161598205,4.0,0.0,1.0
475740,293.140625,297.1499938964844,293.1499938964844,0.0975644066929817,-2245.3310546875,304.1499938964844,0.6761659383773804,0.1567235887050628,0.1432303935289383,293.3258361816406,297.1499938964844,293.1499938964844,0.006147610489279,-465.3922119140625,298.89801025390625,0.4379542768001556,0.050000000745058,0.049945093691349,293.19451904296875,297.1499938964844,293.1499938964844,0.2734697461128235,-3974.50244140625,304.1568603515625,0.8874068260192871,0.3602717518806457,0.2534010410308838,293.2196960449219,297.1499938964844,293.1499938964844,0.3437058925628662,-6442.79296875,304.1596984863281,0.9482982158660888,0.4320479929447174,0.4106808602809906,293.2311096191406,297.1499938964844,293.1499938964844,0.0102784438058733,-3134.115478515625,302.1283264160156,0.4379542768001556,0.050000000745058,0.236918032169342,291.17803955078125,291.1499938964844,262.1304626464844,260.4533996582031,279.8752746582031,293.2583923339844,291.17877197265625,1.0,0.3064899146556854,0.8218724131584167,0.8218724131584167,1.0,1.0,-1.3131704330444336,0.5647990107536316,0.748371422290802,0.2512763142585754,0.0,0.0,0.6621506214141846,90.92797088623048,59.0,12.660700798034668,-14963.8671875,298.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,308.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.609375,18000.0,0.0,0.0,0.3432459533214569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770153820514679,0.770161509513855,-7.69254893384641e-06,0.0,0.0003483510226942,0.0,0.0,70.29621124267578,0.0,0.0,0.0,0.4730638265609741,4.0,0.0,1.0
475800,293.140625,297.1499938964844,293.1499938964844,0.0975644066929817,-2245.3310546875,304.1499938964844,0.6761659383773804,0.1567235887050628,0.1432303935289383,293.3258361816406,297.1499938964844,293.1499938964844,0.006147610489279,-465.3922119140625,298.89801025390625,0.4379542768001556,0.050000000745058,0.049945093691349,293.19451904296875,297.1499938964844,293.1499938964844,0.2734697461128235,-3974.50244140625,304.1568603515625,0.8874068260192871,0.3602717518806457,0.2534010410308838,293.2196960449219,297.1499938964844,293.1499938964844,0.3437058925628662,-6442.79296875,304.1596984863281,0.9482982158660888,0.4320479929447174,0.4106808602809906,293.2311096191406,297.1499938964844,293.1499938964844,0.0102784438058733,-3134.115478515625,302.1283264160156,0.4379542768001556,0.050000000745058,0.236918032169342,291.17803955078125,291.1499938964844,262.1304626464844,260.4533996582031,279.8752746582031,293.2583923339844,291.17877197265625,1.0,0.3064899146556854,0.8218724131584167,0.8218724131584167,1.0,1.0,-1.3131704330444336,0.5647990107536316,0.748371422290802,0.2512763142585754,0.0,0.0,0.6621506214141846,90.92797088623048,59.0,12.660700798034668,-14963.8671875,298.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0726318359375,308.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18088.609375,18000.0,0.0,0.0,0.3432459533214569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770153820514679,0.770161509513855,-7.69254893384641e-06,0.0,0.0003483510226942,0.0,0.0,70.29621124267578,0.0,0.0,0.0,0.4730638265609741,4.0,0.0,1.0
