time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475860,293.14044189453125,297.1499938964844,293.1499938964844,0.0974287465214729,-2242.686767578125,304.1502380371094,0.6947100758552551,0.1569968163967132,0.1431334167718887,293.32635498046875,297.1499938964844,293.1499938964844,0.0060344575904309,-458.0659484863281,298.8385314941406,0.4551342725753784,0.050000000745058,0.0495866984128952,293.1941223144531,297.1499938964844,293.1499938964844,0.2719519138336181,-3956.9150390625,304.1571044921875,0.9101672768592834,0.3592250347137451,0.2524057626724243,293.2182922363281,297.1499938964844,293.1499938964844,0.3416256904602051,-6411.90380859375,304.1599426269531,0.9724105596542358,0.4305633902549743,0.4089165329933166,293.2298278808594,297.1499938964844,293.1499938964844,0.010125040076673,-3103.06884765625,302.10498046875,0.4551342725753784,0.050000000745058,0.2352179437875747,291.18487548828125,291.1499938964844,262.1250915527344,260.45074462890625,279.87799072265625,293.2584228515625,291.18536376953125,1.0,0.2953605353832245,0.821372926235199,0.821372926235199,1.0,1.0,-1.3072705268859863,0.5620560646057129,0.7452144622802734,0.2497848719358444,0.0,0.0,0.6570180654525757,81.76115417480469,47.0,9.656457901000977,-14897.037109375,275.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,308.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.556640625,18000.0,0.0,0.0,0.3426383733749389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595582604408264,0.7595658898353577,-7.598410320497351e-06,0.0,0.0003477343998383,0.0,0.0,68.23371887207031,0.0,0.0,0.0,0.468685895204544,4.0,0.0,1.0
475920,293.14044189453125,297.1499938964844,293.1499938964844,0.0974287465214729,-2242.686767578125,304.1502380371094,0.6947100758552551,0.1569968163967132,0.1431334167718887,293.32635498046875,297.1499938964844,293.1499938964844,0.0060344575904309,-458.0659484863281,298.8385314941406,0.4551342725753784,0.050000000745058,0.0495866984128952,293.1941223144531,297.1499938964844,293.1499938964844,0.2719519138336181,-3956.9150390625,304.1571044921875,0.9101672768592834,0.3592250347137451,0.2524057626724243,293.2182922363281,297.1499938964844,293.1499938964844,0.3416256904602051,-6411.90380859375,304.1599426269531,0.9724105596542358,0.4305633902549743,0.4089165329933166,293.2298278808594,297.1499938964844,293.1499938964844,0.010125040076673,-3103.06884765625,302.10498046875,0.4551342725753784,0.050000000745058,0.2352179437875747,291.18487548828125,291.1499938964844,262.1250915527344,260.45074462890625,279.87799072265625,293.2584228515625,291.18536376953125,1.0,0.2953605353832245,0.821372926235199,0.821372926235199,1.0,1.0,-1.3072705268859863,0.5620560646057129,0.7452144622802734,0.2497848719358444,0.0,0.0,0.6570180654525757,81.76115417480469,47.0,9.656457901000977,-14897.037109375,275.271240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,308.4627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18107.556640625,18000.0,0.0,0.0,0.3426383733749389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7595582604408264,0.7595658898353577,-7.598410320497351e-06,0.0,0.0003477343998383,0.0,0.0,68.23371887207031,0.0,0.0,0.0,0.468685895204544,4.0,0.0,1.0
475980,293.1402282714844,297.1499938964844,293.1499938964844,0.0973043292760849,-2240.302001953125,304.1503601074219,0.7180049419403076,0.1572790145874023,0.1430246829986572,293.3270874023437,297.1499938964844,293.1499938964844,0.0059205549769103,-450.6583862304688,298.7773132324219,0.4765409529209137,0.050000000745058,0.049207616597414,293.1936950683594,297.1499938964844,293.1499938964844,0.2704914808273315,-3940.04248046875,304.1571655273437,0.943127691745758,0.3581944704055786,0.251407116651535,293.21685791015625,297.1499938964844,293.1499938964844,0.3396444320678711,-6382.57763671875,304.159912109375,0.9977989196777344,0.4291242063045501,0.4071747362613678,293.22857666015625,297.1499938964844,293.1499938964844,0.009970586746931,-3071.59033203125,302.08160400390625,0.4765409529209137,0.050000000745058,0.2334197610616684,291.1890563964844,291.1499938964844,262.1138000488281,260.4429931640625,279.8783874511719,293.258544921875,291.1893005371094,1.0,0.2831101715564728,0.820873498916626,0.820873498916626,1.0,1.0,-1.3012360334396362,0.5592493414878845,0.7419867515563965,0.248275339603424,0.0,0.0,0.6515011787414551,72.06939697265625,35.0,6.125007152557373,-14827.8095703125,251.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,308.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.623046875,18000.0,0.0,0.0,0.3415643274784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477664947509766,0.7477740049362183,-7.49275432099239e-06,0.0,0.0003466443740762,0.0,0.0,65.97544860839844,0.0,0.0,0.0,0.4638256430625915,4.0,0.0,1.0
476040,293.1402282714844,297.1499938964844,293.1499938964844,0.0973043292760849,-2240.302001953125,304.1503601074219,0.7180049419403076,0.1572790145874023,0.1430246829986572,293.3270874023437,297.1499938964844,293.1499938964844,0.0059205549769103,-450.6583862304688,298.7773132324219,0.4765409529209137,0.050000000745058,0.049207616597414,293.1936950683594,297.1499938964844,293.1499938964844,0.2704914808273315,-3940.04248046875,304.1571655273437,0.943127691745758,0.3581944704055786,0.251407116651535,293.21685791015625,297.1499938964844,293.1499938964844,0.3396444320678711,-6382.57763671875,304.159912109375,0.9977989196777344,0.4291242063045501,0.4071747362613678,293.22857666015625,297.1499938964844,293.1499938964844,0.009970586746931,-3071.59033203125,302.08160400390625,0.4765409529209137,0.050000000745058,0.2334197610616684,291.1890563964844,291.1499938964844,262.1138000488281,260.4429931640625,279.8783874511719,293.258544921875,291.1893005371094,1.0,0.2831101715564728,0.820873498916626,0.820873498916626,1.0,1.0,-1.3012360334396362,0.5592493414878845,0.7419867515563965,0.248275339603424,0.0,0.0,0.6515011787414551,72.06939697265625,35.0,6.125007152557373,-14827.8095703125,251.3783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391052246094,308.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18117.623046875,18000.0,0.0,0.0,0.3415643274784088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477664947509766,0.7477740049362183,-7.49275432099239e-06,0.0,0.0003466443740762,0.0,0.0,65.97544860839844,0.0,0.0,0.0,0.4638256430625915,4.0,0.0,1.0
476100,293.14013671875,297.1499938964844,293.1499938964844,0.0972329825162887,-2238.84619140625,304.1504211425781,0.7275546193122864,0.1574254482984542,0.1430209130048751,293.3273620605469,297.1499938964844,293.1499938964844,0.0058705494739115,-447.29193115234375,298.7488098144531,0.4839520156383514,0.050000000745058,0.0490631349384784,293.193359375,297.1499938964844,293.1499938964844,0.2696782946586609,-3930.521484375,304.1573486328125,0.9572755098342896,0.3577078282833099,0.2509534955024719,293.21063232421875,297.1499938964844,293.1499938964844,0.3268480002880096,-6182.703125,304.1815795898437,0.9990000128746032,0.4294879734516144,0.3939635157585144,293.227783203125,297.1499938964844,293.1499938964844,0.0099052628502249,-3057.6357421875,302.0711975097656,0.4839520156383514,0.050000000745058,0.2327343970537185,291.1958312988281,291.1499938964844,262.1060791015625,260.4373474121094,279.8844299316406,293.25634765625,291.19921875,1.0,0.2762352526187897,0.8206237554550171,0.8206237554550171,1.0,1.0,-1.2838870286941528,0.5513182878494263,0.7325688004493713,0.2440061122179031,0.0,0.0,0.647844672203064,68.14546203613281,35.0,24.22252082824707,-14699.51953125,236.17579650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933654785156,308.5540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.18359375,18000.0,0.0,0.0,0.340788334608078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7413331270217896,0.7413405776023865,-7.436968644469744e-06,0.0,0.0003458568535279,0.0,0.0,64.77497100830078,0.0,0.0,0.0,0.4611598551273346,4.0,0.0,1.0
476160,293.1405334472656,297.1499938964844,293.1499938964844,0.0969491824507713,-2233.06982421875,304.15087890625,0.7374937534332275,0.1574727445840835,0.1429822891950607,293.32769775390625,297.1499938964844,293.1499938964844,0.0058153616264462,-443.2220458984375,298.7293395996094,0.4912583231925964,0.050000000745058,0.0489246696233749,293.193115234375,297.1499938964844,293.1499938964844,0.2683613896369934,-3914.693603515625,304.1584167480469,0.9711513519287108,0.3572066128253937,0.2505095899105072,293.1920166015625,297.1499938964844,293.1499938964844,0.3095319867134094,-5912.8046875,304.207275390625,0.9990000128746032,0.4323664009571075,0.3769204914569855,293.2269897460937,297.1499938964844,293.1499938964844,0.0098270485177636,-3038.924072265625,302.0646057128906,0.4912583231925964,0.050000000745058,0.2320775538682937,291.2245178222656,291.1499938964844,262.0971069335937,260.4305725097656,279.88934326171875,293.2497253417969,291.2314147949219,1.0,0.2688211500644684,0.820425808429718,0.820425808429718,1.0,1.0,-1.2618588209152222,0.5413485765457153,0.7205103039741516,0.2384124249219894,0.0,0.0,0.6401049494743347,64.3016128540039,38.0,58.55070877075195,-14525.419921875,219.8606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3697204589844,308.6197204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18203.74609375,18000.0,0.0,0.0,0.3396652638912201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306836843490601,0.7306910157203674,-7.358863513218239e-06,0.0,0.0003447170602157,0.0,0.0,62.91103744506836,0.0,0.0,0.0,0.4567934870719909,4.0,0.0,1.0
476220,293.1436462402344,297.1499938964844,293.1499938964844,0.096178650856018,-2217.8681640625,304.15185546875,0.7526923418045044,0.1570849120616912,0.1425794959068298,293.32879638671875,297.1499938964844,293.1499938964844,0.0057138041593134,-435.7948913574219,298.68817138671875,0.5025184750556946,0.050000000745058,0.0487360022962093,293.193115234375,297.1499938964844,293.1499938964844,0.2659077048301697,-3885.44091796875,304.1596069335937,0.9896280169487,0.3561174273490906,0.2496325373649597,293.1340637207031,297.1499938964844,293.1499938964844,0.283921331167221,-5514.55810546875,304.22998046875,0.9990000128746032,0.4430197179317474,0.3523690104484558,293.2251281738281,297.1499938964844,293.1499938964844,0.0097016310319304,-3008.72265625,302.052001953125,0.5025184750556946,0.050000000745058,0.2311826050281524,291.2790832519531,291.1499938964844,262.0755920410156,260.4139709472656,279.8887023925781,293.23260498046875,291.2814636230469,1.0,0.2586639821529388,0.8200298547744751,0.8200298547744751,1.0,1.0,-1.2295432090759275,0.5267805457115173,0.7027627229690552,0.2301797866821289,0.0,0.0,0.618650496006012,59.03830337524414,56.0,55.5373420715332,-14166.64453125,197.6018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,308.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18393.09765625,18000.0,0.0,0.0,0.3361277282238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906012892723083,0.6906083226203918,-7.055744845274603e-06,0.0,0.0003411268990021,0.0,0.0,56.13325881958008,0.0,0.0,0.0,0.4410772919654846,4.0,0.0,1.0
476280,293.1436462402344,297.1499938964844,293.1499938964844,0.096178650856018,-2217.8681640625,304.15185546875,0.7526923418045044,0.1570849120616912,0.1425794959068298,293.32879638671875,297.1499938964844,293.1499938964844,0.0057138041593134,-435.7948913574219,298.68817138671875,0.5025184750556946,0.050000000745058,0.0487360022962093,293.193115234375,297.1499938964844,293.1499938964844,0.2659077048301697,-3885.44091796875,304.1596069335937,0.9896280169487,0.3561174273490906,0.2496325373649597,293.1340637207031,297.1499938964844,293.1499938964844,0.283921331167221,-5514.55810546875,304.22998046875,0.9990000128746032,0.4430197179317474,0.3523690104484558,293.2251281738281,297.1499938964844,293.1499938964844,0.0097016310319304,-3008.72265625,302.052001953125,0.5025184750556946,0.050000000745058,0.2311826050281524,291.2790832519531,291.1499938964844,262.0755920410156,260.4139709472656,279.8887023925781,293.23260498046875,291.2814636230469,1.0,0.2586639821529388,0.8200298547744751,0.8200298547744751,1.0,1.0,-1.2295432090759275,0.5267805457115173,0.7027627229690552,0.2301797866821289,0.0,0.0,0.618650496006012,59.03830337524414,56.0,55.5373420715332,-14166.64453125,197.6018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,308.6953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18393.09765625,18000.0,0.0,0.0,0.3361277282238006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906012892723083,0.6906083226203918,-7.055744845274603e-06,0.0,0.0003411268990021,0.0,0.0,56.13325881958008,0.0,0.0,0.0,0.4410772919654846,4.0,0.0,1.0
476340,293.1451416015625,297.1499938964844,293.1499938964844,0.0960319638252258,-2215.348388671875,304.15142822265625,0.7547121047973633,0.1569359302520752,0.1423232704401016,293.33026123046875,297.1499938964844,293.1499938964844,0.0056495578028261,-431.8033142089844,298.62017822265625,0.5042667984962463,0.050000000745058,0.0487099327147007,293.1935119628906,297.1499938964844,293.1499938964844,0.2649465501308441,-3874.883056640625,304.1579284667969,0.9914102554321288,0.3549450039863586,0.2488130778074264,293.0859375,297.1499938964844,293.1499938964844,0.2794769704341888,-5454.09765625,304.209716796875,0.9990000128746032,0.4532450139522552,0.3488348722457886,293.2228088378906,297.1499938964844,293.1499938964844,0.0096680214628577,-3003.4619140625,302.031494140625,0.5042667984962463,0.050000000745058,0.2310589402914047,291.2731018066406,291.1499938964844,262.0497436523437,260.39361572265625,279.8769226074219,293.2232666015625,291.26873779296875,1.0,0.2577286660671234,0.8196339011192322,0.8196339011192322,1.0,1.0,-1.2238155603408811,0.5241805911064148,0.6996349096298218,0.2286793887615203,0.0,0.0,0.601828932762146,58.29217147827149,74.0,-11.601829528808594,-13980.7841796875,194.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8633728027344,308.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.021484375,18000.0,0.0,0.0,0.3311136066913605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502177715301514,0.6502244472503662,-6.7178739300288726e-06,0.0,0.000336038210662,0.0,0.0,49.5804443359375,0.0,0.0,0.0,0.4253223240375519,4.0,0.0,1.0
476400,293.1451416015625,297.1499938964844,293.1499938964844,0.0960319638252258,-2215.348388671875,304.15142822265625,0.7547121047973633,0.1569359302520752,0.1423232704401016,293.33026123046875,297.1499938964844,293.1499938964844,0.0056495578028261,-431.8033142089844,298.62017822265625,0.5042667984962463,0.050000000745058,0.0487099327147007,293.1935119628906,297.1499938964844,293.1499938964844,0.2649465501308441,-3874.883056640625,304.1579284667969,0.9914102554321288,0.3549450039863586,0.2488130778074264,293.0859375,297.1499938964844,293.1499938964844,0.2794769704341888,-5454.09765625,304.209716796875,0.9990000128746032,0.4532450139522552,0.3488348722457886,293.2228088378906,297.1499938964844,293.1499938964844,0.0096680214628577,-3003.4619140625,302.031494140625,0.5042667984962463,0.050000000745058,0.2310589402914047,291.2731018066406,291.1499938964844,262.0497436523437,260.39361572265625,279.8769226074219,293.2232666015625,291.26873779296875,1.0,0.2577286660671234,0.8196339011192322,0.8196339011192322,1.0,1.0,-1.2238155603408811,0.5241805911064148,0.6996349096298218,0.2286793887615203,0.0,0.0,0.601828932762146,58.29217147827149,74.0,-11.601829528808594,-13980.7841796875,194.1540069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8633728027344,308.73004150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18353.021484375,18000.0,0.0,0.0,0.3311136066913605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6502177715301514,0.6502244472503662,-6.7178739300288726e-06,0.0,0.000336038210662,0.0,0.0,49.5804443359375,0.0,0.0,0.0,0.4253223240375519,4.0,0.0,1.0
476460,293.1457824707031,297.1499938964844,293.1499938964844,0.0966284200549125,-2227.569580078125,304.14996337890625,0.7451907396316528,0.1569325178861618,0.1424114108085632,293.33172607421875,297.1499938964844,293.1499938964844,0.0056186807341873,-430.8939208984375,298.5267639160156,0.4973985254764557,0.050000000745058,0.0488175079226493,293.1941223144531,297.1499938964844,293.1499938964844,0.2653615474700928,-3881.315185546875,304.1545715332031,0.9794249534606934,0.3537181913852691,0.2480486035346985,293.0743713378906,297.1499938964844,293.1499938964844,0.2935369312763214,-5687.2001953125,304.1659851074219,0.9990000128746032,0.4572938680648803,0.3631680011749267,293.2207946777344,297.1499938964844,293.1499938964844,0.0097099021077156,-3019.354736328125,302.0013427734375,0.4973985254764557,0.050000000745058,0.231569230556488,291.21014404296875,291.1499938964844,262.0201416015625,260.3699645996094,279.85772705078125,293.2244567871094,291.2025451660156,1.0,0.2640755772590637,0.8194690346717834,0.8194690346717834,1.0,1.0,-1.2409414052963257,0.5318270921707153,0.7091143727302551,0.2330733835697174,0.0,0.0,0.5976362824440002,61.27177810668945,92.0,-75.90498352050781,-14042.171875,206.13658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708923339844,308.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.47265625,18000.0,0.0,0.0,0.3257315456867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310524940490723,0.6310589909553528,-6.521821887872648e-06,0.0,0.0003305761201772,0.0,0.0,46.43467330932617,0.0,0.0,0.0,0.4175723791122436,4.0,0.0,1.0
476520,293.1457824707031,297.1499938964844,293.1499938964844,0.0966284200549125,-2227.569580078125,304.14996337890625,0.7451907396316528,0.1569325178861618,0.1424114108085632,293.33172607421875,297.1499938964844,293.1499938964844,0.0056186807341873,-430.8939208984375,298.5267639160156,0.4973985254764557,0.050000000745058,0.0488175079226493,293.1941223144531,297.1499938964844,293.1499938964844,0.2653615474700928,-3881.315185546875,304.1545715332031,0.9794249534606934,0.3537181913852691,0.2480486035346985,293.0743713378906,297.1499938964844,293.1499938964844,0.2935369312763214,-5687.2001953125,304.1659851074219,0.9990000128746032,0.4572938680648803,0.3631680011749267,293.2207946777344,297.1499938964844,293.1499938964844,0.0097099021077156,-3019.354736328125,302.0013427734375,0.4973985254764557,0.050000000745058,0.231569230556488,291.21014404296875,291.1499938964844,262.0201416015625,260.3699645996094,279.85772705078125,293.2244567871094,291.2025451660156,1.0,0.2640755772590637,0.8194690346717834,0.8194690346717834,1.0,1.0,-1.2409414052963257,0.5318270921707153,0.7091143727302551,0.2330733835697174,0.0,0.0,0.5976362824440002,61.27177810668945,92.0,-75.90498352050781,-14042.171875,206.13658142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0708923339844,308.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18145.47265625,18000.0,0.0,0.0,0.3257315456867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310524940490723,0.6310589909553528,-6.521821887872648e-06,0.0,0.0003305761201772,0.0,0.0,46.43467330932617,0.0,0.0,0.0,0.4175723791122436,4.0,0.0,1.0
476580,293.1466369628906,297.1499938964844,293.1499938964844,0.097462773323059,-2244.461669921875,304.1485900878906,0.7285156846046448,0.1568661332130432,0.142583891749382,293.3332824707031,297.1499938964844,293.1499938964844,0.0056075761094689,-431.6162414550781,298.42303466796875,0.4851812124252319,0.050000000745058,0.0490394160151481,293.1949768066406,297.1499938964844,293.1499938964844,0.2663140594959259,-3894.117431640625,304.1514892578125,0.9548093676567078,0.3524264991283417,0.2473264038562774,293.1026611328125,297.1499938964844,293.1499938964844,0.3218967318534851,-6138.98974609375,304.11328125,0.9990000128746032,0.4535544216632843,0.3910819888114929,293.2204284667969,297.1499938964844,293.1499938964844,0.0097912596538662,-3045.728515625,301.9637756347656,0.4851812124252319,0.050000000745058,0.2326218783855438,291.1268310546875,291.1499938964844,261.9872741699219,260.34344482421875,279.8332214355469,293.2350158691406,291.1186218261719,1.0,0.2761904299259186,0.8193042278289795,0.8193042278289795,1.0,1.0,-1.2753114700317385,0.5472502112388611,0.7280612587928772,0.241910234093666,0.0,0.0,0.6061795353889465,67.41539001464844,95.0,-107.67811584472656,-14328.173828125,231.4388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.121826171875,308.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.189453125,18000.0,0.0,0.0,0.3213745057582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377602219581604,0.6377667784690857,-6.520520855701761e-06,0.0,0.0003261542588006,0.0,0.0,47.11791229248047,0.0,0.0,0.0,0.419643372297287,4.0,0.0,1.0
476640,293.1466369628906,297.1499938964844,293.1499938964844,0.097462773323059,-2244.461669921875,304.1485900878906,0.7285156846046448,0.1568661332130432,0.142583891749382,293.3332824707031,297.1499938964844,293.1499938964844,0.0056075761094689,-431.6162414550781,298.42303466796875,0.4851812124252319,0.050000000745058,0.0490394160151481,293.1949768066406,297.1499938964844,293.1499938964844,0.2663140594959259,-3894.117431640625,304.1514892578125,0.9548093676567078,0.3524264991283417,0.2473264038562774,293.1026611328125,297.1499938964844,293.1499938964844,0.3218967318534851,-6138.98974609375,304.11328125,0.9990000128746032,0.4535544216632843,0.3910819888114929,293.2204284667969,297.1499938964844,293.1499938964844,0.0097912596538662,-3045.728515625,301.9637756347656,0.4851812124252319,0.050000000745058,0.2326218783855438,291.1268310546875,291.1499938964844,261.9872741699219,260.34344482421875,279.8332214355469,293.2350158691406,291.1186218261719,1.0,0.2761904299259186,0.8193042278289795,0.8193042278289795,1.0,1.0,-1.2753114700317385,0.5472502112388611,0.7280612587928772,0.241910234093666,0.0,0.0,0.6061795353889465,67.41539001464844,95.0,-107.67811584472656,-14328.173828125,231.4388885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.121826171875,308.7518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17911.189453125,18000.0,0.0,0.0,0.3213745057582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6377602219581604,0.6377667784690857,-6.520520855701761e-06,0.0,0.0003261542588006,0.0,0.0,47.11791229248047,0.0,0.0,0.0,0.419643372297287,4.0,0.0,1.0
476700,293.14697265625,297.1499938964844,293.1499938964844,0.0978531762957573,-2252.353759765625,304.14813232421875,0.7211081981658936,0.156841367483139,0.1426453590393066,293.3341064453125,297.1499938964844,293.1499938964844,0.0056020310148596,-431.9548034667969,298.3707580566406,0.4794792532920837,0.050000000745058,0.0491506196558475,293.1954345703125,297.1499938964844,293.1499938964844,0.266757994890213,-3899.99560546875,304.1504211425781,0.9425543546676636,0.3517656922340393,0.2469499856233596,293.12908935546875,297.1499938964844,293.1499938964844,0.3359933793544769,-6358.10498046875,304.094482421875,0.9990000128746032,0.4489737451076507,0.4043476581573486,293.22100830078125,297.1499938964844,293.1499938964844,0.0098286140710115,-3058.19140625,301.94293212890625,0.4794792532920837,0.050000000745058,0.233149379491806,291.0856018066406,291.1499938964844,261.96978759765625,260.3292541503906,279.8226623535156,293.2434997558594,291.0790405273437,1.0,0.2815995514392853,0.8192217946052551,0.8192217946052551,1.0,1.0,-1.2916282415390017,0.5545704364776611,0.7370577454566956,0.2461938858032226,0.0,0.0,0.6146379709243774,70.48805236816406,95.0,-105.34400939941406,-14502.3017578125,244.22317504882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.072265625,308.7403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.439453125,18000.0,0.0,0.0,0.3199681043624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504331231117249,0.6504397392272949,-6.593704711121973e-06,0.0,0.0003247269487474,0.0,0.0,48.87141036987305,0.0,0.0,0.0,0.4243005812168121,4.0,0.0,1.0
476760,293.1461181640625,297.1499938964844,293.1499938964844,0.098233088850975,-2259.85400390625,304.1477966308594,0.7146666646003723,0.1570455431938171,0.1428180485963821,293.3349609375,297.1499938964844,293.1499938964844,0.005592190194875,-431.80572509765625,298.3233947753906,0.4740908145904541,0.050000000745058,0.049254473298788,293.1959228515625,297.1499938964844,293.1499938964844,0.2669092714786529,-3902.15478515625,304.15008544921875,0.9314332008361816,0.3510951697826385,0.2465640306472778,293.1596374511719,297.1499938964844,293.1499938964844,0.3488228619098663,-6554.46142578125,304.081298828125,0.9990000128746032,0.44324392080307,0.4163540303707123,293.2220458984375,297.1499938964844,293.1499938964844,0.009853602387011,-3066.966552734375,301.9228210449219,0.4740908145904541,0.050000000745058,0.2336420118808746,291.0565795898437,291.1499938964844,261.9516906738281,260.3145446777344,279.8138732910156,293.25341796875,291.05230712890625,1.0,0.2867097556591034,0.8188177943229675,0.8188177943229675,1.0,1.0,-1.3065011501312256,0.5612344741821289,0.7452666759490967,0.2500520944595337,0.0,0.0,0.6238365769386292,73.35417175292969,98.0,-88.31702423095703,-14676.3203125,256.27301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765014648437,308.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17712.02734375,18000.0,0.0,0.0,0.3191703855991363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6672613024711609,0.6672680377960205,-6.709268291160697e-06,0.0,0.0003239173674955,0.0,0.0,51.3723030090332,0.0,0.0,0.0,0.4306658506393432,4.0,0.0,1.0
476820,293.1441650390625,297.1499938964844,293.1499938964844,0.0989455357193946,-2273.1630859375,304.1473999023437,0.6977207660675049,0.1575506776571273,0.1436052769422531,293.3367004394531,297.1499938964844,293.1499938964844,0.0055713150650262,-430.6542053222656,298.2499389648437,0.4572560787200928,0.050000000745058,0.0495486818253994,293.19683837890625,297.1499938964844,293.1499938964844,0.266133189201355,-3892.871826171875,304.1514587402344,0.9044543504714966,0.3497487902641296,0.2458520978689193,293.2083435058594,297.1499938964844,293.1499938964844,0.3470557332038879,-6515.6259765625,304.1083984375,0.9779704213142396,0.4330357015132904,0.4127979576587677,293.22442626953125,297.1499938964844,293.1499938964844,0.0098929358646273,-3077.885498046875,301.889404296875,0.4572560787200928,0.050000000745058,0.235037624835968,291.0477600097656,291.1499938964844,261.9139404296875,260.28369140625,279.8081359863281,293.2640380859375,291.0513000488281,1.0,0.2951439917087555,0.8180098533630371,0.8180098533630371,1.0,1.0,-1.304447054862976,0.5601341724395752,0.7443128824234009,0.2497304379940033,0.0,0.0,0.6391870975494385,80.77986907958984,101.0,-8.517836570739746,-14794.265625,271.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7016906738281,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17680.716796875,18000.0,0.0,0.0,0.3191491365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029608488082886,0.7029678821563721,-6.9992315729905386e-06,0.0,0.0003238958015572,0.0,0.0,57.21761322021485,0.0,0.0,0.0,0.4446808993816376,4.0,0.0,1.0
476880,293.1441650390625,297.1499938964844,293.1499938964844,0.0989455357193946,-2273.1630859375,304.1473999023437,0.6977207660675049,0.1575506776571273,0.1436052769422531,293.3367004394531,297.1499938964844,293.1499938964844,0.0055713150650262,-430.6542053222656,298.2499389648437,0.4572560787200928,0.050000000745058,0.0495486818253994,293.19683837890625,297.1499938964844,293.1499938964844,0.266133189201355,-3892.871826171875,304.1514587402344,0.9044543504714966,0.3497487902641296,0.2458520978689193,293.2083435058594,297.1499938964844,293.1499938964844,0.3470557332038879,-6515.6259765625,304.1083984375,0.9779704213142396,0.4330357015132904,0.4127979576587677,293.22442626953125,297.1499938964844,293.1499938964844,0.0098929358646273,-3077.885498046875,301.889404296875,0.4572560787200928,0.050000000745058,0.235037624835968,291.0477600097656,291.1499938964844,261.9139404296875,260.28369140625,279.8081359863281,293.2640380859375,291.0513000488281,1.0,0.2951439917087555,0.8180098533630371,0.8180098533630371,1.0,1.0,-1.304447054862976,0.5601341724395752,0.7443128824234009,0.2497304379940033,0.0,0.0,0.6391870975494385,80.77986907958984,101.0,-8.517836570739746,-14794.265625,271.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7016906738281,308.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17680.716796875,18000.0,0.0,0.0,0.3191491365432739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029608488082886,0.7029678821563721,-6.9992315729905386e-06,0.0,0.0003238958015572,0.0,0.0,57.21761322021485,0.0,0.0,0.0,0.4446808993816376,4.0,0.0,1.0
476940,293.1459045410156,297.1499938964844,293.1499938964844,0.0988887026906013,-2271.59033203125,304.1483459472656,0.6840240359306335,0.157350480556488,0.1437876671552658,293.3390197753906,297.1499938964844,293.1499938964844,0.0055300327949225,-427.6235046386719,298.1908569335937,0.4441127479076385,0.050000000745058,0.049804862588644,293.1981506347656,297.1499938964844,293.1499938964844,0.2644799947738647,-3872.881103515625,304.1536865234375,0.8859285116195679,0.3482952117919922,0.2450471073389053,293.2259826660156,297.1499938964844,293.1499938964844,0.3416749238967895,-6426.60498046875,304.1307678222656,0.955413281917572,0.4279417097568512,0.4073336124420166,293.2269592285156,297.1499938964844,293.1499938964844,0.0098938681185245,-3077.957275390625,301.8611755371094,0.4441127479076385,0.050000000745058,0.2362528145313263,291.0753173828125,291.1499938964844,261.87457275390625,260.2513427734375,279.7992248535156,293.26715087890625,291.0766296386719,1.0,0.3018285036087036,0.8172019124031067,0.8172019124031067,1.0,1.0,-1.2988260984420776,0.5574617981910706,0.7413643002510071,0.2483669966459274,0.0,0.0,0.6469964385032654,87.181640625,104.0,18.578763961791992,-14777.56640625,283.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,308.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.505859375,18000.0,0.0,0.0,0.3202964663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238931655883789,0.7239003777503967,-7.20769094186835e-06,0.0,0.0003250601876061,0.0,0.0,61.07468032836914,0.0,0.0,0.0,0.453448623418808,4.0,0.0,1.0
477000,293.1459045410156,297.1499938964844,293.1499938964844,0.0988887026906013,-2271.59033203125,304.1483459472656,0.6840240359306335,0.157350480556488,0.1437876671552658,293.3390197753906,297.1499938964844,293.1499938964844,0.0055300327949225,-427.6235046386719,298.1908569335937,0.4441127479076385,0.050000000745058,0.049804862588644,293.1981506347656,297.1499938964844,293.1499938964844,0.2644799947738647,-3872.881103515625,304.1536865234375,0.8859285116195679,0.3482952117919922,0.2450471073389053,293.2259826660156,297.1499938964844,293.1499938964844,0.3416749238967895,-6426.60498046875,304.1307678222656,0.955413281917572,0.4279417097568512,0.4073336124420166,293.2269592285156,297.1499938964844,293.1499938964844,0.0098938681185245,-3077.957275390625,301.8611755371094,0.4441127479076385,0.050000000745058,0.2362528145313263,291.0753173828125,291.1499938964844,261.87457275390625,260.2513427734375,279.7992248535156,293.26715087890625,291.0766296386719,1.0,0.3018285036087036,0.8172019124031067,0.8172019124031067,1.0,1.0,-1.2988260984420776,0.5574617981910706,0.7413643002510071,0.2483669966459274,0.0,0.0,0.6469964385032654,87.181640625,104.0,18.578763961791992,-14777.56640625,283.8507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,308.54107666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17800.505859375,18000.0,0.0,0.0,0.3202964663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7238931655883789,0.7239003777503967,-7.20769094186835e-06,0.0,0.0003250601876061,0.0,0.0,61.07468032836914,0.0,0.0,0.0,0.453448623418808,4.0,0.0,1.0
477060,293.1479797363281,297.1499938964844,293.1499938964844,0.098741628229618,-2268.601318359375,304.1491394042969,0.6736024618148804,0.1570339351892471,0.1437115967273712,293.3414611816406,297.1499938964844,293.1499938964844,0.0054867337457835,-424.6681823730469,298.1233215332031,0.4350424408912658,0.050000000745058,0.0500172972679138,293.1994323730469,297.1499938964844,293.1499938964844,0.2630739212036133,-3856.186767578125,304.15478515625,0.8720980286598206,0.3468146622180938,0.2441769391298294,293.2319641113281,297.1499938964844,293.1499938964844,0.3387197256088257,-6377.9541015625,304.14190673828125,0.9376251101493835,0.4247905313968658,0.4042508900165558,293.22930908203125,297.1499938964844,293.1499938964844,0.0098926145583391,-3078.886962890625,301.829833984375,0.4350424408912658,0.050000000745058,0.2372605204582214,291.0865783691406,291.1499938964844,261.8340759277344,260.21795654296875,279.7880249023437,293.27001953125,291.0874938964844,1.0,0.3073998987674713,0.8166224360466003,0.8166224360466003,1.0,1.0,-1.2954539060592651,0.5558309555053711,0.7396230101585388,0.2475956380367279,0.0,0.0,0.6546562314033508,92.51146697998048,107.0,16.509275436401367,-14763.1748046875,294.2193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.046875,18000.0,0.0,0.0,0.3221384584903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741394579410553,0.7414019703865051,-7.369646027655108e-06,0.0,0.000326929584844,0.0,0.0,64.33036041259766,0.0,0.0,0.0,0.4607133865356445,4.0,0.0,1.0
477120,293.1479797363281,297.1499938964844,293.1499938964844,0.098741628229618,-2268.601318359375,304.1491394042969,0.6736024618148804,0.1570339351892471,0.1437115967273712,293.3414611816406,297.1499938964844,293.1499938964844,0.0054867337457835,-424.6681823730469,298.1233215332031,0.4350424408912658,0.050000000745058,0.0500172972679138,293.1994323730469,297.1499938964844,293.1499938964844,0.2630739212036133,-3856.186767578125,304.15478515625,0.8720980286598206,0.3468146622180938,0.2441769391298294,293.2319641113281,297.1499938964844,293.1499938964844,0.3387197256088257,-6377.9541015625,304.14190673828125,0.9376251101493835,0.4247905313968658,0.4042508900165558,293.22930908203125,297.1499938964844,293.1499938964844,0.0098926145583391,-3078.886962890625,301.829833984375,0.4350424408912658,0.050000000745058,0.2372605204582214,291.0865783691406,291.1499938964844,261.8340759277344,260.21795654296875,279.7880249023437,293.27001953125,291.0874938964844,1.0,0.3073998987674713,0.8166224360466003,0.8166224360466003,1.0,1.0,-1.2954539060592651,0.5558309555053711,0.7396230101585388,0.2475956380367279,0.0,0.0,0.6546562314033508,92.51146697998048,107.0,16.509275436401367,-14763.1748046875,294.2193908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1795959472656,308.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.046875,18000.0,0.0,0.0,0.3221384584903717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741394579410553,0.7414019703865051,-7.369646027655108e-06,0.0,0.000326929584844,0.0,0.0,64.33036041259766,0.0,0.0,0.0,0.4607133865356445,4.0,0.0,1.0
477180,293.1496276855469,297.1499938964844,293.1499938964844,0.0985979288816452,-2265.7451171875,304.149658203125,0.6653915047645569,0.1567450314760208,0.1436195075511932,293.3437805175781,297.1499938964844,293.1499938964844,0.0054404204711318,-421.5198974609375,298.0542297363281,0.4282803535461426,0.050000000745058,0.0502017959952354,293.2005615234375,297.1499938964844,293.1499938964844,0.2616823315620422,-3839.765869140625,304.1554870605469,0.8610978126525879,0.3453344702720642,0.2432838231325149,293.23370361328125,297.1499938964844,293.1499938964844,0.3364630937576294,-6341.6884765625,304.1482849121094,0.9232001900672911,0.4223563373088836,0.4020225703716278,293.2313842773437,297.1499938964844,293.1499938964844,0.0098848054185509,-3078.59765625,301.7979736328125,0.4282803535461426,0.050000000745058,0.2381357103586197,291.09527587890625,291.1499938964844,261.7929992675781,260.1839904785156,279.7758483886719,293.2723693847656,291.09600830078125,1.0,0.3121844828128814,0.816042959690094,0.816042959690094,1.0,1.0,-1.2928682565689087,0.5545559525489807,0.738312304019928,0.2470288276672363,0.0,0.0,0.6613543033599854,97.14640808105467,110.0,13.349238395690918,-14756.615234375,303.33770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17847.205078125,18000.0,0.0,0.0,0.3244521915912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569862604141235,0.7569937705993652,-7.5158454819757026e-06,0.0,0.0003292777109891,0.0,0.0,67.32886505126953,0.0,0.0,0.0,0.4672057032585144,4.0,0.0,1.0
477240,293.1496276855469,297.1499938964844,293.1499938964844,0.0985979288816452,-2265.7451171875,304.149658203125,0.6653915047645569,0.1567450314760208,0.1436195075511932,293.3437805175781,297.1499938964844,293.1499938964844,0.0054404204711318,-421.5198974609375,298.0542297363281,0.4282803535461426,0.050000000745058,0.0502017959952354,293.2005615234375,297.1499938964844,293.1499938964844,0.2616823315620422,-3839.765869140625,304.1554870605469,0.8610978126525879,0.3453344702720642,0.2432838231325149,293.23370361328125,297.1499938964844,293.1499938964844,0.3364630937576294,-6341.6884765625,304.1482849121094,0.9232001900672911,0.4223563373088836,0.4020225703716278,293.2313842773437,297.1499938964844,293.1499938964844,0.0098848054185509,-3078.59765625,301.7979736328125,0.4282803535461426,0.050000000745058,0.2381357103586197,291.09527587890625,291.1499938964844,261.7929992675781,260.1839904785156,279.7758483886719,293.2723693847656,291.09600830078125,1.0,0.3121844828128814,0.816042959690094,0.816042959690094,1.0,1.0,-1.2928682565689087,0.5545559525489807,0.738312304019928,0.2470288276672363,0.0,0.0,0.6613543033599854,97.14640808105467,110.0,13.349238395690918,-14756.615234375,303.33770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97821044921875,308.3171081542969,278.1499938964844,0.0,18000.0,313.1499938964844,17847.205078125,18000.0,0.0,0.0,0.3244521915912628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569862604141235,0.7569937705993652,-7.5158454819757026e-06,0.0,0.0003292777109891,0.0,0.0,67.32886505126953,0.0,0.0,0.0,0.4672057032585144,4.0,0.0,1.0
477300,293.1503295898437,297.1499938964844,293.1499938964844,0.0985314473509788,-2264.430908203125,304.1498413085937,0.6618747711181641,0.1566125899553299,0.143577754497528,293.3448486328125,297.1499938964844,293.1499938964844,0.0054162954911589,-419.8756103515625,298.0195007324219,0.4254733622074127,0.050000000745058,0.0502865277230739,293.2010498046875,297.1499938964844,293.1499938964844,0.2609855234622955,-3831.563232421875,304.15576171875,0.85633385181427,0.3445962071418762,0.2428327351808548,293.23388671875,297.1499938964844,293.1499938964844,0.3354335129261017,-6325.44189453125,304.15045166015625,0.9169921278953552,0.4212624728679657,0.4010480344295501,293.2323608398437,297.1499938964844,293.1499938964844,0.009878821671009,-3078.029052734375,301.7819519042969,0.4254733622074127,0.050000000745058,0.2385376393795013,291.0992431640625,291.1499938964844,261.7724304199219,260.1669311523437,279.7696228027344,293.2734375,291.1000061035156,1.0,0.3143539428710937,0.8157532215118408,0.8157532215118408,1.0,1.0,-1.2916910648345947,0.553970992565155,0.7377201318740845,0.2467745989561081,0.0,0.0,0.6643387675285339,99.27533721923828,110.0,12.471405982971191,-14755.9736328125,307.5177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8945007324219,308.2767944335937,278.1499938964844,0.0,18000.0,313.1499938964844,17856.66015625,18000.0,0.0,0.0,0.3257201313972473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.764034628868103,0.7640422582626343,-7.583085789519828e-06,0.0,0.0003305645368527,0.0,0.0,68.7190170288086,0.0,0.0,0.0,0.4701573848724365,4.0,0.0,1.0
477360,293.1509704589844,297.1499938964844,293.1499938964844,0.0984650775790214,-2263.12060546875,304.1499938964844,0.6586560010910034,0.1564862132072448,0.1435384154319763,293.3458251953125,297.1499938964844,293.1499938964844,0.0053918287158012,-418.1990661621094,297.98492431640625,0.4229480326175689,0.050000000745058,0.0503674559295177,293.2015075683594,297.1499938964844,293.1499938964844,0.2602813243865967,-3823.2763671875,304.156005859375,0.8519414067268372,0.34385946393013,0.2423798143863678,293.2337951660156,297.1499938964844,293.1499938964844,0.3344254195690155,-6309.685546875,304.1521911621094,0.9113649725914,0.4202144742012024,0.4001224339008331,293.2332458496094,297.1499938964844,293.1499938964844,0.0098716141656041,-3077.1748046875,301.7659606933594,0.4229480326175689,0.050000000745058,0.2389215230941772,291.1033630371094,291.1499938964844,261.7518920898437,260.14990234375,279.76324462890625,293.2744140625,291.1041564941406,1.0,0.3164068758487701,0.8155074119567871,0.8155074119567871,1.0,1.0,-1.2905471324920654,0.553405225276947,0.7371418476104736,0.2465321123600006,0.0,0.0,0.6670359373092651,101.30850219726562,113.0,12.221305847167969,-14756.8486328125,311.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822265625,308.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17867.095703125,18000.0,0.0,0.0,0.3270278871059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705361843109131,0.7705438137054443,-7.646031917829532e-06,0.0,0.0003318917297292,0.0,0.0,70.02269744873047,0.0,0.0,0.0,0.4728901982307434,4.0,0.0,1.0
477420,293.1520080566406,297.1499938964844,293.1499938964844,0.0983280837535858,-2260.41650390625,304.15020751953125,0.652930736541748,0.1562469899654388,0.1434648483991623,293.3474426269531,297.1499938964844,293.1499938964844,0.005341999232769,-414.7530212402344,297.9165954589844,0.4185521602630615,0.050000000745058,0.050520159304142,293.2023010253906,297.1499938964844,293.1499938964844,0.2588467001914978,-3806.39013671875,304.1563720703125,0.8440417051315308,0.3423923552036285,0.2414710521697998,293.23321533203125,297.1499938964844,293.1499938964844,0.3324282169342041,-6278.80517578125,304.1547546386719,0.9017276763916016,0.4182118475437164,0.3983652889728546,293.23492431640625,297.1499938964844,293.1499938964844,0.0098537746816873,-3074.632568359375,301.73406982421875,0.4185521602630615,0.050000000745058,0.2396458834409713,291.1124572753906,291.1499938964844,261.7113037109375,260.1161193847656,279.75048828125,293.2761535644531,291.1133728027344,1.0,0.320227563381195,0.8150157928466797,0.8150157928466797,1.0,1.0,-1.2883116006851196,0.5522992014884949,0.73601233959198,0.2460578978061676,0.0,0.0,0.671440839767456,105.14386749267578,101.0,12.987360000610352,-14761.6572265625,318.9403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7121887207031,308.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17892.283203125,18000.0,0.0,0.0,0.3296752572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815912365913391,0.7815989851951599,-7.755924343655352e-06,0.0,0.0003345784789416,0.0,0.0,72.2930908203125,0.0,0.0,0.0,0.477565586566925,4.0,0.0,1.0
477480,293.1520080566406,297.1499938964844,293.1499938964844,0.0983280837535858,-2260.41650390625,304.15020751953125,0.652930736541748,0.1562469899654388,0.1434648483991623,293.3474426269531,297.1499938964844,293.1499938964844,0.005341999232769,-414.7530212402344,297.9165954589844,0.4185521602630615,0.050000000745058,0.050520159304142,293.2023010253906,297.1499938964844,293.1499938964844,0.2588467001914978,-3806.39013671875,304.1563720703125,0.8440417051315308,0.3423923552036285,0.2414710521697998,293.23321533203125,297.1499938964844,293.1499938964844,0.3324282169342041,-6278.80517578125,304.1547546386719,0.9017276763916016,0.4182118475437164,0.3983652889728546,293.23492431640625,297.1499938964844,293.1499938964844,0.0098537746816873,-3074.632568359375,301.73406982421875,0.4185521602630615,0.050000000745058,0.2396458834409713,291.1124572753906,291.1499938964844,261.7113037109375,260.1161193847656,279.75048828125,293.2761535644531,291.1133728027344,1.0,0.320227563381195,0.8150157928466797,0.8150157928466797,1.0,1.0,-1.2883116006851196,0.5522992014884949,0.73601233959198,0.2460578978061676,0.0,0.0,0.671440839767456,105.14386749267578,101.0,12.987360000610352,-14761.6572265625,318.9403686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7121887207031,308.1970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17892.283203125,18000.0,0.0,0.0,0.3296752572059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7815912365913391,0.7815989851951599,-7.755924343655352e-06,0.0,0.0003345784789416,0.0,0.0,72.2930908203125,0.0,0.0,0.0,0.477565586566925,4.0,0.0,1.0
477540,293.1526794433594,297.1499938964844,293.1499938964844,0.0980476140975952,-2254.984375,304.1506042480469,0.6537546515464783,0.1560606658458709,0.1432492733001709,293.3483581542969,297.1499938964844,293.1499938964844,0.0052719069644808,-409.7947692871094,297.8511962890625,0.4194476306438446,0.050000000745058,0.0504877865314483,293.2027587890625,297.1499938964844,293.1499938964844,0.2571994662284851,-3786.91015625,304.1570129394531,0.8443143367767334,0.3409739434719085,0.240447923541069,293.23211669921875,297.1499938964844,293.1499938964844,0.3302261233329773,-6245.0,304.1568298339844,0.9019253849983216,0.4163217842578888,0.3965275287628174,293.2362976074219,297.1499938964844,293.1499938964844,0.0097835110500454,-3060.245361328125,301.7030944824219,0.4194476306438446,0.050000000745058,0.2394923120737075,291.1244506835937,291.1499938964844,261.6717224121094,260.0831604003906,279.7387390136719,293.2773132324219,291.1258544921875,1.0,0.3184379339218139,0.8145241737365723,0.8145241737365723,1.0,1.0,-1.2843965291976929,0.5504341125488281,0.7339624166488647,0.2451573312282562,0.0,0.0,0.674111545085907,104.26691436767578,89.0,17.244670867919922,-14756.3564453125,315.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6478271484375,308.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.7578125,18000.0,0.0,0.0,0.3322144448757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894477248191833,0.7894555926322937,-7.838672900106758e-06,0.0,0.0003371554485056,0.0,0.0,73.96589660644531,0.0,0.0,0.0,0.4809165596961975,4.0,0.0,1.0
