time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477600,293.1526794433594,297.1499938964844,293.1499938964844,0.0980476140975952,-2254.984375,304.1506042480469,0.6537546515464783,0.1560606658458709,0.1432492733001709,293.3483581542969,297.1499938964844,293.1499938964844,0.0052719069644808,-409.7947692871094,297.8511962890625,0.4194476306438446,0.050000000745058,0.0504877865314483,293.2027587890625,297.1499938964844,293.1499938964844,0.2571994662284851,-3786.91015625,304.1570129394531,0.8443143367767334,0.3409739434719085,0.240447923541069,293.23211669921875,297.1499938964844,293.1499938964844,0.3302261233329773,-6245.0,304.1568298339844,0.9019253849983216,0.4163217842578888,0.3965275287628174,293.2362976074219,297.1499938964844,293.1499938964844,0.0097835110500454,-3060.245361328125,301.7030944824219,0.4194476306438446,0.050000000745058,0.2394923120737075,291.1244506835937,291.1499938964844,261.6717224121094,260.0831604003906,279.7387390136719,293.2773132324219,291.1258544921875,1.0,0.3184379339218139,0.8145241737365723,0.8145241737365723,1.0,1.0,-1.2843965291976929,0.5504341125488281,0.7339624166488647,0.2451573312282562,0.0,0.0,0.674111545085907,104.26691436767578,89.0,17.244670867919922,-14756.3564453125,315.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6478271484375,308.1795959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17926.7578125,18000.0,0.0,0.0,0.3322144448757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894477248191833,0.7894555926322937,-7.838672900106758e-06,0.0,0.0003371554485056,0.0,0.0,73.96589660644531,0.0,0.0,0.0,0.4809165596961975,4.0,0.0,1.0
477660,293.15301513671875,297.1499938964844,293.1499938964844,0.0976724624633789,-2247.745361328125,304.1510314941406,0.6596906185150146,0.155922532081604,0.1429560631513595,293.3481750488281,297.1499938964844,293.1499938964844,0.0051886211149394,-403.804443359375,297.7904357910156,0.4245072603225708,0.050000000745058,0.0503170192241668,293.20269775390625,297.1499938964844,293.1499938964844,0.2554219663143158,-3765.84814453125,304.1576232910156,0.8509037494659424,0.3396531939506531,0.2393858581781387,293.2305603027344,297.1499938964844,293.1499938964844,0.3278728723526001,-6209.04248046875,304.1584777832031,0.9096534252166748,0.4145556390285492,0.3946679830551147,293.2371826171875,297.1499938964844,293.1499938964844,0.0096753537654876,-3036.9775390625,301.6737060546875,0.4245072603225708,0.050000000745058,0.23868228495121,291.1399841308594,291.1499938964844,261.6336975097656,260.0514221191406,279.7265319824219,293.2756042480469,291.1415100097656,1.0,0.313031256198883,0.8140404224395752,0.8140404224395752,1.0,1.0,-1.2793606519699097,0.5480692982673645,0.7312914133071899,0.2439580112695694,0.0,0.0,0.6744194030761719,99.86817169189452,77.0,20.81591415405273,-14738.2802734375,303.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307678222656,308.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.623046875,18000.0,0.0,0.0,0.3344418704509735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925277352333069,0.7925356030464172,-7.879311851866078e-06,0.0,0.000339415972121,0.0,0.0,74.68669891357422,0.0,0.0,0.0,0.4822829067707062,4.0,0.0,1.0
477720,293.15301513671875,297.1499938964844,293.1499938964844,0.0976724624633789,-2247.745361328125,304.1510314941406,0.6596906185150146,0.155922532081604,0.1429560631513595,293.3481750488281,297.1499938964844,293.1499938964844,0.0051886211149394,-403.804443359375,297.7904357910156,0.4245072603225708,0.050000000745058,0.0503170192241668,293.20269775390625,297.1499938964844,293.1499938964844,0.2554219663143158,-3765.84814453125,304.1576232910156,0.8509037494659424,0.3396531939506531,0.2393858581781387,293.2305603027344,297.1499938964844,293.1499938964844,0.3278728723526001,-6209.04248046875,304.1584777832031,0.9096534252166748,0.4145556390285492,0.3946679830551147,293.2371826171875,297.1499938964844,293.1499938964844,0.0096753537654876,-3036.9775390625,301.6737060546875,0.4245072603225708,0.050000000745058,0.23868228495121,291.1399841308594,291.1499938964844,261.6336975097656,260.0514221191406,279.7265319824219,293.2756042480469,291.1415100097656,1.0,0.313031256198883,0.8140404224395752,0.8140404224395752,1.0,1.0,-1.2793606519699097,0.5480692982673645,0.7312914133071899,0.2439580112695694,0.0,0.0,0.6744194030761719,99.86817169189452,77.0,20.81591415405273,-14738.2802734375,303.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6307678222656,308.1858825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.623046875,18000.0,0.0,0.0,0.3344418704509735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7925277352333069,0.7925356030464172,-7.879311851866078e-06,0.0,0.000339415972121,0.0,0.0,74.68669891357422,0.0,0.0,0.0,0.4822829067707062,4.0,0.0,1.0
477780,293.1530456542969,297.1499938964844,293.1499938964844,0.0972577705979347,-2239.773681640625,304.1513671875,0.6699526906013489,0.1558407247066497,0.1426216661930084,293.3466796875,297.1499938964844,293.1499938964844,0.0050998432561755,-397.36517333984375,297.7338256835937,0.4334597885608673,0.050000000745058,0.0500583685934543,293.2021179199219,297.1499938964844,293.1499938964844,0.2536380887031555,-3744.722900390625,304.1580505371094,0.8628004193305969,0.3384350538253784,0.2383297532796859,293.2286682128906,297.1499938964844,293.1499938964844,0.3255035281181335,-6172.9990234375,304.1595764160156,0.9244261980056764,0.4129016101360321,0.39282888174057,293.2375793457031,297.1499938964844,293.1499938964844,0.0095464484766125,-3008.70947265625,301.6455383300781,0.4334597885608673,0.050000000745058,0.237455353140831,291.15606689453125,291.1499938964844,261.5977783203125,260.0214233398437,279.715087890625,293.27313232421875,291.1575622558594,1.0,0.3050432503223419,0.8135566115379333,0.8135566115379333,1.0,1.0,-1.2737009525299072,0.5454279780387878,0.7282730340957642,0.2425902485847473,0.0,0.0,0.6725329756736755,93.23452758789062,65.0,21.95047950744629,-14708.8251953125,286.80450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589050292969,308.2128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.3361934721469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906525731086731,0.7906604409217834,-7.872539754316676e-06,0.0,0.0003411936340853,0.0,0.0,74.37617492675781,0.0,0.0,0.0,0.481562077999115,4.0,0.0,1.0
477840,293.1530456542969,297.1499938964844,293.1499938964844,0.0972577705979347,-2239.773681640625,304.1513671875,0.6699526906013489,0.1558407247066497,0.1426216661930084,293.3466796875,297.1499938964844,293.1499938964844,0.0050998432561755,-397.36517333984375,297.7338256835937,0.4334597885608673,0.050000000745058,0.0500583685934543,293.2021179199219,297.1499938964844,293.1499938964844,0.2536380887031555,-3744.722900390625,304.1580505371094,0.8628004193305969,0.3384350538253784,0.2383297532796859,293.2286682128906,297.1499938964844,293.1499938964844,0.3255035281181335,-6172.9990234375,304.1595764160156,0.9244261980056764,0.4129016101360321,0.39282888174057,293.2375793457031,297.1499938964844,293.1499938964844,0.0095464484766125,-3008.70947265625,301.6455383300781,0.4334597885608673,0.050000000745058,0.237455353140831,291.15606689453125,291.1499938964844,261.5977783203125,260.0214233398437,279.715087890625,293.27313232421875,291.1575622558594,1.0,0.3050432503223419,0.8135566115379333,0.8135566115379333,1.0,1.0,-1.2737009525299072,0.5454279780387878,0.7282730340957642,0.2425902485847473,0.0,0.0,0.6725329756736755,93.23452758789062,65.0,21.95047950744629,-14708.8251953125,286.80450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6589050292969,308.2128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.392578125,18000.0,0.0,0.0,0.3361934721469879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906525731086731,0.7906604409217834,-7.872539754316676e-06,0.0,0.0003411936340853,0.0,0.0,74.37617492675781,0.0,0.0,0.0,0.481562077999115,4.0,0.0,1.0
477900,293.1529235839844,297.1499938964844,293.1499938964844,0.0970544442534446,-2235.873046875,304.1514892578125,0.6767386198043823,0.1558268964290619,0.142456516623497,293.3454284667969,297.1499938964844,293.1499938964844,0.0050549530424177,-394.09521484375,297.7069702148437,0.4396020770072937,0.050000000745058,0.049906313419342,293.20166015625,297.1499938964844,293.1499938964844,0.2527651488780975,-3734.396240234375,304.1581726074219,0.8707782626152039,0.3378633558750152,0.2378112822771072,293.22760009765625,297.1499938964844,293.1499938964844,0.3243366181850433,-6155.2998046875,304.15997314453125,0.9343518614768982,0.412112832069397,0.391923576593399,293.23760986328125,297.1499938964844,293.1499938964844,0.0094775985926389,-2993.4638671875,301.6318359375,0.4396020770072937,0.050000000745058,0.2367340624332428,291.1637878417969,291.1499938964844,261.5807800292969,260.0071716308594,279.70965576171875,293.2716369628906,291.16522216796875,1.0,0.3003082573413849,0.8133147358894348,0.8133147358894348,1.0,1.0,-1.2707453966140747,0.5440525412559509,0.726692795753479,0.2418708950281143,0.0,0.0,0.6708371043205261,89.34024810791016,65.0,21.583663940429688,-14690.291015625,277.1759338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6883544921875,308.2328796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18049.0625,18000.0,0.0,0.0,0.3368525207042694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7879437804222107,0.787951648235321,-7.851926056900993e-06,0.0,0.0003418624983169,0.0,0.0,73.85173797607422,0.0,0.0,0.0,0.4804550409317016,4.0,0.0,1.0
477960,293.1527099609375,297.1499938964844,293.1499938964844,0.09685979783535,-2232.14501953125,304.1515808105469,0.6846997737884521,0.1558310687541961,0.1422970294952392,293.3438415527344,297.1499938964844,293.1499938964844,0.0050101615488529,-390.8273010253906,297.6809997558594,0.4470554888248443,0.050000000745058,0.0497430972754955,293.2011108398437,297.1499938964844,293.1499938964844,0.2519141733646393,-3724.339599609375,304.1582336425781,0.8802250027656555,0.337315171957016,0.2373013645410537,293.2265014648437,297.1499938964844,293.1499938964844,0.3231930434703827,-6137.98779296875,304.16021728515625,0.9457571506500244,0.411347895860672,0.3910300731658935,293.237548828125,297.1499938964844,293.1499938964844,0.0094070890918374,-2977.77783203125,301.6183166503906,0.4470554888248443,0.050000000745058,0.235959842801094,291.1710510253906,291.1499938964844,261.5644836425781,259.9935607910156,279.7044372558594,293.2699890136719,291.17236328125,1.0,0.2951626479625702,0.813094973564148,0.813094973564148,1.0,1.0,-1.267744064331055,0.5426599383354187,0.725084125995636,0.2411396354436874,0.0,0.0,0.6687048077583313,85.1626968383789,53.0,20.63432884216309,-14669.474609375,266.9613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269592285156,308.25653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.94140625,18000.0,0.0,0.0,0.3373517096042633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7841607332229614,0.784168541431427,-7.820758582965937e-06,0.0,0.0003423690795898,0.0,0.0,73.106201171875,0.0,0.0,0.0,0.4788963496685028,4.0,0.0,1.0
478020,293.1520690917969,297.1499938964844,293.1499938964844,0.0965067744255065,-2225.4033203125,304.1516418457031,0.7044437527656555,0.1558904349803924,0.1420017778873443,293.3398132324219,297.1499938964844,293.1499938964844,0.0049219937063753,-384.3872985839844,297.6312866210937,0.4665123522281647,0.050000000745058,0.0493923090398311,293.1998291015625,297.1499938964844,293.1499938964844,0.25029456615448,-3705.234375,304.1581726074219,0.904054582118988,0.3362828195095062,0.2363097667694091,293.2241516113281,297.1499938964844,293.1499938964844,0.3209991753101349,-6104.8701171875,304.16046142578125,0.971787452697754,0.4098853170871734,0.3892833888530731,293.23712158203125,297.1499938964844,293.1499938964844,0.0092639606446027,-2945.7626953125,301.5917053222656,0.4665123522281647,0.050000000745058,0.2342958599328994,291.1835021972656,291.1499938964844,261.53436279296875,259.9683532714844,279.6947326660156,293.2663269042969,291.1845397949219,1.0,0.2838224172592163,0.812655508518219,0.812655508518219,1.0,1.0,-1.2616842985153198,0.5398534536361694,0.7218308448791504,0.2396558374166488,0.0,0.0,0.6633731722831726,76.19022369384766,41.0,17.42508888244629,-14621.7451171875,245.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,308.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.423828125,18000.0,0.0,0.0,0.3378455936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738667726516724,0.7738745212554932,-7.731617188255768e-06,0.0,0.0003428703057579,0.0,0.0,71.0703353881836,0.0,0.0,0.0,0.4746386110782623,4.0,0.0,1.0
478080,293.1520690917969,297.1499938964844,293.1499938964844,0.0965067744255065,-2225.4033203125,304.1516418457031,0.7044437527656555,0.1558904349803924,0.1420017778873443,293.3398132324219,297.1499938964844,293.1499938964844,0.0049219937063753,-384.3872985839844,297.6312866210937,0.4665123522281647,0.050000000745058,0.0493923090398311,293.1998291015625,297.1499938964844,293.1499938964844,0.25029456615448,-3705.234375,304.1581726074219,0.904054582118988,0.3362828195095062,0.2363097667694091,293.2241516113281,297.1499938964844,293.1499938964844,0.3209991753101349,-6104.8701171875,304.16046142578125,0.971787452697754,0.4098853170871734,0.3892833888530731,293.23712158203125,297.1499938964844,293.1499938964844,0.0092639606446027,-2945.7626953125,301.5917053222656,0.4665123522281647,0.050000000745058,0.2342958599328994,291.1835021972656,291.1499938964844,261.53436279296875,259.9683532714844,279.6947326660156,293.2663269042969,291.1845397949219,1.0,0.2838224172592163,0.812655508518219,0.812655508518219,1.0,1.0,-1.2616842985153198,0.5398534536361694,0.7218308448791504,0.2396558374166488,0.0,0.0,0.6633731722831726,76.19022369384766,41.0,17.42508888244629,-14621.7451171875,245.324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8273620605469,308.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18107.423828125,18000.0,0.0,0.0,0.3378455936908722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738667726516724,0.7738745212554932,-7.731617188255768e-06,0.0,0.0003428703057579,0.0,0.0,71.0703353881836,0.0,0.0,0.0,0.4746386110782623,4.0,0.0,1.0
478140,293.1512145996094,297.1499938964844,293.1499938964844,0.0962122678756713,-2219.806396484375,304.1515808105469,0.7284137010574341,0.1560139060020446,0.1417462676763534,293.3349304199219,297.1499938964844,293.1499938964844,0.0048369211144745,-378.1714172363281,297.5838928222656,0.4860855638980865,0.050000000745058,0.0490220263600349,293.19830322265625,297.1499938964844,293.1499938964844,0.2487964183092117,-3687.607666015625,304.157958984375,0.939221203327179,0.3353248536586761,0.2353574484586715,293.2215881347656,297.1499938964844,293.1499938964844,0.3184472918510437,-6068.46337890625,304.1613464355469,0.9990079402923584,0.4085273742675781,0.3873848021030426,293.23638916015625,297.1499938964844,293.1499938964844,0.009121723473072,-2913.758544921875,301.5655517578125,0.4860855638980865,0.050000000745058,0.2325393855571746,291.1928405761719,291.1499938964844,261.5079345703125,259.9462280273437,279.68670654296875,293.2622985839844,291.1936340332031,1.0,0.2712674140930176,0.8122159838676453,0.8122159838676453,1.0,1.0,-1.25500226020813,0.5367645621299744,0.7182376980781555,0.2380289286375045,0.0,0.0,0.6570000648498535,66.7154769897461,29.0,13.56525993347168,-14562.611328125,222.6657867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,308.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9140625,18000.0,0.0,0.0,0.3376508057117462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760802149772644,0.7608097791671753,-7.615628874191316e-06,0.0,0.0003426726325415,0.0,0.0,68.51647186279297,0.0,0.0,0.0,0.4692377150058746,4.0,0.0,1.0
478200,293.1512145996094,297.1499938964844,293.1499938964844,0.0962122678756713,-2219.806396484375,304.1515808105469,0.7284137010574341,0.1560139060020446,0.1417462676763534,293.3349304199219,297.1499938964844,293.1499938964844,0.0048369211144745,-378.1714172363281,297.5838928222656,0.4860855638980865,0.050000000745058,0.0490220263600349,293.19830322265625,297.1499938964844,293.1499938964844,0.2487964183092117,-3687.607666015625,304.157958984375,0.939221203327179,0.3353248536586761,0.2353574484586715,293.2215881347656,297.1499938964844,293.1499938964844,0.3184472918510437,-6068.46337890625,304.1613464355469,0.9990079402923584,0.4085273742675781,0.3873848021030426,293.23638916015625,297.1499938964844,293.1499938964844,0.009121723473072,-2913.758544921875,301.5655517578125,0.4860855638980865,0.050000000745058,0.2325393855571746,291.1928405761719,291.1499938964844,261.5079345703125,259.9462280273437,279.68670654296875,293.2622985839844,291.1936340332031,1.0,0.2712674140930176,0.8122159838676453,0.8122159838676453,1.0,1.0,-1.25500226020813,0.5367645621299744,0.7182376980781555,0.2380289286375045,0.0,0.0,0.6570000648498535,66.7154769897461,29.0,13.56525993347168,-14562.611328125,222.6657867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,308.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9140625,18000.0,0.0,0.0,0.3376508057117462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.760802149772644,0.7608097791671753,-7.615628874191316e-06,0.0,0.0003426726325415,0.0,0.0,68.51647186279297,0.0,0.0,0.0,0.4692377150058746,4.0,0.0,1.0
478260,293.1509094238281,297.1499938964844,293.1499938964844,0.0956746861338615,-2209.049560546875,304.1520080566406,0.7497283220291138,0.1560479700565338,0.1415809839963913,293.3292541503906,297.1499938964844,293.1499938964844,0.0047618406824767,-372.1203002929688,297.5585327148437,0.5016165375709534,0.050000000745058,0.0487498976290226,293.1965026855469,297.1499938964844,293.1499938964844,0.2466508448123932,-3661.5517578125,304.1589660644531,0.9699779152870178,0.3344665169715881,0.2345473021268844,293.1919860839844,297.1499938964844,293.1499938964844,0.2862545847892761,-5555.24755859375,304.21142578125,0.9990000128746032,0.4126031398773193,0.3542238175868988,293.2350158691406,297.1499938964844,293.1499938964844,0.0089889885857701,-2880.0849609375,301.5484619140625,0.5016165375709534,0.050000000745058,0.2312485128641128,291.2375793457031,291.1499938964844,261.4857482910156,259.9276428222656,279.6935119628906,293.24810791015625,291.2457580566406,1.0,0.2565305829048157,0.8118094205856323,0.8118094205856323,1.0,1.0,-1.2129592895507812,0.5178199410438538,0.6951393485069275,0.2274652123451233,0.0,0.0,0.6433312296867371,59.20122909545898,32.0,71.70594787597656,-14242.7666015625,192.4216461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,308.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18246.228515625,18000.0,0.0,0.0,0.3363159894943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740243673324585,0.7402511239051819,-7.453862053807825e-06,0.0,0.000341317965649,0.0,0.0,64.74972534179688,0.0,0.0,0.0,0.4607488214969635,4.0,0.0,1.0
478320,293.1509094238281,297.1499938964844,293.1499938964844,0.0956746861338615,-2209.049560546875,304.1520080566406,0.7497283220291138,0.1560479700565338,0.1415809839963913,293.3292541503906,297.1499938964844,293.1499938964844,0.0047618406824767,-372.1203002929688,297.5585327148437,0.5016165375709534,0.050000000745058,0.0487498976290226,293.1965026855469,297.1499938964844,293.1499938964844,0.2466508448123932,-3661.5517578125,304.1589660644531,0.9699779152870178,0.3344665169715881,0.2345473021268844,293.1919860839844,297.1499938964844,293.1499938964844,0.2862545847892761,-5555.24755859375,304.21142578125,0.9990000128746032,0.4126031398773193,0.3542238175868988,293.2350158691406,297.1499938964844,293.1499938964844,0.0089889885857701,-2880.0849609375,301.5484619140625,0.5016165375709534,0.050000000745058,0.2312485128641128,291.2375793457031,291.1499938964844,261.4857482910156,259.9276428222656,279.6935119628906,293.24810791015625,291.2457580566406,1.0,0.2565305829048157,0.8118094205856323,0.8118094205856323,1.0,1.0,-1.2129592895507812,0.5178199410438538,0.6951393485069275,0.2274652123451233,0.0,0.0,0.6433312296867371,59.20122909545898,32.0,71.70594787597656,-14242.7666015625,192.4216461181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,308.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18246.228515625,18000.0,0.0,0.0,0.3363159894943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.740243673324585,0.7402511239051819,-7.453862053807825e-06,0.0,0.000341317965649,0.0,0.0,64.74972534179688,0.0,0.0,0.0,0.4607488214969635,4.0,0.0,1.0
478380,293.1516418457031,297.1499938964844,293.1499938964844,0.0948463007807731,-2192.65869140625,304.1526794433594,0.7678914070129395,0.1558687090873718,0.1412073671817779,293.3236389160156,297.1499938964844,293.1499938964844,0.0046893968246877,-366.0729675292969,297.5454406738281,0.5152236223220825,0.050000000745058,0.0485641695559024,293.19549560546875,297.1499938964844,293.1499938964844,0.2442088574171066,-3631.81005859375,304.15997314453125,0.9908724427223206,0.3334939181804657,0.2337558716535568,293.12872314453125,297.1499938964844,293.1499938964844,0.2593694925308227,-5132.11376953125,304.2348327636719,0.9990000128746032,0.424338549375534,0.3284018635749817,293.23309326171875,297.1499938964844,293.1499938964844,0.0088710645213723,-2848.420654296875,301.5375671386719,0.5152236223220825,0.050000000745058,0.230367511510849,291.3020324707031,291.1499938964844,261.46832275390625,259.9130859375,279.69659423828125,293.2333068847656,291.3055419921875,1.0,0.2458918690681457,0.8114028573036194,0.8114028573036194,1.0,1.0,-1.1788862943649292,0.5025776028633118,0.6763086318969727,0.2188272923231125,0.0,0.0,0.6181599497795105,54.00514221191406,50.0,68.92217254638672,-13860.8447265625,171.20338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,308.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18464.462890625,18000.0,0.0,0.0,0.3329699337482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931642293930054,0.6931713223457336,-7.093420208548196e-06,0.0,0.0003379221598152,0.0,0.0,56.66761016845703,0.0,0.0,0.0,0.4422121047973633,4.0,0.0,1.0
478440,293.1516418457031,297.1499938964844,293.1499938964844,0.0948463007807731,-2192.65869140625,304.1526794433594,0.7678914070129395,0.1558687090873718,0.1412073671817779,293.3236389160156,297.1499938964844,293.1499938964844,0.0046893968246877,-366.0729675292969,297.5454406738281,0.5152236223220825,0.050000000745058,0.0485641695559024,293.19549560546875,297.1499938964844,293.1499938964844,0.2442088574171066,-3631.81005859375,304.15997314453125,0.9908724427223206,0.3334939181804657,0.2337558716535568,293.12872314453125,297.1499938964844,293.1499938964844,0.2593694925308227,-5132.11376953125,304.2348327636719,0.9990000128746032,0.424338549375534,0.3284018635749817,293.23309326171875,297.1499938964844,293.1499938964844,0.0088710645213723,-2848.420654296875,301.5375671386719,0.5152236223220825,0.050000000745058,0.230367511510849,291.3020324707031,291.1499938964844,261.46832275390625,259.9130859375,279.69659423828125,293.2333068847656,291.3055419921875,1.0,0.2458918690681457,0.8114028573036194,0.8114028573036194,1.0,1.0,-1.1788862943649292,0.5025776028633118,0.6763086318969727,0.2188272923231125,0.0,0.0,0.6181599497795105,54.00514221191406,50.0,68.92217254638672,-13860.8447265625,171.20338439941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193420410156,308.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18464.462890625,18000.0,0.0,0.0,0.3329699337482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6931642293930054,0.6931713223457336,-7.093420208548196e-06,0.0,0.0003379221598152,0.0,0.0,56.66761016845703,0.0,0.0,0.0,0.4422121047973633,4.0,0.0,1.0
478500,293.15093994140625,297.1499938964844,293.1499938964844,0.0947812646627426,-2191.3662109375,304.1522827148437,0.7719647884368896,0.1559852510690689,0.1412321180105209,293.32080078125,297.1499938964844,293.1499938964844,0.0046640541404485,-364.13189697265625,297.5287780761719,0.5181939005851746,0.050000000745058,0.0485293492674827,293.19500732421875,297.1499938964844,293.1499938964844,0.2434925884008407,-3623.380859375,304.1594543457031,0.9944607019424438,0.3330167531967163,0.2333941459655761,293.0980834960937,297.1499938964844,293.1499938964844,0.2538033425807953,-5046.69677734375,304.2293395996094,0.9990000128746032,0.4306276738643646,0.323327898979187,293.23175048828125,297.1499938964844,293.1499938964844,0.0088411457836627,-2841.156494140625,301.529052734375,0.5181939005851746,0.050000000745058,0.2302023321390152,291.3129577636719,291.1499938964844,261.4615783691406,259.9074401855469,279.6968078613281,293.23193359375,291.3130187988281,1.0,0.2442056983709335,0.8111995458602905,0.8111995458602905,1.0,1.0,-1.1721421480178833,0.499576598405838,0.6725655794143677,0.2170566767454147,0.0,0.0,0.6061170697212219,53.02571487426758,50.0,39.53684997558594,-13725.6162109375,167.21739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5911560058594,308.6802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18481.826171875,18000.0,0.0,0.0,0.3305424749851227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670351028442383,0.6670419573783875,-6.881525223434437e-06,0.0,0.0003354585787747,0.0,0.0,52.38909149169922,0.0,0.0,0.0,0.4320218861103058,4.0,0.0,1.0
478560,293.15020751953125,297.1499938964844,293.1499938964844,0.0949645191431045,-2195.04833984375,304.15155029296875,0.7719034552574158,0.156117781996727,0.1413478553295135,293.3179016113281,297.1499938964844,293.1499938964844,0.0046470682136714,-363.080078125,297.50213623046875,0.5179908275604248,0.050000000745058,0.0485316887497901,293.1944885253906,297.1499938964844,293.1499938964844,0.2432726174592971,-3621.254638671875,304.1581115722656,0.9938433170318604,0.3325496613979339,0.2330673635005951,293.0750427246094,297.1499938964844,293.1499938964844,0.2537466883659363,-5050.8779296875,304.21490478515625,0.9990000128746032,0.4358174800872803,0.3236691057682037,293.2302551269531,297.1499938964844,293.1499938964844,0.0088332667946815,-2840.8603515625,301.5169677734375,0.5179908275604248,0.050000000745058,0.2302134484052658,291.3031921386719,291.1499938964844,261.4562072753906,259.9029846191406,279.6937866210937,293.2304382324219,291.2987976074219,1.0,0.2445651292800903,0.8111944794654846,0.8111944794654846,1.0,1.0,-1.1723097562789917,0.4996537864208221,0.6726559400558472,0.2170844823122024,0.0,0.0,0.5967631936073303,53.08673858642578,68.0,-4.466975688934326,-13645.251953125,167.3898162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7630615234375,308.7032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18437.138671875,18000.0,0.0,0.0,0.3277672231197357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6436223983764648,0.6436290740966797,-6.6850784605776425e-06,0.0,0.0003326420555822,0.0,0.0,48.68668365478516,0.0,0.0,0.0,0.4229533970355987,4.0,0.0,1.0
478620,293.1492004394531,297.1499938964844,293.1499938964844,0.0957522764801979,-2210.929443359375,304.14971923828125,0.7617896795272827,0.1563171446323394,0.1416400969028473,293.311767578125,297.1499938964844,293.1499938964844,0.0046354765072464,-363.1902770996094,297.4269714355469,0.5102065205574036,0.050000000745058,0.0486274026334285,293.1934509277344,297.1499938964844,293.1499938964844,0.2439050525426864,-3630.45361328125,304.15435791015625,0.981984317302704,0.3316318094730377,0.2324965745210647,293.0584411621094,297.1499938964844,293.1499938964844,0.2669942677021026,-5274.86376953125,304.1707763671875,0.9990000128746032,0.4411700367927551,0.337404727935791,293.2274780273437,297.1499938964844,293.1499938964844,0.0088664749637246,-2855.578857421875,301.4832763671875,0.5102065205574036,0.050000000745058,0.2306674718856811,291.2371520996094,291.1499938964844,261.4499206542969,259.8978576660156,279.6812744140625,293.22760009765625,291.2285461425781,1.0,0.2506740093231201,0.8111844062805176,0.8111844062805176,1.0,1.0,-1.1891138553619385,0.5071364641189575,0.6819774508476257,0.2213093787431717,0.0,0.0,0.589084804058075,55.74943542480469,86.0,-79.80228424072266,-13682.0146484375,177.8553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501708984375,308.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18212.890625,18000.0,0.0,0.0,0.3218320310115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165026426315308,0.6165090799331665,-6.426841991924448e-06,0.0,0.0003266185813117,0.0,0.0,44.426753997802734,0.0,0.0,0.0,0.4122068583965301,4.0,0.0,1.0
478680,293.1492004394531,297.1499938964844,293.1499938964844,0.0957522764801979,-2210.929443359375,304.14971923828125,0.7617896795272827,0.1563171446323394,0.1416400969028473,293.311767578125,297.1499938964844,293.1499938964844,0.0046354765072464,-363.1902770996094,297.4269714355469,0.5102065205574036,0.050000000745058,0.0486274026334285,293.1934509277344,297.1499938964844,293.1499938964844,0.2439050525426864,-3630.45361328125,304.15435791015625,0.981984317302704,0.3316318094730377,0.2324965745210647,293.0584411621094,297.1499938964844,293.1499938964844,0.2669942677021026,-5274.86376953125,304.1707763671875,0.9990000128746032,0.4411700367927551,0.337404727935791,293.2274780273437,297.1499938964844,293.1499938964844,0.0088664749637246,-2855.578857421875,301.4832763671875,0.5102065205574036,0.050000000745058,0.2306674718856811,291.2371520996094,291.1499938964844,261.4499206542969,259.8978576660156,279.6812744140625,293.22760009765625,291.2285461425781,1.0,0.2506740093231201,0.8111844062805176,0.8111844062805176,1.0,1.0,-1.1891138553619385,0.5071364641189575,0.6819774508476257,0.2213093787431717,0.0,0.0,0.589084804058075,55.74943542480469,86.0,-79.80228424072266,-13682.0146484375,177.8553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501708984375,308.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18212.890625,18000.0,0.0,0.0,0.3218320310115814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165026426315308,0.6165090799331665,-6.426841991924448e-06,0.0,0.0003266185813117,0.0,0.0,44.426753997802734,0.0,0.0,0.0,0.4122068583965301,4.0,0.0,1.0
478740,293.1490173339844,297.1499938964844,293.1499938964844,0.0967359840869903,-2230.737548828125,304.148193359375,0.7429975271224976,0.1563778817653656,0.1419259905815124,293.3052673339844,297.1499938964844,293.1499938964844,0.0046435594558715,-365.0431823730469,297.3416748046875,0.4964088201522827,0.050000000745058,0.0488342382013797,293.192626953125,297.1499938964844,293.1499938964844,0.2451671510934829,-3647.285888671875,304.1508178710937,0.9562339782714844,0.3306972980499267,0.2320040911436081,293.0834655761719,297.1499938964844,293.1499938964844,0.2949285507202148,-5727.94921875,304.1171875,0.9990000128746032,0.4385026693344116,0.3653309643268585,293.22625732421875,297.1499938964844,293.1499938964844,0.0089358454570174,-2880.98486328125,301.4408874511719,0.4964088201522827,0.050000000745058,0.2316486090421676,291.1466064453125,291.1499938964844,261.45001220703125,259.8981018066406,279.6626281738281,293.2262878417969,291.1372985839844,1.0,0.2627491652965545,0.8111742734909058,0.8111742734909058,1.0,1.0,-1.2238057851791382,0.5226331353187561,0.7011726498603821,0.2300849705934524,0.0,0.0,0.5954656600952148,61.49281692504883,104.0,-116.5708236694336,-13961.6728515625,200.8184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,308.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.525390625,18000.0,0.0,0.0,0.3166605532169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179033517837524,0.6179097294807434,-6.38004303255002e-06,0.0,0.000321370200254,0.0,0.0,44.304386138916016,0.0,0.0,0.0,0.4121626615524292,4.0,0.0,1.0
478800,293.1490173339844,297.1499938964844,293.1499938964844,0.0967359840869903,-2230.737548828125,304.148193359375,0.7429975271224976,0.1563778817653656,0.1419259905815124,293.3052673339844,297.1499938964844,293.1499938964844,0.0046435594558715,-365.0431823730469,297.3416748046875,0.4964088201522827,0.050000000745058,0.0488342382013797,293.192626953125,297.1499938964844,293.1499938964844,0.2451671510934829,-3647.285888671875,304.1508178710937,0.9562339782714844,0.3306972980499267,0.2320040911436081,293.0834655761719,297.1499938964844,293.1499938964844,0.2949285507202148,-5727.94921875,304.1171875,0.9990000128746032,0.4385026693344116,0.3653309643268585,293.22625732421875,297.1499938964844,293.1499938964844,0.0089358454570174,-2880.98486328125,301.4408874511719,0.4964088201522827,0.050000000745058,0.2316486090421676,291.1466064453125,291.1499938964844,261.45001220703125,259.8981018066406,279.6626281738281,293.2262878417969,291.1372985839844,1.0,0.2627491652965545,0.8111742734909058,0.8111742734909058,1.0,1.0,-1.2238057851791382,0.5226331353187561,0.7011726498603821,0.2300849705934524,0.0,0.0,0.5954656600952148,61.49281692504883,104.0,-116.5708236694336,-13961.6728515625,200.8184051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.175537109375,308.77569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.525390625,18000.0,0.0,0.0,0.3166605532169342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6179033517837524,0.6179097294807434,-6.38004303255002e-06,0.0,0.000321370200254,0.0,0.0,44.304386138916016,0.0,0.0,0.0,0.4121626615524292,4.0,0.0,1.0
478860,293.1596069335937,297.1499938964844,293.1499938964844,0.0964554324746131,-2226.665771484375,304.1493225097656,0.717856764793396,0.1542373299598693,0.140693798661232,293.3107604980469,297.1499938964844,293.1499938964844,0.0046331617049872,-365.5569458007813,297.2251281738281,0.4793916642665863,0.050000000745058,0.0491524897515773,293.201904296875,297.1499938964844,293.1499938964844,0.2450877577066421,-3647.436767578125,304.1507568359375,0.917482316493988,0.3277206122875213,0.2304418534040451,293.1587219238281,297.1499938964844,293.1499938964844,0.3349640965461731,-6357.50634765625,304.0614624023437,0.9990000128746032,0.425000786781311,0.404463529586792,293.2398376464844,297.1499938964844,293.1499938964844,0.008967138826847,-2899.679931640625,301.357666015625,0.4793916642665863,0.050000000745058,0.2331582605838775,291.0572814941406,291.1499938964844,261.4557189941406,259.9031066894531,279.65069580078125,293.2419738769531,291.0495910644531,1.0,0.2793351113796234,0.8105371594429016,0.8105371594429016,1.0,1.0,-1.2695860862731934,0.5431297421455383,0.7264562845230103,0.2416755259037017,0.0,0.0,0.6139430403709412,70.24301147460938,107.0,-118.25390625,-14405.919921875,235.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,308.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.583984375,18000.0,0.0,0.0,0.3136598467826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454270482063293,0.6454336047172546,-6.537608896906022e-06,0.0,0.0003183248918503,0.0,0.0,48.01498031616211,0.0,0.0,0.0,0.4221962988376617,4.0,0.0,1.0
478920,293.1596069335937,297.1499938964844,293.1499938964844,0.0964554324746131,-2226.665771484375,304.1493225097656,0.717856764793396,0.1542373299598693,0.140693798661232,293.3107604980469,297.1499938964844,293.1499938964844,0.0046331617049872,-365.5569458007813,297.2251281738281,0.4793916642665863,0.050000000745058,0.0491524897515773,293.201904296875,297.1499938964844,293.1499938964844,0.2450877577066421,-3647.436767578125,304.1507568359375,0.917482316493988,0.3277206122875213,0.2304418534040451,293.1587219238281,297.1499938964844,293.1499938964844,0.3349640965461731,-6357.50634765625,304.0614624023437,0.9990000128746032,0.425000786781311,0.404463529586792,293.2398376464844,297.1499938964844,293.1499938964844,0.008967138826847,-2899.679931640625,301.357666015625,0.4793916642665863,0.050000000745058,0.2331582605838775,291.0572814941406,291.1499938964844,261.4557189941406,259.9031066894531,279.65069580078125,293.2419738769531,291.0495910644531,1.0,0.2793351113796234,0.8105371594429016,0.8105371594429016,1.0,1.0,-1.2695860862731934,0.5431297421455383,0.7264562845230103,0.2416755259037017,0.0,0.0,0.6139430403709412,70.24301147460938,107.0,-118.25390625,-14405.919921875,235.4649353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07720947265625,308.73931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17722.583984375,18000.0,0.0,0.0,0.3136598467826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454270482063293,0.6454336047172546,-6.537608896906022e-06,0.0,0.0003183248918503,0.0,0.0,48.01498031616211,0.0,0.0,0.0,0.4221962988376617,4.0,0.0,1.0
478980,293.161865234375,297.1499938964844,293.1499938964844,0.0960524380207061,-2218.990478515625,304.1502380371094,0.6882481575012207,0.1535274684429168,0.1402435600757599,293.3121032714844,297.1499938964844,293.1499938964844,0.0046371174976229,-365.8816528320313,297.1640014648437,0.4537540376186371,0.050000000745058,0.0496123805642128,293.2040405273437,297.1499938964844,293.1499938964844,0.2437142729759216,-3630.65087890625,304.1529541015625,0.8788022398948669,0.3259637653827667,0.2294146865606308,293.21807861328125,297.1499938964844,293.1499938964844,0.3265860080718994,-6212.86474609375,304.1051330566406,0.9584603309631348,0.4126216769218445,0.3940000832080841,293.2508239746094,297.1499938964844,293.1499938964844,0.0089966617524623,-2909.4326171875,301.2950134277344,0.4537540376186371,0.050000000745058,0.2353397756814956,291.0550842285156,291.1499938964844,261.4657592773437,259.9116516113281,279.67156982421875,293.2566223144531,291.0612487792969,1.0,0.2915442585945129,0.8099001049995422,0.8099001049995422,1.0,1.0,-1.2584776878356934,0.5379876494407654,0.720490038394928,0.2390155494213104,0.0,0.0,0.6288231611251831,81.72503662109375,110.0,5.164929389953613,-14485.333984375,255.97622680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203125,308.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17692.923828125,18000.0,0.0,0.0,0.3130180835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683415949344635,0.6834227442741394,-6.837448381702416e-06,0.0,0.0003176735772285,0.0,0.0,53.95180892944336,0.0,0.0,0.0,0.4367580711841583,4.0,0.0,1.0
479040,293.161865234375,297.1499938964844,293.1499938964844,0.0960524380207061,-2218.990478515625,304.1502380371094,0.6882481575012207,0.1535274684429168,0.1402435600757599,293.3121032714844,297.1499938964844,293.1499938964844,0.0046371174976229,-365.8816528320313,297.1640014648437,0.4537540376186371,0.050000000745058,0.0496123805642128,293.2040405273437,297.1499938964844,293.1499938964844,0.2437142729759216,-3630.65087890625,304.1529541015625,0.8788022398948669,0.3259637653827667,0.2294146865606308,293.21807861328125,297.1499938964844,293.1499938964844,0.3265860080718994,-6212.86474609375,304.1051330566406,0.9584603309631348,0.4126216769218445,0.3940000832080841,293.2508239746094,297.1499938964844,293.1499938964844,0.0089966617524623,-2909.4326171875,301.2950134277344,0.4537540376186371,0.050000000745058,0.2353397756814956,291.0550842285156,291.1499938964844,261.4657592773437,259.9116516113281,279.67156982421875,293.2566223144531,291.0612487792969,1.0,0.2915442585945129,0.8099001049995422,0.8099001049995422,1.0,1.0,-1.2584776878356934,0.5379876494407654,0.720490038394928,0.2390155494213104,0.0,0.0,0.6288231611251831,81.72503662109375,110.0,5.164929389953613,-14485.333984375,255.97622680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8203125,308.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17692.923828125,18000.0,0.0,0.0,0.3130180835723877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.683415949344635,0.6834227442741394,-6.837448381702416e-06,0.0,0.0003176735772285,0.0,0.0,53.95180892944336,0.0,0.0,0.0,0.4367580711841583,4.0,0.0,1.0
479100,293.16265869140625,297.1499938964844,293.1499938964844,0.0957795530557632,-2213.504150390625,304.15069580078125,0.6781061291694641,0.153221845626831,0.1401544511318206,293.3120422363281,297.1499938964844,293.1499938964844,0.0046263979747891,-364.8128967285156,297.1496887207031,0.4443671107292175,0.050000000745058,0.0497996918857097,293.2046203613281,297.1499938964844,293.1499938964844,0.2426464408636093,-3617.430908203125,304.1543273925781,0.8661730289459229,0.3251656293869018,0.2289839684963226,293.2306823730469,297.1499938964844,293.1499938964844,0.3228417336940765,-6150.341796875,304.1199951171875,0.9408152103424072,0.4092736542224884,0.3903302252292633,293.25543212890625,297.1499938964844,293.1499938964844,0.0089853173121809,-2906.2841796875,301.2706298828125,0.4443671107292175,0.050000000745058,0.2362282872200012,291.080810546875,291.1499938964844,261.4722900390625,259.91717529296875,279.6790771484375,293.2599182128906,291.08416748046875,1.0,0.2965289056301117,0.8095815181732178,0.8095815181732178,1.0,1.0,-1.2547385692596436,0.5362794995307922,0.7184590697288513,0.2380160987377166,0.0,0.0,0.6307764649391174,86.41033935546875,110.0,27.75825309753418,-14455.333984375,264.5498352050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6872253417969,308.6878967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17810.064453125,18000.0,0.0,0.0,0.3131436109542846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914432644844055,0.6914502382278442,-6.930958079465199e-06,0.0,0.0003178009646944,0.0,0.0,55.44882583618164,0.0,0.0,0.0,0.4402289092540741,4.0,0.0,1.0
479160,293.1634826660156,297.1499938964844,293.1499938964844,0.0955824926495552,-2209.646728515625,304.1509094238281,0.6698852181434631,0.1528998613357544,0.1400287449359893,293.3114929199219,297.1499938964844,293.1499938964844,0.0046175825409591,-364.0550231933594,297.12945556640625,0.4371468424797058,0.050000000745058,0.0499651134014129,293.2049560546875,297.1499938964844,293.1499938964844,0.2418591231107711,-3607.850341796875,304.15496826171875,0.8560765385627747,0.3244058787822723,0.2285640686750412,293.23779296875,297.1499938964844,293.1499938964844,0.3204053044319153,-6109.64501953125,304.1298217773437,0.9262875914573668,0.4068537056446075,0.3877953290939331,293.2594299316406,297.1499938964844,293.1499938964844,0.0089775221422314,-2905.041015625,301.2441711425781,0.4371468424797058,0.050000000745058,0.2370129823684692,291.09295654296875,291.1499938964844,261.479736328125,259.9234619140625,279.6856384277344,293.26202392578125,291.0945129394531,1.0,0.3009345233440399,0.8092621564865112,0.8092621564865112,1.0,1.0,-1.252180576324463,0.5351014137268066,0.7170791625976562,0.2373218536376953,0.0,0.0,0.6333110332489014,90.55963897705078,113.0,27.4365234375,-14421.7880859375,272.3955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5630798339844,308.6175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17863.462890625,18000.0,0.0,0.0,0.313437819480896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697310745716095,0.6973177194595337,-6.992515409365296e-06,0.0,0.0003180995408911,0.0,0.0,56.51485061645508,0.0,0.0,0.0,0.4427838921546936,4.0,0.0,1.0
479220,293.164794921875,297.1499938964844,293.1499938964844,0.095228798687458,-2202.846923828125,304.15118408203125,0.6573397517204285,0.1522892415523529,0.1397321373224258,293.30908203125,297.1499938964844,293.1499938964844,0.0046014292165637,-362.7654113769531,297.0869140625,0.42678102850914,0.050000000745058,0.050246711820364,293.2050476074219,297.1499938964844,293.1499938964844,0.2405312806367874,-3591.871826171875,304.155517578125,0.8408070206642151,0.3229961395263672,0.227766141295433,293.2434387207031,297.1499938964844,293.1499938964844,0.317221850156784,-6056.86572265625,304.1416320800781,0.9051216244697572,0.4034653306007385,0.3844790756702423,293.26580810546875,297.1499938964844,293.1499938964844,0.0089591220021247,-2902.54052734375,301.19122314453125,0.42678102850914,0.050000000745058,0.2383487671613693,291.10601806640625,291.1499938964844,261.4973449707031,259.938232421875,279.69842529296875,293.2654724121094,291.10711669921875,1.0,0.3083680868148803,0.8086233735084534,0.8086233735084534,1.0,1.0,-1.2488267421722412,0.5335380434989929,0.7152886986732483,0.2363812774419784,0.0,0.0,0.6382596492767334,97.6383819580078,101.0,20.98556137084961,-14373.9296875,286.11346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,308.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.177734375,18000.0,0.0,0.0,0.3144371211528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087319493293762,0.7087390422821045,-7.096073659340618e-06,0.0,0.0003191136929672,0.0,0.0,58.51925277709961,0.0,0.0,0.0,0.4474687874317169,4.0,0.0,1.0
479280,293.164794921875,297.1499938964844,293.1499938964844,0.095228798687458,-2202.846923828125,304.15118408203125,0.6573397517204285,0.1522892415523529,0.1397321373224258,293.30908203125,297.1499938964844,293.1499938964844,0.0046014292165637,-362.7654113769531,297.0869140625,0.42678102850914,0.050000000745058,0.050246711820364,293.2050476074219,297.1499938964844,293.1499938964844,0.2405312806367874,-3591.871826171875,304.155517578125,0.8408070206642151,0.3229961395263672,0.227766141295433,293.2434387207031,297.1499938964844,293.1499938964844,0.317221850156784,-6056.86572265625,304.1416320800781,0.9051216244697572,0.4034653306007385,0.3844790756702423,293.26580810546875,297.1499938964844,293.1499938964844,0.0089591220021247,-2902.54052734375,301.19122314453125,0.42678102850914,0.050000000745058,0.2383487671613693,291.10601806640625,291.1499938964844,261.4973449707031,259.938232421875,279.69842529296875,293.2654724121094,291.10711669921875,1.0,0.3083680868148803,0.8086233735084534,0.8086233735084534,1.0,1.0,-1.2488267421722412,0.5335380434989929,0.7152886986732483,0.2363812774419784,0.0,0.0,0.6382596492767334,97.6383819580078,101.0,20.98556137084961,-14373.9296875,286.11346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,308.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.177734375,18000.0,0.0,0.0,0.3144371211528778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7087319493293762,0.7087390422821045,-7.096073659340618e-06,0.0,0.0003191136929672,0.0,0.0,58.51925277709961,0.0,0.0,0.0,0.4474687874317169,4.0,0.0,1.0
