time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479340,293.1649475097656,297.1499938964844,293.1499938964844,0.0948320776224136,-2195.266357421875,304.1514587402344,0.6543962955474854,0.1518829017877578,0.139369934797287,293.3051147460937,297.1499938964844,293.1499938964844,0.004568756558001,-360.2484436035156,297.0487976074219,0.4248130023479461,0.050000000745058,0.0503075756132602,293.204345703125,297.1499938964844,293.1499938964844,0.2391577064990997,-3575.3662109375,304.1559753417969,0.836999237537384,0.3217430114746094,0.226909264922142,293.2438659667969,297.1499938964844,293.1499938964844,0.3147376179695129,-6016.57421875,304.1484680175781,0.8998182415962219,0.4010046422481537,0.3820561468601227,293.2703857421875,297.1499938964844,293.1499938964844,0.0088926116004586,-2888.410888671875,301.1408996582031,0.4248130023479461,0.050000000745058,0.2386374771595001,291.11737060546875,291.1499938964844,261.5181579589844,259.9556579589844,279.71356201171875,293.2701416015625,291.1185302734375,1.0,0.3090543448925018,0.8079845905303955,0.8079845905303955,1.0,1.0,-1.244875431060791,0.5317066311836243,0.7131687998771667,0.2352904230356216,0.0,0.0,0.6418660283088684,99.11920166015624,89.0,18.113386154174805,-14322.263671875,287.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,308.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.419921875,18000.0,0.0,0.0,0.3158195316791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178247570991516,0.7178319692611694,-7.180551165220095e-06,0.0,0.0003205166722182,0.0,0.0,60.157962799072266,0.0,0.0,0.0,0.4511967897415161,4.0,0.0,1.0
479400,293.1649475097656,297.1499938964844,293.1499938964844,0.0948320776224136,-2195.266357421875,304.1514587402344,0.6543962955474854,0.1518829017877578,0.139369934797287,293.3051147460937,297.1499938964844,293.1499938964844,0.004568756558001,-360.2484436035156,297.0487976074219,0.4248130023479461,0.050000000745058,0.0503075756132602,293.204345703125,297.1499938964844,293.1499938964844,0.2391577064990997,-3575.3662109375,304.1559753417969,0.836999237537384,0.3217430114746094,0.226909264922142,293.2438659667969,297.1499938964844,293.1499938964844,0.3147376179695129,-6016.57421875,304.1484680175781,0.8998182415962219,0.4010046422481537,0.3820561468601227,293.2703857421875,297.1499938964844,293.1499938964844,0.0088926116004586,-2888.410888671875,301.1408996582031,0.4248130023479461,0.050000000745058,0.2386374771595001,291.11737060546875,291.1499938964844,261.5181579589844,259.9556579589844,279.71356201171875,293.2701416015625,291.1185302734375,1.0,0.3090543448925018,0.8079845905303955,0.8079845905303955,1.0,1.0,-1.244875431060791,0.5317066311836243,0.7131687998771667,0.2352904230356216,0.0,0.0,0.6418660283088684,99.11920166015624,89.0,18.113386154174805,-14322.263671875,287.6484069824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,308.3946838378906,278.1499938964844,0.0,18000.0,313.1499938964844,17915.419921875,18000.0,0.0,0.0,0.3158195316791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178247570991516,0.7178319692611694,-7.180551165220095e-06,0.0,0.0003205166722182,0.0,0.0,60.157962799072266,0.0,0.0,0.0,0.4511967897415161,4.0,0.0,1.0
479460,293.16412353515625,297.1499938964844,293.1499938964844,0.094452679157257,-2188.0078125,304.151611328125,0.6580178141593933,0.1516683101654052,0.1390385925769806,293.2997741699219,297.1499938964844,293.1499938964844,0.0045245247893035,-356.84051513671875,297.0164794921875,0.4282876551151275,0.050000000745058,0.0502019599080085,293.202880859375,297.1499938964844,293.1499938964844,0.2377595901489257,-3558.56494140625,304.15631103515625,0.8409245610237122,0.3206623196601867,0.2260500341653823,293.2420959472656,297.1499938964844,293.1499938964844,0.3124339580535888,-5979.9619140625,304.1527709960937,0.9039130806922911,0.3989855349063873,0.37996506690979,293.2733764648437,297.1499938964844,293.1499938964844,0.0087908497080206,-2865.3623046875,301.0936889648437,0.4282876551151275,0.050000000745058,0.2381364852190017,291.129638671875,291.1499938964844,261.5419006347656,259.9754333496094,279.7287902832031,293.2732238769531,291.130859375,1.0,0.3053286969661712,0.8075642585754395,0.8075642585754395,1.0,1.0,-1.240208387374878,0.5295815467834473,0.7106268405914307,0.2340246737003326,0.0,0.0,0.6437647342681885,96.37371063232422,77.0,17.714033126831055,-14265.0771484375,279.95965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,308.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.59375,18000.0,0.0,0.0,0.3173305988311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235396504402161,0.7235468626022339,-7.238073521875776e-06,0.0,0.0003220502112526,0.0,0.0,61.23067092895508,0.0,0.0,0.0,0.4535792768001556,4.0,0.0,1.0
479520,293.16412353515625,297.1499938964844,293.1499938964844,0.094452679157257,-2188.0078125,304.151611328125,0.6580178141593933,0.1516683101654052,0.1390385925769806,293.2997741699219,297.1499938964844,293.1499938964844,0.0045245247893035,-356.84051513671875,297.0164794921875,0.4282876551151275,0.050000000745058,0.0502019599080085,293.202880859375,297.1499938964844,293.1499938964844,0.2377595901489257,-3558.56494140625,304.15631103515625,0.8409245610237122,0.3206623196601867,0.2260500341653823,293.2420959472656,297.1499938964844,293.1499938964844,0.3124339580535888,-5979.9619140625,304.1527709960937,0.9039130806922911,0.3989855349063873,0.37996506690979,293.2733764648437,297.1499938964844,293.1499938964844,0.0087908497080206,-2865.3623046875,301.0936889648437,0.4282876551151275,0.050000000745058,0.2381364852190017,291.129638671875,291.1499938964844,261.5419006347656,259.9754333496094,279.7287902832031,293.2732238769531,291.130859375,1.0,0.3053286969661712,0.8075642585754395,0.8075642585754395,1.0,1.0,-1.240208387374878,0.5295815467834473,0.7106268405914307,0.2340246737003326,0.0,0.0,0.6437647342681885,96.37371063232422,77.0,17.714033126831055,-14265.0771484375,279.95965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0353698730469,308.3222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.59375,18000.0,0.0,0.0,0.3173305988311767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7235396504402161,0.7235468626022339,-7.238073521875776e-06,0.0,0.0003220502112526,0.0,0.0,61.23067092895508,0.0,0.0,0.0,0.4535792768001556,4.0,0.0,1.0
479580,293.1627502441406,297.1499938964844,293.1499938964844,0.0940906777977943,-2181.070556640625,304.15167236328125,0.66668301820755,0.1515914648771286,0.1387357413768768,293.2932434082031,297.1499938964844,293.1499938964844,0.0044744410552084,-352.9687805175781,296.9897766113281,0.4362300336360931,0.050000000745058,0.0499878451228141,293.2008972167969,297.1499938964844,293.1499938964844,0.2363789975643158,-3541.97265625,304.156494140625,0.8507612347602844,0.3197261095046997,0.2252177149057388,293.2392578125,297.1499938964844,293.1499938964844,0.3102021217346191,-5944.9853515625,304.1555480957031,0.9156339168548584,0.3972240388393402,0.3780409395694732,293.2751159667969,297.1499938964844,293.1499938964844,0.0086683230474591,-2836.766357421875,301.0492248535156,0.4362300336360931,0.050000000745058,0.2371208220720291,291.14263916015625,291.1499938964844,261.5681457519531,259.99725341796875,279.7445068359375,293.2750244140625,291.1439514160156,1.0,0.2984762787818908,0.8071439266204834,0.8071439266204834,1.0,1.0,-1.235060214996338,0.5272465944290161,0.707813560962677,0.2326274216175079,0.0,0.0,0.6438862085342407,90.87378692626952,65.0,18.31658935546875,-14203.8125,266.3459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1015625,18000.0,0.0,0.0,0.3187489509582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255542278289795,0.7255614995956421,-7.264057330758078e-06,0.0,0.0003234896576032,0.0,0.0,61.64899444580078,0.0,0.0,0.0,0.4544618129730224,4.0,0.0,1.0
479640,293.1627502441406,297.1499938964844,293.1499938964844,0.0940906777977943,-2181.070556640625,304.15167236328125,0.66668301820755,0.1515914648771286,0.1387357413768768,293.2932434082031,297.1499938964844,293.1499938964844,0.0044744410552084,-352.9687805175781,296.9897766113281,0.4362300336360931,0.050000000745058,0.0499878451228141,293.2008972167969,297.1499938964844,293.1499938964844,0.2363789975643158,-3541.97265625,304.156494140625,0.8507612347602844,0.3197261095046997,0.2252177149057388,293.2392578125,297.1499938964844,293.1499938964844,0.3102021217346191,-5944.9853515625,304.1555480957031,0.9156339168548584,0.3972240388393402,0.3780409395694732,293.2751159667969,297.1499938964844,293.1499938964844,0.0086683230474591,-2836.766357421875,301.0492248535156,0.4362300336360931,0.050000000745058,0.2371208220720291,291.14263916015625,291.1499938964844,261.5681457519531,259.99725341796875,279.7445068359375,293.2750244140625,291.1439514160156,1.0,0.2984762787818908,0.8071439266204834,0.8071439266204834,1.0,1.0,-1.235060214996338,0.5272465944290161,0.707813560962677,0.2326274216175079,0.0,0.0,0.6438862085342407,90.87378692626952,65.0,18.31658935546875,-14203.8125,266.3459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566650390625,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1015625,18000.0,0.0,0.0,0.3187489509582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255542278289795,0.7255614995956421,-7.264057330758078e-06,0.0,0.0003234896576032,0.0,0.0,61.64899444580078,0.0,0.0,0.0,0.4544618129730224,4.0,0.0,1.0
479700,293.161865234375,297.1499938964844,293.1499938964844,0.0939230397343635,-2177.85107421875,304.15167236328125,0.672837495803833,0.1516033411026001,0.1386026889085769,293.28961181640625,297.1499938964844,293.1499938964844,0.0044483891688287,-350.9483947753906,296.9784240722656,0.4419761002063751,0.050000000745058,0.0498523041605949,293.1997985839844,297.1499938964844,293.1499938964844,0.235694944858551,-3533.748291015625,304.15655517578125,0.8578119277954102,0.3192953467369079,0.2248099893331527,293.2376403808594,297.1499938964844,293.1499938964844,0.3091051280498504,-5927.91943359375,304.1565246582031,0.9244281053543092,0.3964135348796844,0.3771225214004516,293.2756042480469,297.1499938964844,293.1499938964844,0.008602269925177,-2821.09228515625,301.0278625488281,0.4419761002063751,0.050000000745058,0.2364778667688369,291.1493530273437,291.1499938964844,261.58209228515625,260.00885009765625,279.7525329589844,293.2755432128906,291.15069580078125,1.0,0.2941579818725586,0.8069337606430054,0.8069337606430054,1.0,1.0,-1.2323741912841797,0.526030957698822,0.7063432335853577,0.2318969666957855,0.0,0.0,0.6432521939277649,87.40092468261719,65.0,18.58442687988281,-14171.6083984375,258.0207214355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360046386719,308.26446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.373046875,18000.0,0.0,0.0,0.3193645179271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7250811457633972,0.7250884175300598,-7.26424832464545e-06,0.0,0.0003241144004277,0.0,0.0,61.59197616577149,0.0,0.0,0.0,0.4543013572692871,4.0,0.0,1.0
479760,293.160888671875,297.1499938964844,293.1499938964844,0.0937666669487953,-2174.84423828125,304.1516418457031,0.6802462339401245,0.1516409814357757,0.1384829431772232,293.2857360839844,297.1499938964844,293.1499938964844,0.0044221240095794,-348.9085693359375,296.96832275390625,0.4490609467029571,0.050000000745058,0.0497027933597564,293.1986389160156,297.1499938964844,293.1499938964844,0.2350192219018936,-3525.6240234375,304.1565856933594,0.866372287273407,0.3188889026641845,0.224408209323883,293.23590087890625,297.1499938964844,293.1499938964844,0.3080247640609741,-5911.17578125,304.15728759765625,0.935073733329773,0.3956417739391327,0.3762290179729461,293.27587890625,297.1499938964844,293.1499938964844,0.0085342545062303,-2804.80908203125,301.0069885253906,0.4490609467029571,0.050000000745058,0.235768660902977,291.1560974121094,291.1499938964844,261.5965576171875,260.0208435058594,279.7605895996094,293.27587890625,291.15740966796875,1.0,0.2893548905849457,0.8067357540130615,0.8067357540130615,1.0,1.0,-1.2296448945999146,0.5247983336448669,0.7048466205596924,0.2311546057462692,0.0,0.0,0.6421712040901184,83.57379913330078,53.0,18.61971092224121,-14138.337890625,248.972885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9271850585937,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.63671875,18000.0,0.0,0.0,0.319891095161438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.723619818687439,0.7236270308494568,-7.255749096657382e-06,0.0,0.0003246487758588,0.0,0.0,61.356441497802734,0.0,0.0,0.0,0.4537389576435089,4.0,0.0,1.0
479820,293.15887451171875,297.1499938964844,293.1499938964844,0.0934830158948898,-2169.38525390625,304.1515808105469,0.6990861296653748,0.1517741978168487,0.1382722705602646,293.2774353027344,297.1499938964844,293.1499938964844,0.0043700342066586,-344.859130859375,296.9514465332031,0.4676438271999359,0.050000000745058,0.0493728816509246,293.1962280273437,297.1499938964844,293.1499938964844,0.2337166965007782,-3509.97265625,304.15655517578125,0.8886189460754395,0.3181484341621399,0.2236325740814209,293.2322998046875,297.1499938964844,293.1499938964844,0.3059307038784027,-5878.869140625,304.1583251953125,0.9609232544898988,0.3941997587680816,0.3745115399360657,293.2759704589844,297.1499938964844,293.1499938964844,0.0083950692787766,-2771.125,300.9664001464844,0.4676438271999359,0.050000000745058,0.2342036962509155,291.1689453125,291.1499938964844,261.6268005371094,260.0458679199219,279.7769775390625,293.2759704589844,291.1701354980469,1.0,0.2785212397575378,0.8063397407531738,0.8063397407531738,1.0,1.0,-1.2241250276565552,0.5223094820976257,0.7018155455589294,0.2296487689018249,0.0,0.0,0.6387739181518555,75.13652038574219,41.0,17.784278869628906,-14068.625,229.34036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,308.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.046875,18000.0,0.0,0.0,0.3206140697002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178893685340881,0.717896580696106,-7.21382139090565e-06,0.0,0.0003253825416322,0.0,0.0,60.38228988647461,0.0,0.0,0.0,0.4514738321304321,4.0,0.0,1.0
479880,293.15887451171875,297.1499938964844,293.1499938964844,0.0934830158948898,-2169.38525390625,304.1515808105469,0.6990861296653748,0.1517741978168487,0.1382722705602646,293.2774353027344,297.1499938964844,293.1499938964844,0.0043700342066586,-344.859130859375,296.9514465332031,0.4676438271999359,0.050000000745058,0.0493728816509246,293.1962280273437,297.1499938964844,293.1499938964844,0.2337166965007782,-3509.97265625,304.15655517578125,0.8886189460754395,0.3181484341621399,0.2236325740814209,293.2322998046875,297.1499938964844,293.1499938964844,0.3059307038784027,-5878.869140625,304.1583251953125,0.9609232544898988,0.3941997587680816,0.3745115399360657,293.2759704589844,297.1499938964844,293.1499938964844,0.0083950692787766,-2771.125,300.9664001464844,0.4676438271999359,0.050000000745058,0.2342036962509155,291.1689453125,291.1499938964844,261.6268005371094,260.0458679199219,279.7769775390625,293.2759704589844,291.1701354980469,1.0,0.2785212397575378,0.8063397407531738,0.8063397407531738,1.0,1.0,-1.2241250276565552,0.5223094820976257,0.7018155455589294,0.2296487689018249,0.0,0.0,0.6387739181518555,75.13652038574219,41.0,17.784278869628906,-14068.625,229.34036254882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421691894531,308.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.046875,18000.0,0.0,0.0,0.3206140697002411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7178893685340881,0.717896580696106,-7.21382139090565e-06,0.0,0.0003253825416322,0.0,0.0,60.38228988647461,0.0,0.0,0.0,0.4514738321304321,4.0,0.0,1.0
479940,293.1568298339844,297.1499938964844,293.1499938964844,0.0932387635111808,-2164.6875,304.1514587402344,0.7230561971664429,0.1519673019647598,0.1380931884050369,293.2684936523437,297.1499938964844,293.1499938964844,0.0043198368512094,-340.9590148925781,296.9384460449219,0.4864616394042969,0.050000000745058,0.0490150600671768,293.19366455078125,297.1499938964844,293.1499938964844,0.2325022220611572,-3495.4013671875,304.1564025878906,0.920415997505188,0.3174951672554016,0.2228992134332656,293.2285461425781,297.1499938964844,293.1499938964844,0.3039502799510956,-5848.47021484375,304.1588439941406,0.9900858998298644,0.3928758203983307,0.3728819191455841,293.2755126953125,297.1499938964844,293.1499938964844,0.0082549462094903,-2736.824462890625,300.9269104003906,0.4864616394042969,0.050000000745058,0.2325063347816467,291.18023681640625,291.1499938964844,261.6584777832031,260.072021484375,279.7935791015625,293.2755432128906,291.1812438964844,1.0,0.2663067877292633,0.8059437274932861,0.8059437274932861,1.0,1.0,-1.21860671043396,0.5198260545730591,0.6987805962562561,0.2281365692615509,0.0,0.0,0.6339656114578247,65.99281311035156,29.0,15.695816040039062,-13994.86328125,208.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.966796875,18000.0,0.0,0.0,0.3208203911781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088506817817688,0.7088578343391418,-7.142503818613477e-06,0.0,0.0003255919145885,0.0,0.0,58.83171844482422,0.0,0.0,0.0,0.4478740692138672,4.0,0.0,1.0
480000,293.1568298339844,297.1499938964844,293.1499938964844,0.0932387635111808,-2164.6875,304.1514587402344,0.7230561971664429,0.1519673019647598,0.1380931884050369,293.2684936523437,297.1499938964844,293.1499938964844,0.0043198368512094,-340.9590148925781,296.9384460449219,0.4864616394042969,0.050000000745058,0.0490150600671768,293.19366455078125,297.1499938964844,293.1499938964844,0.2325022220611572,-3495.4013671875,304.1564025878906,0.920415997505188,0.3174951672554016,0.2228992134332656,293.2285461425781,297.1499938964844,293.1499938964844,0.3039502799510956,-5848.47021484375,304.1588439941406,0.9900858998298644,0.3928758203983307,0.3728819191455841,293.2755126953125,297.1499938964844,293.1499938964844,0.0082549462094903,-2736.824462890625,300.9269104003906,0.4864616394042969,0.050000000745058,0.2325063347816467,291.18023681640625,291.1499938964844,261.6584777832031,260.072021484375,279.7935791015625,293.2755432128906,291.1812438964844,1.0,0.2663067877292633,0.8059437274932861,0.8059437274932861,1.0,1.0,-1.21860671043396,0.5198260545730591,0.6987805962562561,0.2281365692615509,0.0,0.0,0.6339656114578247,65.99281311035156,29.0,15.695816040039062,-13994.86328125,208.4149932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,308.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18090.966796875,18000.0,0.0,0.0,0.3208203911781311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088506817817688,0.7088578343391418,-7.142503818613477e-06,0.0,0.0003255919145885,0.0,0.0,58.83171844482422,0.0,0.0,0.0,0.4478740692138672,4.0,0.0,1.0
480060,293.15460205078125,297.1499938964844,293.1499938964844,0.0929645672440528,-2159.1630859375,304.1514587402344,0.7464759349822998,0.1522454768419265,0.138042151927948,293.2588195800781,297.1499938964844,293.1499938964844,0.0042797541245818,-337.5963134765625,296.9383850097656,0.503629744052887,0.050000000745058,0.0487195290625095,293.1910705566406,297.1499938964844,293.1499938964844,0.2310865074396133,-3478.0791015625,304.1566772460937,0.9561312198638916,0.3169177770614624,0.222274363040924,293.2115173339844,297.1499938964844,293.1499938964844,0.2817775011062622,-5495.123046875,304.19482421875,0.9990000128746032,0.3942483365535736,0.3501151502132416,293.2744140625,297.1499938964844,293.1499938964844,0.0081274043768644,-2703.695068359375,300.8929138183594,0.503629744052887,0.050000000745058,0.2311044633388519,291.2057189941406,291.1499938964844,261.6912841796875,260.0990295410156,279.8231811523437,293.2745056152344,291.2131042480469,1.0,0.2522357702255249,0.8055697679519653,0.8055697679519653,1.0,1.0,-1.1884467601776123,0.5063138008117676,0.6821328997612,0.2205315083265304,0.0,0.0,0.6255015134811401,58.07276916503906,32.0,54.33855819702149,-13751.6640625,182.3426971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,308.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18144.154296875,18000.0,0.0,0.0,0.3202604055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695809543132782,0.6958165764808655,-7.0432943175546825e-06,0.0,0.0003250235749874,0.0,0.0,56.66059494018555,0.0,0.0,0.0,0.4426374137401581,4.0,0.0,1.0
480120,293.15460205078125,297.1499938964844,293.1499938964844,0.0929645672440528,-2159.1630859375,304.1514587402344,0.7464759349822998,0.1522454768419265,0.138042151927948,293.2588195800781,297.1499938964844,293.1499938964844,0.0042797541245818,-337.5963134765625,296.9383850097656,0.503629744052887,0.050000000745058,0.0487195290625095,293.1910705566406,297.1499938964844,293.1499938964844,0.2310865074396133,-3478.0791015625,304.1566772460937,0.9561312198638916,0.3169177770614624,0.222274363040924,293.2115173339844,297.1499938964844,293.1499938964844,0.2817775011062622,-5495.123046875,304.19482421875,0.9990000128746032,0.3942483365535736,0.3501151502132416,293.2744140625,297.1499938964844,293.1499938964844,0.0081274043768644,-2703.695068359375,300.8929138183594,0.503629744052887,0.050000000745058,0.2311044633388519,291.2057189941406,291.1499938964844,261.6912841796875,260.0990295410156,279.8231811523437,293.2745056152344,291.2131042480469,1.0,0.2522357702255249,0.8055697679519653,0.8055697679519653,1.0,1.0,-1.1884467601776123,0.5063138008117676,0.6821328997612,0.2205315083265304,0.0,0.0,0.6255015134811401,58.07276916503906,32.0,54.33855819702149,-13751.6640625,182.3426971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0956115722656,308.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18144.154296875,18000.0,0.0,0.0,0.3202604055404663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695809543132782,0.6958165764808655,-7.0432943175546825e-06,0.0,0.0003250235749874,0.0,0.0,56.66059494018555,0.0,0.0,0.0,0.4426374137401581,4.0,0.0,1.0
480180,293.1527709960937,297.1499938964844,293.1499938964844,0.0924615710973739,-2148.749755859375,304.1517639160156,0.7648563981056213,0.152497261762619,0.1381115466356277,293.24932861328125,297.1499938964844,293.1499938964844,0.0042407098226249,-333.8202819824219,296.96630859375,0.5171823501586914,0.050000000745058,0.0485411174595356,293.1891174316406,297.1499938964844,293.1499938964844,0.2289050817489624,-3450.853271484375,304.15802001953125,0.979018211364746,0.3162711262702942,0.2216969132423401,293.1582336425781,297.1499938964844,293.1499938964844,0.2560425698757171,-5084.62158203125,304.2218933105469,0.9990000128746032,0.403450608253479,0.3250364959239959,293.2726135253906,297.1499938964844,293.1499938964844,0.0080075990408658,-2668.81982421875,300.8728332519531,0.5171823501586914,0.050000000745058,0.2302581667900085,291.27606201171875,291.1499938964844,261.7248229980469,260.1265869140625,279.8522033691406,293.2727355957031,291.28045654296875,1.0,0.2420405447483062,0.8051957488059998,0.8051957488059998,1.0,1.0,-1.156496524810791,0.4921415150165558,0.6643550395965576,0.2122918367385864,0.0,0.0,0.6035919189453125,53.09779357910156,50.0,72.0212631225586,-13395.4091796875,162.7357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18368.2421875,18000.0,0.0,0.0,0.318016916513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592394709587097,0.6592462658882141,-6.793054126319476e-06,0.0,0.0003227467241231,0.0,0.0,51.00053787231445,0.0,0.0,0.0,0.428634375333786,4.0,0.0,1.0
480240,293.1527709960937,297.1499938964844,293.1499938964844,0.0924615710973739,-2148.749755859375,304.1517639160156,0.7648563981056213,0.152497261762619,0.1381115466356277,293.24932861328125,297.1499938964844,293.1499938964844,0.0042407098226249,-333.8202819824219,296.96630859375,0.5171823501586914,0.050000000745058,0.0485411174595356,293.1891174316406,297.1499938964844,293.1499938964844,0.2289050817489624,-3450.853271484375,304.15802001953125,0.979018211364746,0.3162711262702942,0.2216969132423401,293.1582336425781,297.1499938964844,293.1499938964844,0.2560425698757171,-5084.62158203125,304.2218933105469,0.9990000128746032,0.403450608253479,0.3250364959239959,293.2726135253906,297.1499938964844,293.1499938964844,0.0080075990408658,-2668.81982421875,300.8728332519531,0.5171823501586914,0.050000000745058,0.2302581667900085,291.27606201171875,291.1499938964844,261.7248229980469,260.1265869140625,279.8522033691406,293.2727355957031,291.28045654296875,1.0,0.2420405447483062,0.8051957488059998,0.8051957488059998,1.0,1.0,-1.156496524810791,0.4921415150165558,0.6643550395965576,0.2122918367385864,0.0,0.0,0.6035919189453125,53.09779357910156,50.0,72.0212631225586,-13395.4091796875,162.7357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036499023437,308.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18368.2421875,18000.0,0.0,0.0,0.318016916513443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592394709587097,0.6592462658882141,-6.793054126319476e-06,0.0,0.0003227467241231,0.0,0.0,51.00053787231445,0.0,0.0,0.0,0.428634375333786,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0924193486571312,-2147.820556640625,304.1515197753906,0.7687011957168579,0.1526066809892654,0.1381862163543701,293.2447814941406,297.1499938964844,293.1499938964844,0.0042299628257751,-332.8690185546875,296.9691162109375,0.5199776887893677,0.050000000745058,0.0485093779861927,293.1881103515625,297.1499938964844,293.1499938964844,0.2283204495906829,-3443.80224609375,304.1576232910156,0.9828953146934508,0.3159709870815277,0.2214620113372802,293.1306457519531,297.1499938964844,293.1499938964844,0.2509015798568725,-5004.99755859375,304.2179870605469,0.9990000128746032,0.4087683856487274,0.3203660845756531,293.2713317871094,297.1499938964844,293.1499938964844,0.0079719228670001,-2659.3759765625,300.8586730957031,0.5199776887893677,0.050000000745058,0.2301076054573059,291.2900085449219,291.1499938964844,261.7417907714844,260.1404724121094,279.8614501953125,293.2715148925781,291.2906188964844,1.0,0.2405429780483245,0.8050087690353394,0.8050087690353394,1.0,1.0,-1.150470495223999,0.4894962012767792,0.6609742641448975,0.2106398791074752,0.0,0.0,0.5927680134773254,52.2066535949707,50.0,44.50958251953125,-13263.8349609375,159.23719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410705566406,308.4679260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18401.02734375,18000.0,0.0,0.0,0.3161998689174652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6365909576416016,0.6365975737571716,-6.622248747589765e-06,0.0,0.0003209026763215,0.0,0.0,47.58407211303711,0.0,0.0,0.0,0.4200562536716461,4.0,0.0,1.0
480360,293.1513977050781,297.1499938964844,293.1499938964844,0.0925657600164413,-2150.74853515625,304.1509704589844,0.768302321434021,0.152708038687706,0.1382850706577301,293.24029541015625,297.1499938964844,293.1499938964844,0.0042266203090548,-332.732421875,296.9609069824219,0.519537091255188,0.050000000745058,0.0485142990946769,293.1871337890625,297.1499938964844,293.1499938964844,0.2281978577375412,-3442.714111328125,304.15643310546875,0.9819890260696412,0.3156797885894775,0.2212596982717514,293.10992431640625,297.1499938964844,293.1499938964844,0.2512227892875671,-5014.6005859375,304.2049255371094,0.9990000128746032,0.4130903780460357,0.3210921883583069,293.2699279785156,297.1499938964844,293.1499938964844,0.0079547306522727,-2656.42236328125,300.8397827148437,0.519537091255188,0.050000000745058,0.2301309555768966,291.2831420898437,291.1499938964844,261.7587585449219,260.15435791015625,279.8670959472656,293.2701110839844,291.2794189453125,1.0,0.2410760968923568,0.8049831390380859,0.8049831390380859,1.0,1.0,-1.1512471437454224,0.4898658990859985,0.661381185054779,0.2107463926076889,0.0,0.0,0.5844630002975464,52.33980941772461,68.0,2.4547719955444336,-13187.5302734375,159.72293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833740234375,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18367.998046875,18000.0,0.0,0.0,0.3140513598918915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163377165794373,0.6163442134857178,-6.4606847445247695e-06,0.0,0.0003187221882399,0.0,0.0,44.599388122558594,0.0,0.0,0.0,0.4123895764350891,4.0,0.0,1.0
480420,293.1503601074219,297.1499938964844,293.1499938964844,0.0932561680674552,-2164.671875,304.1495056152344,0.7577085494995117,0.1528855115175247,0.1385477483272552,293.2314453125,297.1499938964844,293.1499938964844,0.0042394632473587,-334.4441223144531,296.921630859375,0.51125568151474,0.050000000745058,0.0486138425767421,293.185302734375,297.1499938964844,293.1499938964844,0.2289185672998428,-3452.848388671875,304.153076171875,0.9682615399360656,0.3151105642318725,0.220935121178627,293.0966491699219,297.1499938964844,293.1499938964844,0.2650128006935119,-5246.60888671875,304.1632080078125,0.9990000128746032,0.4168814420700073,0.3354756236076355,293.267333984375,297.1499938964844,293.1499938964844,0.0079603251069784,-2664.35400390625,300.7904968261719,0.51125568151474,0.050000000745058,0.2306031435728073,291.2249450683594,291.1499938964844,261.7927551269531,260.1820678710937,279.87060546875,293.2674560546875,291.2170104980469,1.0,0.2474966198205948,0.8049318194389343,0.8049318194389343,1.0,1.0,-1.1691153049468994,0.4978370666503906,0.6712782382965088,0.2150696963071823,0.0,0.0,0.57790207862854,55.10662460327149,86.0,-69.93634796142578,-13227.4052734375,170.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260192871094,308.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2109375,18000.0,0.0,0.0,0.309375137090683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933339595794678,0.5933401584625244,-6.24833273832337e-06,0.0,0.0003139764303341,0.0,0.0,41.19291305541992,0.0,0.0,0.0,0.4034187793731689,4.0,0.0,1.0
480480,293.1503601074219,297.1499938964844,293.1499938964844,0.0932561680674552,-2164.671875,304.1495056152344,0.7577085494995117,0.1528855115175247,0.1385477483272552,293.2314453125,297.1499938964844,293.1499938964844,0.0042394632473587,-334.4441223144531,296.921630859375,0.51125568151474,0.050000000745058,0.0486138425767421,293.185302734375,297.1499938964844,293.1499938964844,0.2289185672998428,-3452.848388671875,304.153076171875,0.9682615399360656,0.3151105642318725,0.220935121178627,293.0966491699219,297.1499938964844,293.1499938964844,0.2650128006935119,-5246.60888671875,304.1632080078125,0.9990000128746032,0.4168814420700073,0.3354756236076355,293.267333984375,297.1499938964844,293.1499938964844,0.0079603251069784,-2664.35400390625,300.7904968261719,0.51125568151474,0.050000000745058,0.2306031435728073,291.2249450683594,291.1499938964844,261.7927551269531,260.1820678710937,279.87060546875,293.2674560546875,291.2170104980469,1.0,0.2474966198205948,0.8049318194389343,0.8049318194389343,1.0,1.0,-1.1691153049468994,0.4978370666503906,0.6712782382965088,0.2150696963071823,0.0,0.0,0.57790207862854,55.10662460327149,86.0,-69.93634796142578,-13227.4052734375,170.45733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8260192871094,308.50213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18176.2109375,18000.0,0.0,0.0,0.309375137090683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933339595794678,0.5933401584625244,-6.24833273832337e-06,0.0,0.0003139764303341,0.0,0.0,41.19291305541992,0.0,0.0,0.0,0.4034187793731689,4.0,0.0,1.0
480540,293.1498107910156,297.1499938964844,293.1499938964844,0.0941881090402603,-2183.422607421875,304.14813232421875,0.738841712474823,0.152988001704216,0.1388596594333648,293.2227783203125,297.1499938964844,293.1499938964844,0.0042700343765318,-337.7880554199219,296.87060546875,0.4970594644546509,0.050000000745058,0.0488234236836433,293.1838684082031,297.1499938964844,293.1499938964844,0.2302397042512893,-3470.413818359375,304.1498718261719,0.9400068521499634,0.3145077526569366,0.2206791937351226,293.1241149902344,297.1499938964844,293.1499938964844,0.2933239042758941,-5705.482421875,304.11151123046875,0.9990000128746032,0.4127521812915802,0.3639079630374908,293.2662353515625,297.1499938964844,293.1499938964844,0.0079963887110352,-2682.336181640625,300.73101806640625,0.4970594644546509,0.050000000745058,0.2315973043441772,291.1414489746094,291.1499938964844,261.8263854980469,260.2094421386719,279.8656311035156,293.2662353515625,291.1325988769531,1.0,0.2598499655723572,0.8048805594444275,0.8048805594444275,1.0,1.0,-1.204748511314392,0.5137401223182678,0.6910083889961243,0.2238955050706863,0.0,0.0,0.5844823122024536,60.92064666748047,89.0,-107.32799530029295,-13502.033203125,193.3547515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92901611328125,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.31640625,18000.0,0.0,0.0,0.3053764998912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960022807121277,0.5960084795951843,-6.216744168341393e-06,0.0,0.0003099183377344,0.0,0.0,41.27622222900391,0.0,0.0,0.0,0.4038821458816528,4.0,0.0,1.0
480600,293.1498107910156,297.1499938964844,293.1499938964844,0.0941881090402603,-2183.422607421875,304.14813232421875,0.738841712474823,0.152988001704216,0.1388596594333648,293.2227783203125,297.1499938964844,293.1499938964844,0.0042700343765318,-337.7880554199219,296.87060546875,0.4970594644546509,0.050000000745058,0.0488234236836433,293.1838684082031,297.1499938964844,293.1499938964844,0.2302397042512893,-3470.413818359375,304.1498718261719,0.9400068521499634,0.3145077526569366,0.2206791937351226,293.1241149902344,297.1499938964844,293.1499938964844,0.2933239042758941,-5705.482421875,304.11151123046875,0.9990000128746032,0.4127521812915802,0.3639079630374908,293.2662353515625,297.1499938964844,293.1499938964844,0.0079963887110352,-2682.336181640625,300.73101806640625,0.4970594644546509,0.050000000745058,0.2315973043441772,291.1414489746094,291.1499938964844,261.8263854980469,260.2094421386719,279.8656311035156,293.2662353515625,291.1325988769531,1.0,0.2598499655723572,0.8048805594444275,0.8048805594444275,1.0,1.0,-1.204748511314392,0.5137401223182678,0.6910083889961243,0.2238955050706863,0.0,0.0,0.5844823122024536,60.92064666748047,89.0,-107.32799530029295,-13502.033203125,193.3547515869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92901611328125,308.5149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.31640625,18000.0,0.0,0.0,0.3053764998912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5960022807121277,0.5960084795951843,-6.216744168341393e-06,0.0,0.0003099183377344,0.0,0.0,41.27622222900391,0.0,0.0,0.0,0.4038821458816528,4.0,0.0,1.0
480660,293.1496276855469,297.1499938964844,293.1499938964844,0.0949653461575508,-2198.96484375,304.1474914550781,0.721958577632904,0.1530283391475677,0.1391204893589019,293.2143859863281,297.1499938964844,293.1499938964844,0.0043050325475633,-341.2808837890625,296.8289489746094,0.4844174385070801,0.050000000745058,0.0490544997155666,293.1827697753906,297.1499938964844,293.1499938964844,0.2312769293785095,-3484.0068359375,304.14825439453125,0.9121863842010498,0.3138721883296966,0.2204072028398513,293.1796875,297.1499938964844,293.1499938964844,0.3151723146438598,-6045.8828125,304.0899353027344,0.9945355653762816,0.4021639823913574,0.384082555770874,293.2670593261719,297.1499938964844,293.1499938964844,0.0080256750807166,-2697.4501953125,300.6694641113281,0.4844174385070801,0.050000000745058,0.2326934188604354,291.070556640625,291.1499938964844,261.859375,260.23614501953125,279.8676452636719,293.2669982910156,291.0668029785156,1.0,0.2705722451210022,0.8042621612548828,0.8042621612548828,1.0,1.0,-1.2307287454605105,0.5252383947372437,0.7054904103279114,0.2305585443973541,0.0,0.0,0.6003726124763489,67.1590576171875,92.0,-83.35086059570312,-13807.79296875,214.9759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84307861328125,308.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.74609375,18000.0,0.0,0.0,0.303232192993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212823987007141,0.6212887763977051,-6.360742645483697e-06,0.0,0.0003077421279158,0.0,0.0,44.5324821472168,0.0,0.0,0.0,0.412904143333435,4.0,0.0,1.0
480720,293.1496276855469,297.1499938964844,293.1499938964844,0.0949653461575508,-2198.96484375,304.1474914550781,0.721958577632904,0.1530283391475677,0.1391204893589019,293.2143859863281,297.1499938964844,293.1499938964844,0.0043050325475633,-341.2808837890625,296.8289489746094,0.4844174385070801,0.050000000745058,0.0490544997155666,293.1827697753906,297.1499938964844,293.1499938964844,0.2312769293785095,-3484.0068359375,304.14825439453125,0.9121863842010498,0.3138721883296966,0.2204072028398513,293.1796875,297.1499938964844,293.1499938964844,0.3151723146438598,-6045.8828125,304.0899353027344,0.9945355653762816,0.4021639823913574,0.384082555770874,293.2670593261719,297.1499938964844,293.1499938964844,0.0080256750807166,-2697.4501953125,300.6694641113281,0.4844174385070801,0.050000000745058,0.2326934188604354,291.070556640625,291.1499938964844,261.859375,260.23614501953125,279.8676452636719,293.2669982910156,291.0668029785156,1.0,0.2705722451210022,0.8042621612548828,0.8042621612548828,1.0,1.0,-1.2307287454605105,0.5252383947372437,0.7054904103279114,0.2305585443973541,0.0,0.0,0.6003726124763489,67.1590576171875,92.0,-83.35086059570312,-13807.79296875,214.9759979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84307861328125,308.52471923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17761.74609375,18000.0,0.0,0.0,0.303232192993164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6212823987007141,0.6212887763977051,-6.360742645483697e-06,0.0,0.0003077421279158,0.0,0.0,44.5324821472168,0.0,0.0,0.0,0.412904143333435,4.0,0.0,1.0
480780,293.1498107910156,297.1499938964844,293.1499938964844,0.0950197428464889,-2199.51025390625,304.14825439453125,0.7024368047714233,0.1530004143714904,0.1394055485725402,293.2066650390625,297.1499938964844,293.1499938964844,0.0043310145847499,-342.9441833496094,296.8397216796875,0.4688131809234619,0.050000000745058,0.0493522062897682,293.181640625,297.1499938964844,293.1499938964844,0.2305798232555389,-3474.95458984375,304.1500549316406,0.8855617046356201,0.3132763504981994,0.2202131301164627,293.2104187011719,297.1499938964844,293.1499938964844,0.3079816997051239,-5925.40185546875,304.12139892578125,0.964276909828186,0.3951108157634735,0.3763165175914764,293.268798828125,297.1499938964844,293.1499938964844,0.0080225868150591,-2696.468017578125,300.62939453125,0.4688131809234619,0.050000000745058,0.2341056317090988,291.09136962890625,291.1499938964844,261.89129638671875,260.2618713378906,279.88690185546875,293.2687072753906,291.0951538085937,1.0,0.2789957225322723,0.8036438226699829,0.8036438226699829,1.0,1.0,-1.223404049873352,0.5219576358795166,0.7014464139938354,0.2284584939479828,0.0,0.0,0.6077576875686646,74.584228515625,95.0,12.50867748260498,-13843.6513671875,227.93360900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588134765625,308.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.130859375,18000.0,0.0,0.0,0.3026618063449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442169547080994,0.6442235112190247,-6.55245366942836e-06,0.0,0.000307163252728,0.0,0.0,47.97512435913086,0.0,0.0,0.0,0.4216527044773102,4.0,0.0,1.0
480840,293.1498107910156,297.1499938964844,293.1499938964844,0.0950197428464889,-2199.51025390625,304.14825439453125,0.7024368047714233,0.1530004143714904,0.1394055485725402,293.2066650390625,297.1499938964844,293.1499938964844,0.0043310145847499,-342.9441833496094,296.8397216796875,0.4688131809234619,0.050000000745058,0.0493522062897682,293.181640625,297.1499938964844,293.1499938964844,0.2305798232555389,-3474.95458984375,304.1500549316406,0.8855617046356201,0.3132763504981994,0.2202131301164627,293.2104187011719,297.1499938964844,293.1499938964844,0.3079816997051239,-5925.40185546875,304.12139892578125,0.964276909828186,0.3951108157634735,0.3763165175914764,293.268798828125,297.1499938964844,293.1499938964844,0.0080225868150591,-2696.468017578125,300.62939453125,0.4688131809234619,0.050000000745058,0.2341056317090988,291.09136962890625,291.1499938964844,261.89129638671875,260.2618713378906,279.88690185546875,293.2687072753906,291.0951538085937,1.0,0.2789957225322723,0.8036438226699829,0.8036438226699829,1.0,1.0,-1.223404049873352,0.5219576358795166,0.7014464139938354,0.2284584939479828,0.0,0.0,0.6077576875686646,74.584228515625,95.0,12.50867748260498,-13843.6513671875,227.93360900878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6588134765625,308.52020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17830.130859375,18000.0,0.0,0.0,0.3026618063449859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442169547080994,0.6442235112190247,-6.55245366942836e-06,0.0,0.000307163252728,0.0,0.0,47.97512435913086,0.0,0.0,0.0,0.4216527044773102,4.0,0.0,1.0
480900,293.15008544921875,297.1499938964844,293.1499938964844,0.0949869006872177,-2198.66357421875,304.14862060546875,0.6947478652000427,0.1529494374990463,0.1394862532615661,293.20330810546875,297.1499938964844,293.1499938964844,0.0043384176678955,-343.3470764160156,296.8466796875,0.4614148736000061,0.050000000745058,0.0494778975844383,293.18133544921875,297.1499938964844,293.1499938964844,0.2301578521728515,-3469.5869140625,304.1508178710937,0.8759023547172546,0.312931627035141,0.2200786471366882,293.2165832519531,297.1499938964844,293.1499938964844,0.305901825428009,-5890.2001953125,304.1303100585937,0.9516823291778564,0.3931324183940887,0.3742001056671142,293.2697448730469,297.1499938964844,293.1499938964844,0.0080129187554121,-2693.880859375,300.60992431640625,0.4614148736000061,0.050000000745058,0.234701856970787,291.1052551269531,291.1499938964844,261.9067687988281,260.2742919921875,279.8953552246094,293.2696533203125,291.10699462890625,1.0,0.2826300263404846,0.803334653377533,0.803334653377533,1.0,1.0,-1.2216649055480957,0.5211673378944397,0.700497567653656,0.2279285043478012,0.0,0.0,0.6092937588691711,77.73958587646484,95.0,19.97831344604492,-13821.435546875,233.8738708496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650939941406,308.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17893.513671875,18000.0,0.0,0.0,0.302676796913147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486201286315918,0.6486266851425171,-6.601355380553287e-06,0.0,0.0003071784449275,0.0,0.0,48.72467041015625,0.0,0.0,0.0,0.4235653579235077,4.0,0.0,1.0
480960,293.1503601074219,297.1499938964844,293.1499938964844,0.0949909090995788,-2198.6162109375,304.1488647460937,0.6881446838378906,0.1528944373130798,0.1395475268363952,293.2002258300781,297.1499938964844,293.1499938964844,0.0043466356582939,-343.89306640625,296.8494567871094,0.4548321068286896,0.050000000745058,0.0495928302407264,293.18121337890625,297.1499938964844,293.1499938964844,0.2298279404640197,-3465.46484375,304.1512756347656,0.8676878809928894,0.3125621974468231,0.2199149280786514,293.2198486328125,297.1499938964844,293.1499938964844,0.3044914007186889,-5866.33203125,304.13641357421875,0.9405988454818726,0.3916446566581726,0.3726899623870849,293.2706298828125,297.1499938964844,293.1499938964844,0.0080046663060784,-2692.194580078125,300.58856201171875,0.4548321068286896,0.050000000745058,0.2352470457553863,291.11187744140625,291.1499938964844,261.9218444824219,260.2863464355469,279.9031982421875,293.2705383300781,291.1128845214844,1.0,0.2859600484371185,0.803066611289978,0.803066611289978,1.0,1.0,-1.2205212116241455,0.5206464529037476,0.6998748183250427,0.2275559902191162,0.0,0.0,0.6111530065536499,80.63143920898438,98.0,18.557905197143555,-13801.8388671875,239.46714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765930175781,308.4198913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.6484375,18000.0,0.0,0.0,0.3028211295604706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6525819897651672,0.6525886058807373,-6.637666047026869e-06,0.0,0.0003073249245062,0.0,0.0,49.35929107666016,0.0,0.0,0.0,0.4252024590969085,4.0,0.0,1.0
481020,293.1508178710937,297.1499938964844,293.1499938964844,0.0950097367167472,-2198.79541015625,304.1492004394531,0.6773189902305603,0.1527913212776184,0.1396475136280059,293.1946716308594,297.1499938964844,293.1499938964844,0.0043621039949357,-344.9580383300781,296.8523864746094,0.4444449841976166,0.050000000745058,0.0497982986271381,293.1811218261719,297.1499938964844,293.1499938964844,0.2291729897260666,-3457.375,304.15191650390625,0.8543262481689453,0.3117880225181579,0.2195353358983993,293.22198486328125,297.1499938964844,293.1499938964844,0.3025030493736267,-5833.017578125,304.1441345214844,0.9222144484519958,0.3894350528717041,0.3706015944480896,293.2720947265625,297.1499938964844,293.1499938964844,0.0079856319352984,-2688.431640625,300.5449523925781,0.4444449841976166,0.050000000745058,0.2362216860055923,291.1206359863281,291.1499938964844,261.9506225585937,260.30926513671875,279.91766357421875,293.27203369140625,291.1213684082031,1.0,0.2918750345706939,0.8025305867195129,0.8025305867195129,1.0,1.0,-1.21909499168396,0.5199886560440063,0.6991063356399536,0.2270339578390121,0.0,0.0,0.6144495606422424,85.810302734375,101.0,14.001825332641602,-13771.357421875,249.68923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,308.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.25390625,18000.0,0.0,0.0,0.303443968296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600475311279297,0.6600542068481445,-6.7007026700594e-06,0.0,0.0003079570597037,0.0,0.0,50.53607940673828,0.0,0.0,0.0,0.4281595945358276,4.0,0.0,1.0
