time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481080,293.1508178710937,297.1499938964844,293.1499938964844,0.0950097367167472,-2198.79541015625,304.1492004394531,0.6773189902305603,0.1527913212776184,0.1396475136280059,293.1946716308594,297.1499938964844,293.1499938964844,0.0043621039949357,-344.9580383300781,296.8523864746094,0.4444449841976166,0.050000000745058,0.0497982986271381,293.1811218261719,297.1499938964844,293.1499938964844,0.2291729897260666,-3457.375,304.15191650390625,0.8543262481689453,0.3117880225181579,0.2195353358983993,293.22198486328125,297.1499938964844,293.1499938964844,0.3025030493736267,-5833.017578125,304.1441345214844,0.9222144484519958,0.3894350528717041,0.3706015944480896,293.2720947265625,297.1499938964844,293.1499938964844,0.0079856319352984,-2688.431640625,300.5449523925781,0.4444449841976166,0.050000000745058,0.2362216860055923,291.1206359863281,291.1499938964844,261.9506225585937,260.30926513671875,279.91766357421875,293.27203369140625,291.1213684082031,1.0,0.2918750345706939,0.8025305867195129,0.8025305867195129,1.0,1.0,-1.21909499168396,0.5199886560440063,0.6991063356399536,0.2270339578390121,0.0,0.0,0.6144495606422424,85.810302734375,101.0,14.001825332641602,-13771.357421875,249.68923950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31671142578125,308.3285522460937,278.1499938964844,0.0,18000.0,313.1499938964844,17931.25390625,18000.0,0.0,0.0,0.303443968296051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600475311279297,0.6600542068481445,-6.7007026700594e-06,0.0,0.0003079570597037,0.0,0.0,50.53607940673828,0.0,0.0,0.0,0.4281595945358276,4.0,0.0,1.0
481140,293.1511535644531,297.1499938964844,293.1499938964844,0.0950429365038871,-2199.302978515625,304.1494140625,0.6687213182449341,0.1527040898799896,0.1397381424903869,293.1898193359375,297.1499938964844,293.1499938964844,0.0043758936226367,-345.9320373535156,296.85357666015625,0.4365495145320892,0.050000000745058,0.0499800667166709,293.18115234375,297.1499938964844,293.1499938964844,0.2285261750221252,-3449.467041015625,304.15234375,0.8437386155128479,0.310996264219284,0.2191209346055984,293.2215576171875,297.1499938964844,293.1499938964844,0.3009905219078064,-5808.23388671875,304.1485595703125,0.9079755544662476,0.3876940608024597,0.3690633773803711,293.2732238769531,297.1499938964844,293.1499938964844,0.0079635111615061,-2684.053955078125,300.5010681152344,0.4365495145320892,0.050000000745058,0.2370839118957519,291.1264343261719,291.1499938964844,261.9773254394531,260.3303527832031,279.93084716796875,293.2731628417969,291.1269226074219,1.0,0.2970234751701355,0.8019945621490479,0.8019945621490479,1.0,1.0,-1.2181130647659302,0.5195279717445374,0.6985850930213928,0.2266282886266708,0.0,0.0,0.6171716451644897,90.39572143554688,89.0,9.383995056152344,-13745.126953125,258.8265991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,308.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.009765625,18000.0,0.0,0.0,0.3043939173221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661779284477234,0.666184663772583,-6.7527325882110745e-06,0.0,0.0003089211240876,0.0,0.0,51.51639175415039,0.0,0.0,0.0,0.4305943250656128,4.0,0.0,1.0
481200,293.1511535644531,297.1499938964844,293.1499938964844,0.0950429365038871,-2199.302978515625,304.1494140625,0.6687213182449341,0.1527040898799896,0.1397381424903869,293.1898193359375,297.1499938964844,293.1499938964844,0.0043758936226367,-345.9320373535156,296.85357666015625,0.4365495145320892,0.050000000745058,0.0499800667166709,293.18115234375,297.1499938964844,293.1499938964844,0.2285261750221252,-3449.467041015625,304.15234375,0.8437386155128479,0.310996264219284,0.2191209346055984,293.2215576171875,297.1499938964844,293.1499938964844,0.3009905219078064,-5808.23388671875,304.1485595703125,0.9079755544662476,0.3876940608024597,0.3690633773803711,293.2732238769531,297.1499938964844,293.1499938964844,0.0079635111615061,-2684.053955078125,300.5010681152344,0.4365495145320892,0.050000000745058,0.2370839118957519,291.1264343261719,291.1499938964844,261.9773254394531,260.3303527832031,279.93084716796875,293.2731628417969,291.1269226074219,1.0,0.2970234751701355,0.8019945621490479,0.8019945621490479,1.0,1.0,-1.2181130647659302,0.5195279717445374,0.6985850930213928,0.2266282886266708,0.0,0.0,0.6171716451644897,90.39572143554688,89.0,9.383995056152344,-13745.126953125,258.8265991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,308.2504577636719,278.1499938964844,0.0,18000.0,313.1499938964844,17943.009765625,18000.0,0.0,0.0,0.3043939173221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6661779284477234,0.666184663772583,-6.7527325882110745e-06,0.0,0.0003089211240876,0.0,0.0,51.51639175415039,0.0,0.0,0.0,0.4305943250656128,4.0,0.0,1.0
481260,293.15118408203125,297.1499938964844,293.1499938964844,0.094955138862133,-2197.5322265625,304.1497497558594,0.6687003374099731,0.1526688933372497,0.1396876126527786,293.185546875,297.1499938964844,293.1499938964844,0.004373284522444,-345.6601867675781,296.8550109863281,0.4366058111190796,0.050000000745058,0.0499786920845508,293.1810607910156,297.1499938964844,293.1499938964844,0.227706179022789,-3439.436279296875,304.1529541015625,0.8431458473205566,0.3102258741855621,0.2185767143964767,293.2200927734375,297.1499938964844,293.1499938964844,0.2994547188282013,-5783.59423828125,304.1515808105469,0.9067482352256776,0.3861750364303589,0.3675861060619354,293.27392578125,297.1499938964844,293.1499938964844,0.0079051945358514,-2669.9853515625,300.4580383300781,0.4366058111190796,0.050000000745058,0.237077385187149,291.1324462890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9432983398437,293.2738952636719,291.1332702636719,1.0,0.2961885631084442,0.8015797734260559,0.8015797734260559,1.0,1.0,-1.2156174182891846,0.5183990597724915,0.6972182989120483,0.2258651852607727,0.0,0.0,0.6191534996032715,90.32208251953124,77.0,9.954129219055176,-13713.755859375,257.7247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,308.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.916015625,18000.0,0.0,0.0,0.3055173456668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671120822429657,0.6711276173591614,-6.795791250624461e-06,0.0,0.0003100612666457,0.0,0.0,52.32173156738281,0.0,0.0,0.0,0.4325601458549499,4.0,0.0,1.0
481320,293.15118408203125,297.1499938964844,293.1499938964844,0.094955138862133,-2197.5322265625,304.1497497558594,0.6687003374099731,0.1526688933372497,0.1396876126527786,293.185546875,297.1499938964844,293.1499938964844,0.004373284522444,-345.6601867675781,296.8550109863281,0.4366058111190796,0.050000000745058,0.0499786920845508,293.1810607910156,297.1499938964844,293.1499938964844,0.227706179022789,-3439.436279296875,304.1529541015625,0.8431458473205566,0.3102258741855621,0.2185767143964767,293.2200927734375,297.1499938964844,293.1499938964844,0.2994547188282013,-5783.59423828125,304.1515808105469,0.9067482352256776,0.3861750364303589,0.3675861060619354,293.27392578125,297.1499938964844,293.1499938964844,0.0079051945358514,-2669.9853515625,300.4580383300781,0.4366058111190796,0.050000000745058,0.237077385187149,291.1324462890625,291.1499938964844,262.0015563964844,260.3492736816406,279.9432983398437,293.2738952636719,291.1332702636719,1.0,0.2961885631084442,0.8015797734260559,0.8015797734260559,1.0,1.0,-1.2156174182891846,0.5183990597724915,0.6972182989120483,0.2258651852607727,0.0,0.0,0.6191534996032715,90.32208251953124,77.0,9.954129219055176,-13713.755859375,257.7247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07928466796875,308.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.916015625,18000.0,0.0,0.0,0.3055173456668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671120822429657,0.6711276173591614,-6.795791250624461e-06,0.0,0.0003100612666457,0.0,0.0,52.32173156738281,0.0,0.0,0.0,0.4325601458549499,4.0,0.0,1.0
481380,293.1507568359375,297.1499938964844,293.1499938964844,0.094796136021614,-2194.39404296875,304.1501159667969,0.6753219962120056,0.1527264416217804,0.1395830810070037,293.18170166015625,297.1499938964844,293.1499938964844,0.0043573612347245,-344.344482421875,296.85858154296875,0.4427149295806885,0.050000000745058,0.0498360320925712,293.1806945800781,297.1499938964844,293.1499938964844,0.2267353236675262,-3427.54345703125,304.153564453125,0.8501694202423096,0.3095106482505798,0.2179642021656036,293.2180480957031,297.1499938964844,293.1499938964844,0.2978120744228363,-5757.57666015625,304.1537475585937,0.9151331782341005,0.3848147988319397,0.3661297559738159,293.274169921875,297.1499938964844,293.1499938964844,0.0078190648928284,-2648.09033203125,300.41705322265625,0.4427149295806885,0.050000000745058,0.2364006787538528,291.1416015625,291.1499938964844,262.02294921875,260.36578369140625,279.9548645019531,293.274169921875,291.142578125,1.0,0.291371613740921,0.801164984703064,0.801164984703064,1.0,1.0,-1.21202552318573,0.516781747341156,0.6952437162399292,0.224825844168663,0.0,0.0,0.6196768879890442,86.655029296875,65.0,12.369233131408691,-13673.53125,248.8007659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,308.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.3066371381282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734808087348938,0.6734876036643982,-6.8207750700821634e-06,0.0,0.0003111977130174,0.0,0.0,52.73587417602539,0.0,0.0,0.0,0.4335365295410156,4.0,0.0,1.0
481440,293.1507568359375,297.1499938964844,293.1499938964844,0.094796136021614,-2194.39404296875,304.1501159667969,0.6753219962120056,0.1527264416217804,0.1395830810070037,293.18170166015625,297.1499938964844,293.1499938964844,0.0043573612347245,-344.344482421875,296.85858154296875,0.4427149295806885,0.050000000745058,0.0498360320925712,293.1806945800781,297.1499938964844,293.1499938964844,0.2267353236675262,-3427.54345703125,304.153564453125,0.8501694202423096,0.3095106482505798,0.2179642021656036,293.2180480957031,297.1499938964844,293.1499938964844,0.2978120744228363,-5757.57666015625,304.1537475585937,0.9151331782341005,0.3848147988319397,0.3661297559738159,293.274169921875,297.1499938964844,293.1499938964844,0.0078190648928284,-2648.09033203125,300.41705322265625,0.4427149295806885,0.050000000745058,0.2364006787538528,291.1416015625,291.1499938964844,262.02294921875,260.36578369140625,279.9548645019531,293.274169921875,291.142578125,1.0,0.291371613740921,0.801164984703064,0.801164984703064,1.0,1.0,-1.21202552318573,0.516781747341156,0.6952437162399292,0.224825844168663,0.0,0.0,0.6196768879890442,86.655029296875,65.0,12.369233131408691,-13673.53125,248.8007659912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,308.1574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.18359375,18000.0,0.0,0.0,0.3066371381282806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6734808087348938,0.6734876036643982,-6.8207750700821634e-06,0.0,0.0003111977130174,0.0,0.0,52.73587417602539,0.0,0.0,0.0,0.4335365295410156,4.0,0.0,1.0
481500,293.150390625,297.1499938964844,293.1499938964844,0.0947084948420524,-2192.6728515625,304.1502380371094,0.6807434558868408,0.1527862250804901,0.139524906873703,293.1799011230469,297.1499938964844,293.1499938964844,0.0043460726737976,-343.4310913085937,296.8606872558594,0.4478232562541961,0.050000000745058,0.0497278422117233,293.1804504394531,297.1499938964844,293.1499938964844,0.226224273443222,-3421.29052734375,304.15386962890625,0.8561210632324219,0.309171587228775,0.2176442742347717,293.2168884277344,297.1499938964844,293.1499938964844,0.2969790399074554,-5744.47705078125,304.15460205078125,0.9225676655769348,0.3841815292835235,0.3654118776321411,293.27410888671875,297.1499938964844,293.1499938964844,0.0077695278450846,-2635.286376953125,300.3971252441406,0.4478232562541961,0.050000000745058,0.2358874827623367,291.1465148925781,291.1499938964844,262.0325012207031,260.3730163574219,279.9601745605469,293.2741394042969,291.14752197265625,1.0,0.2878239750862121,0.8009575605392456,0.8009575605392456,1.0,1.0,-1.209964156150818,0.5158544182777405,0.6941097974777222,0.2242412269115448,0.0,0.0,0.619415819644928,83.88444519042969,65.0,13.108253479003906,-13650.654296875,242.33078002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9898986816406,308.1457824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.85546875,18000.0,0.0,0.0,0.3071438372135162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673559844493866,0.6735666990280151,-6.82451309330645e-06,0.0,0.0003117119485978,0.0,0.0,52.76749420166016,0.0,0.0,0.0,0.433594673871994,4.0,0.0,1.0
481560,293.14996337890625,297.1499938964844,293.1499938964844,0.0946196466684341,-2190.93115234375,304.1503601074219,0.6875367164611816,0.1528642475605011,0.13946633040905,293.1781921386719,297.1499938964844,293.1499938964844,0.0043331636115908,-342.3941955566406,296.8629455566406,0.4543829262256622,0.050000000745058,0.0496011562645435,293.1801452636719,297.1499938964844,293.1499938964844,0.225703477859497,-3414.924072265625,304.15411376953125,0.8637147545814514,0.3088431060314178,0.217318519949913,293.2156677246094,297.1499938964844,293.1499938964844,0.2961455583572387,-5731.4189453125,304.1552734375,0.9320877194404602,0.3835752010345459,0.3647021949291229,293.2739562988281,297.1499938964844,293.1499938964844,0.007717000786215,-2621.5986328125,300.37750244140625,0.4543829262256622,0.050000000745058,0.23528653383255,291.1515197753906,291.1499938964844,262.04119873046875,260.3795166015625,279.96514892578125,293.27398681640625,291.1524963378906,1.0,0.2836619317531585,0.8007637858390808,0.8007637858390808,1.0,1.0,-1.2077776193618774,0.5148723721504211,0.6929053068161011,0.2236280441284179,0.0,0.0,0.6188136339187622,80.64373779296875,53.0,13.52703094482422,-13626.365234375,234.87071228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,308.1385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.509765625,18000.0,0.0,0.0,0.3075913190841675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6729174852371216,0.672924280166626,-6.822348495916231e-06,0.0,0.0003121660847682,0.0,0.0,52.68282318115234,0.0,0.0,0.0,0.4333679974079132,4.0,0.0,1.0
481620,293.1489562988281,297.1499938964844,293.1499938964844,0.0944481864571571,-2187.578125,304.1505126953125,0.7053558826446533,0.1530671864748001,0.1393544524908065,293.17498779296875,297.1499938964844,293.1499938964844,0.004303831141442,-340.0581359863281,296.8675537109375,0.471358984708786,0.050000000745058,0.0493062138557434,293.17950439453125,297.1499938964844,293.1499938964844,0.2246513962745666,-3402.083984375,304.15447998046875,0.8843017816543579,0.3082113862037658,0.2166555970907211,293.21307373046875,297.1499938964844,293.1499938964844,0.2944997549057007,-5705.7548828125,304.15625,0.9565728902816772,0.3824333846569061,0.3633112907409668,293.2734069824219,297.1499938964844,293.1499938964844,0.0076061505824327,-2592.436279296875,300.3390197753906,0.471358984708786,0.050000000745058,0.2338874489068985,291.16119384765625,291.1499938964844,262.055908203125,260.3902587890625,279.9739074707031,293.2734375,291.162109375,1.0,0.2738077640533447,0.800376296043396,0.800376296043396,1.0,1.0,-1.2031447887420654,0.5127918720245361,0.6903529167175293,0.2223419845104217,0.0,0.0,0.6166653037071228,73.10631561279297,41.0,13.301857948303224,-13574.2158203125,217.77687072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,308.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.560546875,18000.0,0.0,0.0,0.3082521259784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695621609687805,0.6695689558982849,-6.800887149438495e-06,0.0,0.0003128366952296,0.0,0.0,52.18031692504883,0.0,0.0,0.0,0.4320983290672302,4.0,0.0,1.0
481680,293.1489562988281,297.1499938964844,293.1499938964844,0.0944481864571571,-2187.578125,304.1505126953125,0.7053558826446533,0.1530671864748001,0.1393544524908065,293.17498779296875,297.1499938964844,293.1499938964844,0.004303831141442,-340.0581359863281,296.8675537109375,0.471358984708786,0.050000000745058,0.0493062138557434,293.17950439453125,297.1499938964844,293.1499938964844,0.2246513962745666,-3402.083984375,304.15447998046875,0.8843017816543579,0.3082113862037658,0.2166555970907211,293.21307373046875,297.1499938964844,293.1499938964844,0.2944997549057007,-5705.7548828125,304.15625,0.9565728902816772,0.3824333846569061,0.3633112907409668,293.2734069824219,297.1499938964844,293.1499938964844,0.0076061505824327,-2592.436279296875,300.3390197753906,0.471358984708786,0.050000000745058,0.2338874489068985,291.16119384765625,291.1499938964844,262.055908203125,260.3902587890625,279.9739074707031,293.2734375,291.162109375,1.0,0.2738077640533447,0.800376296043396,0.800376296043396,1.0,1.0,-1.2031447887420654,0.5127918720245361,0.6903529167175293,0.2223419845104217,0.0,0.0,0.6166653037071228,73.10631561279297,41.0,13.301857948303224,-13574.2158203125,217.77687072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813232421875,308.13623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.560546875,18000.0,0.0,0.0,0.3082521259784698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695621609687805,0.6695689558982849,-6.800887149438495e-06,0.0,0.0003128366952296,0.0,0.0,52.18031692504883,0.0,0.0,0.0,0.4320983290672302,4.0,0.0,1.0
481740,293.1478576660156,297.1499938964844,293.1499938964844,0.0942958667874336,-2184.609130859375,304.1506042480469,0.7279802560806274,0.153321236371994,0.1392550468444824,293.17205810546875,297.1499938964844,293.1499938964844,0.0042714704759418,-337.5061340332031,296.871826171875,0.4886933863162994,0.050000000745058,0.0489727668464183,293.1788024902344,297.1499938964844,293.1499938964844,0.2236073464155197,-3389.373291015625,304.1547241210937,0.9140914678573608,0.3076026141643524,0.2159824967384338,293.2104187011719,297.1499938964844,293.1499938964844,0.2929114699363708,-5681.11572265625,304.15679931640625,0.9857164621353148,0.3813731670379638,0.3619622588157654,293.2725524902344,297.1499938964844,293.1499938964844,0.0074913166463375,-2561.936279296875,300.3012390136719,0.4886933863162994,0.050000000745058,0.2323057204484939,291.1697082519531,291.1499938964844,262.06671142578125,260.39764404296875,279.9810485839844,293.2726135253906,291.1705017089844,1.0,0.2622678279876709,0.7999888062477112,0.7999888062477112,1.0,1.0,-1.1982994079589844,0.5106157064437866,0.6876837611198425,0.2210109531879425,0.0,0.0,0.6134485006332397,64.59134674072266,29.0,11.820731163024902,-13518.5029296875,198.7474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014892578125,308.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6796875,18000.0,0.0,0.0,0.3085309565067291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637765169143677,0.6637833118438721,-6.7590449361887295e-06,0.0,0.0003131197008769,0.0,0.0,51.29165649414063,0.0,0.0,0.0,0.4298723936080932,4.0,0.0,1.0
481800,293.1478576660156,297.1499938964844,293.1499938964844,0.0942958667874336,-2184.609130859375,304.1506042480469,0.7279802560806274,0.153321236371994,0.1392550468444824,293.17205810546875,297.1499938964844,293.1499938964844,0.0042714704759418,-337.5061340332031,296.871826171875,0.4886933863162994,0.050000000745058,0.0489727668464183,293.1788024902344,297.1499938964844,293.1499938964844,0.2236073464155197,-3389.373291015625,304.1547241210937,0.9140914678573608,0.3076026141643524,0.2159824967384338,293.2104187011719,297.1499938964844,293.1499938964844,0.2929114699363708,-5681.11572265625,304.15679931640625,0.9857164621353148,0.3813731670379638,0.3619622588157654,293.2725524902344,297.1499938964844,293.1499938964844,0.0074913166463375,-2561.936279296875,300.3012390136719,0.4886933863162994,0.050000000745058,0.2323057204484939,291.1697082519531,291.1499938964844,262.06671142578125,260.39764404296875,279.9810485839844,293.2726135253906,291.1705017089844,1.0,0.2622678279876709,0.7999888062477112,0.7999888062477112,1.0,1.0,-1.1982994079589844,0.5106157064437866,0.6876837611198425,0.2210109531879425,0.0,0.0,0.6134485006332397,64.59134674072266,29.0,11.820731163024902,-13518.5029296875,198.7474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014892578125,308.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.6796875,18000.0,0.0,0.0,0.3085309565067291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6637765169143677,0.6637833118438721,-6.7590449361887295e-06,0.0,0.0003131197008769,0.0,0.0,51.29165649414063,0.0,0.0,0.0,0.4298723936080932,4.0,0.0,1.0
481860,293.1465148925781,297.1499938964844,293.1499938964844,0.0941439867019653,-2181.514892578125,304.1506652832031,0.7525871396064758,0.1536422967910766,0.1392440050840377,293.1692199707031,297.1499938964844,293.1499938964844,0.0042438353411853,-335.1972961425781,296.880615234375,0.506583034992218,0.050000000745058,0.0486768521368503,293.1781311035156,297.1499938964844,293.1499938964844,0.2224451750516891,-3375.0712890625,304.1551208496094,0.9510168433189392,0.3070117235183716,0.2153532356023788,293.1993713378906,297.1499938964844,293.1499938964844,0.2759223580360412,-5408.505859375,304.1850280761719,0.9990000128746032,0.382018506526947,0.3442748486995697,293.2712707519531,297.1499938964844,293.1499938964844,0.0073852487839758,-2532.6904296875,300.2669372558594,0.506583034992218,0.050000000745058,0.2309020310640335,291.1850891113281,291.1499938964844,262.0732727050781,260.40142822265625,279.9959716796875,293.2713623046875,291.19061279296875,1.0,0.2488480061292648,0.7996314764022827,0.7996314764022827,1.0,1.0,-1.1742761135101318,0.4998650848865509,0.6744109988212585,0.2150260359048843,0.0,0.0,0.6081225872039795,56.757789611816406,32.0,38.630706787109375,-13337.9619140625,175.3110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,308.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.005859375,18000.0,0.0,0.0,0.3082682192325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555415391921997,0.6555482149124146,-6.6997017711400986e-06,0.0,0.0003128530515823,0.0,0.0,50.04396057128906,0.0,0.0,0.0,0.4266670942306518,4.0,0.0,1.0
481920,293.1465148925781,297.1499938964844,293.1499938964844,0.0941439867019653,-2181.514892578125,304.1506652832031,0.7525871396064758,0.1536422967910766,0.1392440050840377,293.1692199707031,297.1499938964844,293.1499938964844,0.0042438353411853,-335.1972961425781,296.880615234375,0.506583034992218,0.050000000745058,0.0486768521368503,293.1781311035156,297.1499938964844,293.1499938964844,0.2224451750516891,-3375.0712890625,304.1551208496094,0.9510168433189392,0.3070117235183716,0.2153532356023788,293.1993713378906,297.1499938964844,293.1499938964844,0.2759223580360412,-5408.505859375,304.1850280761719,0.9990000128746032,0.382018506526947,0.3442748486995697,293.2712707519531,297.1499938964844,293.1499938964844,0.0073852487839758,-2532.6904296875,300.2669372558594,0.506583034992218,0.050000000745058,0.2309020310640335,291.1850891113281,291.1499938964844,262.0732727050781,260.40142822265625,279.9959716796875,293.2713623046875,291.19061279296875,1.0,0.2488480061292648,0.7996314764022827,0.7996314764022827,1.0,1.0,-1.1742761135101318,0.4998650848865509,0.6744109988212585,0.2150260359048843,0.0,0.0,0.6081225872039795,56.757789611816406,32.0,38.630706787109375,-13337.9619140625,175.3110809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0834655761719,308.21990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.005859375,18000.0,0.0,0.0,0.3082682192325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555415391921997,0.6555482149124146,-6.6997017711400986e-06,0.0,0.0003128530515823,0.0,0.0,50.04396057128906,0.0,0.0,0.0,0.4266670942306518,4.0,0.0,1.0
481980,293.14556884765625,297.1499938964844,293.1499938964844,0.0937171950936317,-2172.574462890625,304.151123046875,0.7709218263626099,0.1539266407489776,0.1393589377403259,293.1669921875,297.1499938964844,293.1499938964844,0.0042161522433161,-332.32489013671875,296.9163818359375,0.5200044512748718,0.050000000745058,0.0485091172158718,293.1778869628906,297.1499938964844,293.1499938964844,0.2204469144344329,-3349.83935546875,304.1567077636719,0.9738866686820984,0.3063487410545349,0.2147814035415649,293.1536560058594,297.1499938964844,293.1499938964844,0.2515945434570312,-5017.86767578125,304.2130432128906,0.9990000128746032,0.3899941742420196,0.3203224837779999,293.2694702148437,297.1499938964844,293.1499938964844,0.0072859451174736,-2501.278076171875,300.24951171875,0.5200044512748718,0.050000000745058,0.2301063686609268,291.24957275390625,291.1499938964844,262.07525634765625,260.4012756347656,280.0108337402344,293.26959228515625,291.2539978027344,1.0,0.239143893122673,0.7992741465568542,0.7992741465568542,1.0,1.0,-1.1438132524490356,0.4863673150539398,0.6574459075927734,0.2072727978229522,0.0,0.0,0.5903455018997192,52.0820541381836,50.0,65.59004211425781,-13031.5341796875,157.0815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.017578125,18000.0,0.0,0.0,0.3066431581974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284264922142029,0.6284329891204834,-6.531486178573687e-06,0.0,0.0003112038248218,0.0,0.0,46.22098922729492,0.0,0.0,0.0,0.4165668189525604,4.0,0.0,1.0
482040,293.14556884765625,297.1499938964844,293.1499938964844,0.0937171950936317,-2172.574462890625,304.151123046875,0.7709218263626099,0.1539266407489776,0.1393589377403259,293.1669921875,297.1499938964844,293.1499938964844,0.0042161522433161,-332.32489013671875,296.9163818359375,0.5200044512748718,0.050000000745058,0.0485091172158718,293.1778869628906,297.1499938964844,293.1499938964844,0.2204469144344329,-3349.83935546875,304.1567077636719,0.9738866686820984,0.3063487410545349,0.2147814035415649,293.1536560058594,297.1499938964844,293.1499938964844,0.2515945434570312,-5017.86767578125,304.2130432128906,0.9990000128746032,0.3899941742420196,0.3203224837779999,293.2694702148437,297.1499938964844,293.1499938964844,0.0072859451174736,-2501.278076171875,300.24951171875,0.5200044512748718,0.050000000745058,0.2301063686609268,291.24957275390625,291.1499938964844,262.07525634765625,260.4012756347656,280.0108337402344,293.26959228515625,291.2539978027344,1.0,0.239143893122673,0.7992741465568542,0.7992741465568542,1.0,1.0,-1.1438132524490356,0.4863673150539398,0.6574459075927734,0.2072727978229522,0.0,0.0,0.5903455018997192,52.0820541381836,50.0,65.59004211425781,-13031.5341796875,157.0815887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24371337890625,308.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.017578125,18000.0,0.0,0.0,0.3066431581974029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6284264922142029,0.6284329891204834,-6.531486178573687e-06,0.0,0.0003112038248218,0.0,0.0,46.22098922729492,0.0,0.0,0.0,0.4165668189525604,4.0,0.0,1.0
482100,293.145263671875,297.1499938964844,293.1499938964844,0.0936872735619545,-2171.865966796875,304.1509704589844,0.7744990587234497,0.1540416926145553,0.1394453197717666,293.1661071777344,297.1499938964844,293.1499938964844,0.0042090909555554,-331.649169921875,296.9234619140625,0.5225772857666016,0.050000000745058,0.0484811924397945,293.1778869628906,297.1499938964844,293.1499938964844,0.2198587208986282,-3342.630615234375,304.1565246582031,0.9774801135063172,0.305995762348175,0.2145220339298248,293.1290283203125,297.1499938964844,293.1499938964844,0.2470066994428634,-4946.42724609375,304.209716796875,0.9990000128746032,0.3947859704494476,0.3161554634571075,293.2682800292969,297.1499938964844,293.1499938964844,0.0072550722397863,-2492.355712890625,300.2362060546875,0.5225772857666016,0.050000000745058,0.2299738973379135,291.2633056640625,291.1499938964844,262.07440185546875,260.399658203125,280.012451171875,293.2684631347656,291.263916015625,1.0,0.237854391336441,0.7990954518318176,0.7990954518318176,1.0,1.0,-1.1384025812149048,0.4839910268783569,0.6544115543365479,0.2058117240667343,0.0,0.0,0.5813227295875549,51.29780960083008,50.0,40.76588821411133,-12919.4248046875,154.02310180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551025390625,308.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18313.44921875,18000.0,0.0,0.0,0.3052322268486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6100817322731018,0.6100881099700928,-6.4017576733022e-06,0.0,0.0003097719163633,0.0,0.0,43.65077590942383,0.0,0.0,0.0,0.4098034501075744,4.0,0.0,1.0
482160,293.1450500488281,297.1499938964844,293.1499938964844,0.0938388556241989,-2174.875732421875,304.1505126953125,0.7737008333206177,0.1541425287723541,0.1395494937896728,293.16534423828125,297.1499938964844,293.1499938964844,0.0042087626643478,-331.73321533203125,296.9189453125,0.5218275189399719,0.050000000745058,0.0484892316162586,293.1779479980469,297.1499938964844,293.1499938964844,0.2196850180625915,-3340.839599609375,304.1556701660156,0.9760006070137024,0.3056294620037079,0.2142775207757949,293.11090087890625,297.1499938964844,293.1499938964844,0.2478241324424743,-4963.66748046875,304.1972961425781,0.9990000128746032,0.3986206650733948,0.3173574805259704,293.2670288085937,297.1499938964844,293.1499938964844,0.007239596452564,-2489.35986328125,300.2171325683594,0.5218275189399719,0.050000000745058,0.2300120294094085,291.256591796875,291.1499938964844,262.072265625,260.3969421386719,280.0101318359375,293.2671813964844,291.2529602050781,1.0,0.2385772913694381,0.7990583181381226,0.7990583181381226,1.0,1.0,-1.1397277116775513,0.4845933020114898,0.6551344394683838,0.2060746997594833,0.0,0.0,0.5747775435447693,51.51779174804688,68.0,1.0972994565963743,-12862.548828125,154.82481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4713134765625,308.3016052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18286.21875,18000.0,0.0,0.0,0.3035428524017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939702987670898,0.5939765572547913,-6.27779900241876e-06,0.0,0.0003080574097111,0.0,0.0,41.41204071044922,0.0,0.0,0.0,0.403825968503952,4.0,0.0,1.0
482220,293.1448974609375,297.1499938964844,293.1499938964844,0.0945105329155922,-2188.384521484375,304.14923095703125,0.7621158957481384,0.1543027758598327,0.139806181192398,293.1639709472656,297.1499938964844,293.1499938964844,0.0042253951542079,-333.69317626953125,296.88623046875,0.5128427743911743,0.050000000745058,0.0485936924815177,293.17828369140625,297.1499938964844,293.1499938964844,0.2201675623655319,-3347.977294921875,304.1529541015625,0.9603763818740844,0.3048537969589233,0.2138258963823318,293.1020202636719,297.1499938964844,293.1499938964844,0.2624426782131195,-5208.85791015625,304.15673828125,0.9990000128746032,0.4014899730682373,0.3326049149036407,293.26483154296875,297.1499938964844,293.1499938964844,0.0072416760958731,-2495.78515625,300.16571044921875,0.5128427743911743,0.050000000745058,0.2305075526237487,291.2009582519531,291.1499938964844,262.06396484375,260.3880615234375,279.9963073730469,293.26495361328125,291.1933288574219,1.0,0.2453312575817108,0.7989841103553772,0.7989841103553772,1.0,1.0,-1.1585073471069336,0.4929344356060028,0.6655728816986084,0.2106320410966873,0.0,0.0,0.5712727308273315,54.41953659057617,86.0,-67.09562683105469,-12938.9453125,165.93392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632995605469,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.873046875,18000.0,0.0,0.0,0.2999240159988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780314803123474,0.5780376195907593,-6.1253872445377056e-06,0.0,0.000304384768242,0.0,0.0,39.10995101928711,0.0,0.0,0.0,0.3976074457168579,4.0,0.0,1.0
482280,293.1448974609375,297.1499938964844,293.1499938964844,0.0945105329155922,-2188.384521484375,304.14923095703125,0.7621158957481384,0.1543027758598327,0.139806181192398,293.1639709472656,297.1499938964844,293.1499938964844,0.0042253951542079,-333.69317626953125,296.88623046875,0.5128427743911743,0.050000000745058,0.0485936924815177,293.17828369140625,297.1499938964844,293.1499938964844,0.2201675623655319,-3347.977294921875,304.1529541015625,0.9603763818740844,0.3048537969589233,0.2138258963823318,293.1020202636719,297.1499938964844,293.1499938964844,0.2624426782131195,-5208.85791015625,304.15673828125,0.9990000128746032,0.4014899730682373,0.3326049149036407,293.26483154296875,297.1499938964844,293.1499938964844,0.0072416760958731,-2495.78515625,300.16571044921875,0.5128427743911743,0.050000000745058,0.2305075526237487,291.2009582519531,291.1499938964844,262.06396484375,260.3880615234375,279.9963073730469,293.26495361328125,291.1933288574219,1.0,0.2453312575817108,0.7989841103553772,0.7989841103553772,1.0,1.0,-1.1585073471069336,0.4929344356060028,0.6655728816986084,0.2106320410966873,0.0,0.0,0.5712727308273315,54.41953659057617,86.0,-67.09562683105469,-12938.9453125,165.93392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632995605469,308.31671142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18113.873046875,18000.0,0.0,0.0,0.2999240159988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5780314803123474,0.5780376195907593,-6.1253872445377056e-06,0.0,0.000304384768242,0.0,0.0,39.10995101928711,0.0,0.0,0.0,0.3976074457168579,4.0,0.0,1.0
482340,293.14520263671875,297.1499938964844,293.1499938964844,0.0954049602150917,-2206.360107421875,304.14801025390625,0.7422436475753784,0.1543706655502319,0.1400943994522094,293.1628723144531,297.1499938964844,293.1499938964844,0.0042570997029542,-337.0811767578125,296.83941650390625,0.4980386793613434,0.050000000745058,0.0488072447478771,293.1790771484375,297.1499938964844,293.1499938964844,0.2211484760046005,-3361.389404296875,304.1503601074219,0.9299888610839844,0.30398029088974,0.2133953869342804,293.1334228515625,297.1499938964844,293.1499938964844,0.2914466261863708,-5678.94189453125,304.10601806640625,0.9990000128746032,0.3964233994483948,0.361784279346466,293.2641906738281,297.1499938964844,293.1499938964844,0.0072692381218075,-2511.33740234375,300.1028747558594,0.4980386793613434,0.050000000745058,0.2315205484628677,291.12078857421875,291.1499938964844,262.04998779296875,260.3743896484375,279.9720764160156,293.26416015625,291.1121826171875,1.0,0.2579675018787384,0.7989098429679871,0.7989098429679871,1.0,1.0,-1.194826602935791,0.5090913772583008,0.6857351660728455,0.219617411494255,0.0,0.0,0.5803751349449158,60.339012145996094,89.0,-103.35641479492188,-13244.0927734375,188.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7215881347656,308.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.62890625,18000.0,0.0,0.0,0.2971155047416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860341191291809,0.5860402584075928,-6.134861450846074e-06,0.0,0.0003015344555024,0.0,0.0,39.90006256103516,0.0,0.0,0.0,0.4000586569309234,4.0,0.0,1.0
482400,293.14520263671875,297.1499938964844,293.1499938964844,0.0954049602150917,-2206.360107421875,304.14801025390625,0.7422436475753784,0.1543706655502319,0.1400943994522094,293.1628723144531,297.1499938964844,293.1499938964844,0.0042570997029542,-337.0811767578125,296.83941650390625,0.4980386793613434,0.050000000745058,0.0488072447478771,293.1790771484375,297.1499938964844,293.1499938964844,0.2211484760046005,-3361.389404296875,304.1503601074219,0.9299888610839844,0.30398029088974,0.2133953869342804,293.1334228515625,297.1499938964844,293.1499938964844,0.2914466261863708,-5678.94189453125,304.10601806640625,0.9990000128746032,0.3964233994483948,0.361784279346466,293.2641906738281,297.1499938964844,293.1499938964844,0.0072692381218075,-2511.33740234375,300.1028747558594,0.4980386793613434,0.050000000745058,0.2315205484628677,291.12078857421875,291.1499938964844,262.04998779296875,260.3743896484375,279.9720764160156,293.26416015625,291.1121826171875,1.0,0.2579675018787384,0.7989098429679871,0.7989098429679871,1.0,1.0,-1.194826602935791,0.5090913772583008,0.6857351660728455,0.219617411494255,0.0,0.0,0.5803751349449158,60.339012145996094,89.0,-103.35641479492188,-13244.0927734375,188.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7215881347656,308.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17905.62890625,18000.0,0.0,0.0,0.2971155047416687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860341191291809,0.5860402584075928,-6.134861450846074e-06,0.0,0.0003015344555024,0.0,0.0,39.90006256103516,0.0,0.0,0.0,0.4000586569309234,4.0,0.0,1.0
482460,293.1457214355469,297.1499938964844,293.1499938964844,0.0960719957947731,-2219.537109375,304.1476135253906,0.7215479612350464,0.1543857306241989,0.1403833180665969,293.1619567871094,297.1499938964844,293.1499938964844,0.0042947870679199,-340.56256103515625,296.8061218261719,0.4825858473777771,0.050000000745058,0.0490904040634632,293.1800537109375,297.1499938964844,293.1499938964844,0.22159343957901,-3367.522216796875,304.1496276855469,0.8976723551750183,0.3030427098274231,0.2129598557949066,293.18310546875,297.1499938964844,293.1499938964844,0.3004406690597534,-5815.1806640625,304.1085510253906,0.9806615710258484,0.3867252767086029,0.3688358962535858,293.2652282714844,297.1499938964844,293.1499938964844,0.007295882795006,-2524.32666015625,300.04278564453125,0.4825858473777771,0.050000000745058,0.2328637391328811,291.0650329589844,291.1499938964844,262.0328369140625,260.3580322265625,279.9624328613281,293.26513671875,291.0671691894531,1.0,0.2684783339500427,0.7982980608940125,0.7982980608940125,1.0,1.0,-1.2057619094848633,0.5140973925590515,0.6916645169258118,0.2217179536819458,0.0,0.0,0.5965728759765625,67.65422058105469,92.0,-45.36046600341797,-13484.2421875,207.38082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,308.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17741.685546875,18000.0,0.0,0.0,0.2960938811302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149138808250427,0.6149201989173889,-6.30839895165991e-06,0.0,0.0003004976606462,0.0,0.0,43.608375549316406,0.0,0.0,0.0,0.4103590548038482,4.0,0.0,1.0
482520,293.1457214355469,297.1499938964844,293.1499938964844,0.0960719957947731,-2219.537109375,304.1476135253906,0.7215479612350464,0.1543857306241989,0.1403833180665969,293.1619567871094,297.1499938964844,293.1499938964844,0.0042947870679199,-340.56256103515625,296.8061218261719,0.4825858473777771,0.050000000745058,0.0490904040634632,293.1800537109375,297.1499938964844,293.1499938964844,0.22159343957901,-3367.522216796875,304.1496276855469,0.8976723551750183,0.3030427098274231,0.2129598557949066,293.18310546875,297.1499938964844,293.1499938964844,0.3004406690597534,-5815.1806640625,304.1085510253906,0.9806615710258484,0.3867252767086029,0.3688358962535858,293.2652282714844,297.1499938964844,293.1499938964844,0.007295882795006,-2524.32666015625,300.04278564453125,0.4825858473777771,0.050000000745058,0.2328637391328811,291.0650329589844,291.1499938964844,262.0328369140625,260.3580322265625,279.9624328613281,293.26513671875,291.0671691894531,1.0,0.2684783339500427,0.7982980608940125,0.7982980608940125,1.0,1.0,-1.2057619094848633,0.5140973925590515,0.6916645169258118,0.2217179536819458,0.0,0.0,0.5965728759765625,67.65422058105469,92.0,-45.36046600341797,-13484.2421875,207.38082885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61285400390625,308.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17741.685546875,18000.0,0.0,0.0,0.2960938811302185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149138808250427,0.6149201989173889,-6.30839895165991e-06,0.0,0.0003004976606462,0.0,0.0,43.608375549316406,0.0,0.0,0.0,0.4103590548038482,4.0,0.0,1.0
482580,293.1467590332031,297.1499938964844,293.1499938964844,0.0959681943058967,-2216.974853515625,304.1485595703125,0.7030900120735168,0.1542824953794479,0.1405912041664123,293.1620178222656,297.1499938964844,293.1499938964844,0.0043117459863424,-341.418212890625,296.8215637207031,0.4675343632698059,0.050000000745058,0.0493749901652336,293.181396484375,297.1499938964844,293.1499938964844,0.220319852232933,-3351.248046875,304.1518249511719,0.8731170892715454,0.3020086288452148,0.2124688476324081,293.2026062011719,297.1499938964844,293.1499938964844,0.2950563728809356,-5724.6748046875,304.130859375,0.9505705237388612,0.3818897902965545,0.3635206818580627,293.26708984375,297.1499938964844,293.1499938964844,0.0072840061038732,-2519.638427734375,300.0085144042969,0.4675343632698059,0.050000000745058,0.2342137098312378,291.1001281738281,291.1499938964844,262.01519775390625,260.3412780761719,279.9601135253906,293.2669677734375,291.10211181640625,1.0,0.2767939269542694,0.7976862192153931,0.7976862192153931,1.0,1.0,-1.2003284692764282,0.5113462209701538,0.6889822483062744,0.2210663706064224,0.0,0.0,0.6007593274116516,74.800048828125,95.0,15.757091522216797,-13494.6181640625,220.26559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,308.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5234375,18000.0,0.0,0.0,0.2962146997451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307247877120972,0.6307312250137329,-6.458714324253378e-06,0.0,0.00030062024598,0.0,0.0,46.040287017822266,0.0,0.0,0.0,0.416601687669754,4.0,0.0,1.0
482640,293.1467590332031,297.1499938964844,293.1499938964844,0.0959681943058967,-2216.974853515625,304.1485595703125,0.7030900120735168,0.1542824953794479,0.1405912041664123,293.1620178222656,297.1499938964844,293.1499938964844,0.0043117459863424,-341.418212890625,296.8215637207031,0.4675343632698059,0.050000000745058,0.0493749901652336,293.181396484375,297.1499938964844,293.1499938964844,0.220319852232933,-3351.248046875,304.1518249511719,0.8731170892715454,0.3020086288452148,0.2124688476324081,293.2026062011719,297.1499938964844,293.1499938964844,0.2950563728809356,-5724.6748046875,304.130859375,0.9505705237388612,0.3818897902965545,0.3635206818580627,293.26708984375,297.1499938964844,293.1499938964844,0.0072840061038732,-2519.638427734375,300.0085144042969,0.4675343632698059,0.050000000745058,0.2342137098312378,291.1001281738281,291.1499938964844,262.01519775390625,260.3412780761719,279.9601135253906,293.2669677734375,291.10211181640625,1.0,0.2767939269542694,0.7976862192153931,0.7976862192153931,1.0,1.0,-1.2003284692764282,0.5113462209701538,0.6889822483062744,0.2210663706064224,0.0,0.0,0.6007593274116516,74.800048828125,95.0,15.757091522216797,-13494.6181640625,220.26559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483337402344,308.3326721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17877.5234375,18000.0,0.0,0.0,0.2962146997451782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307247877120972,0.6307312250137329,-6.458714324253378e-06,0.0,0.00030062024598,0.0,0.0,46.040287017822266,0.0,0.0,0.0,0.416601687669754,4.0,0.0,1.0
482700,293.1473388671875,297.1499938964844,293.1499938964844,0.0959647521376609,-2216.781982421875,304.1488342285156,0.6956568360328674,0.1542100459337234,0.1406459212303161,293.162353515625,297.1499938964844,293.1499938964844,0.0043185902759432,-341.8617248535156,296.82244873046875,0.4602874219417572,0.050000000745058,0.0494970344007015,293.18218994140625,297.1499938964844,293.1499938964844,0.2198377251625061,-3345.231689453125,304.1523742675781,0.863896369934082,0.3014561235904693,0.2121839374303817,293.20660400390625,297.1499938964844,293.1499938964844,0.2936659455299377,-5701.05859375,304.1368103027344,0.9383119344711304,0.3804366290569305,0.3620372414588928,293.2680358886719,297.1499938964844,293.1499938964844,0.0072771222330629,-2517.975341796875,299.9877624511719,0.4602874219417572,0.050000000745058,0.2347926199436187,291.10711669921875,291.1499938964844,262.0061950683594,260.3327331542969,279.95855712890625,293.2679443359375,291.10809326171875,1.0,0.2804079949855804,0.7973803281784058,0.7973803281784058,1.0,1.0,-1.1991125345230105,0.5107628107070923,0.6883496642112732,0.2207536995410919,0.0,0.0,0.6028950810432434,77.87318420410156,95.0,16.120786666870117,-13486.4296875,226.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692321777344,308.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.10546875,18000.0,0.0,0.0,0.2964892089366913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351619362831116,0.6351684331893921,-6.499060418718727e-06,0.0,0.000300898856949,0.0,0.0,46.72607803344727,0.0,0.0,0.0,0.4184279143810272,4.0,0.0,1.0
482760,293.1478881835937,297.1499938964844,293.1499938964844,0.0959660187363624,-2216.71337890625,304.1490478515625,0.6892003417015076,0.1541356295347213,0.1406867504119873,293.162841796875,297.1499938964844,293.1499938964844,0.0043250783346593,-342.3034362792969,296.8215026855469,0.4539269506931305,0.050000000745058,0.0496096424758434,293.1830444335937,297.1499938964844,293.1499938964844,0.2193623483180999,-3339.341552734375,304.1528015136719,0.8559846878051758,0.3008806109428406,0.2118747234344482,293.2087707519531,297.1499938964844,293.1499938964844,0.2926326990127563,-5683.57666015625,304.1410827636719,0.9276265501976012,0.3792923092842102,0.3609325587749481,293.2689514160156,297.1499938964844,293.1499938964844,0.0072696590796113,-2516.30078125,299.9662475585937,0.4539269506931305,0.050000000745058,0.2353267818689346,291.111572265625,291.1499938964844,261.9971008300781,260.3241577148437,279.9566650390625,293.2688293457031,291.1124572753906,1.0,0.2837246060371399,0.7971556782722473,0.7971556782722473,1.0,1.0,-1.1982405185699463,0.5103378295898438,0.6879026889801025,0.2205447405576706,0.0,0.0,0.605006754398346,80.71267700195312,98.0,14.953181266784668,-13482.3544921875,231.5965881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,308.2551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.14453125,18000.0,0.0,0.0,0.2968750596046448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396838426589966,0.6396903991699219,-6.535885404446162e-06,0.0,0.0003012904489878,0.0,0.0,47.40622329711914,0.0,0.0,0.0,0.4202010631561279,4.0,0.0,1.0
