time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482820,293.1488647460937,297.1499938964844,293.1499938964844,0.0959626361727714,-2216.501708984375,304.1493530273437,0.6784766912460327,0.1539907157421112,0.1407483071088791,293.1641540527344,297.1499938964844,293.1499938964844,0.004335340578109,-343.0012512207031,296.8175354003906,0.4437766373157501,0.050000000745058,0.0498128905892372,293.18487548828125,297.1499938964844,293.1499938964844,0.2183621823787689,-3327.005859375,304.1535339355469,0.8429496884346008,0.299673467874527,0.211197942495346,293.2103271484375,297.1499938964844,293.1499938964844,0.2910432517528534,-5657.03759765625,304.1466064453125,0.9103323221206664,0.3774815201759338,0.3592965006828308,293.27056884765625,297.1499938964844,293.1499938964844,0.0072513530030846,-2512.099609375,299.9227905273437,0.4437766373157501,0.050000000745058,0.2362909018993377,291.1189880371094,291.1499938964844,261.9786071777344,260.30670166015625,279.9525146484375,293.2704772949219,291.1195678710937,1.0,0.2896286249160766,0.7967063188552856,0.7967063188552856,1.0,1.0,-1.19693922996521,0.5096781849861145,0.6872611045837402,0.2202625721693039,0.0,0.0,0.6086195111274719,85.8423843383789,86.0,11.35918140411377,-13475.193359375,241.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,308.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.76171875,18000.0,0.0,0.0,0.2979233562946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477206349372864,0.6477272510528564,-6.601794211746892e-06,0.0,0.0003023543395102,0.0,0.0,48.63224411010742,0.0,0.0,0.0,0.4233428835868835,4.0,0.0,1.0
482880,293.1488647460937,297.1499938964844,293.1499938964844,0.0959626361727714,-2216.501708984375,304.1493530273437,0.6784766912460327,0.1539907157421112,0.1407483071088791,293.1641540527344,297.1499938964844,293.1499938964844,0.004335340578109,-343.0012512207031,296.8175354003906,0.4437766373157501,0.050000000745058,0.0498128905892372,293.18487548828125,297.1499938964844,293.1499938964844,0.2183621823787689,-3327.005859375,304.1535339355469,0.8429496884346008,0.299673467874527,0.211197942495346,293.2103271484375,297.1499938964844,293.1499938964844,0.2910432517528534,-5657.03759765625,304.1466064453125,0.9103323221206664,0.3774815201759338,0.3592965006828308,293.27056884765625,297.1499938964844,293.1499938964844,0.0072513530030846,-2512.099609375,299.9227905273437,0.4437766373157501,0.050000000745058,0.2362909018993377,291.1189880371094,291.1499938964844,261.9786071777344,260.30670166015625,279.9525146484375,293.2704772949219,291.1195678710937,1.0,0.2896286249160766,0.7967063188552856,0.7967063188552856,1.0,1.0,-1.19693922996521,0.5096781849861145,0.6872611045837402,0.2202625721693039,0.0,0.0,0.6086195111274719,85.8423843383789,86.0,11.35918140411377,-13475.193359375,241.58042907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596069335937,308.18585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.76171875,18000.0,0.0,0.0,0.2979233562946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6477206349372864,0.6477272510528564,-6.601794211746892e-06,0.0,0.0003023543395102,0.0,0.0,48.63224411010742,0.0,0.0,0.0,0.4233428835868835,4.0,0.0,1.0
482940,293.1494140625,297.1499938964844,293.1499938964844,0.0958730354905128,-2214.71826171875,304.1496887207031,0.6769774556159973,0.1539038270711898,0.1406847238540649,293.1654663085937,297.1499938964844,293.1499938964844,0.0043307822197675,-342.6045837402344,296.8127746582031,0.4425101578235626,0.050000000745058,0.0498406924307346,293.1863098144531,297.1499938964844,293.1499938964844,0.2174173593521118,-3315.370361328125,304.1541748046875,0.8405640125274658,0.2986767292022705,0.2105283886194229,293.2102355957031,297.1499938964844,293.1499938964844,0.2898721098899841,-5637.89990234375,304.1495666503906,0.9073292016983032,0.3762752711772918,0.358136773109436,293.2716064453125,297.1499938964844,293.1499938964844,0.0072135413065552,-2502.209716796875,299.8880310058594,0.4425101578235626,0.050000000745058,0.2364227771759033,291.1238708496094,291.1499938964844,261.9635314941406,260.2925109863281,279.9496765136719,293.27154541015625,291.1246337890625,1.0,0.2897532284259796,0.79634690284729,0.79634690284729,1.0,1.0,-1.1948598623275757,0.5086792707443237,0.6861805319786072,0.2198023647069931,0.0,0.0,0.6110275983810425,86.51880645751953,86.0,10.480738639831545,-13463.0400390625,242.19839477539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0696105957031,308.1421813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.4140625,18000.0,0.0,0.0,0.2989412248134613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532043814659119,0.6532110571861267,-6.647298050665995e-06,0.0,0.0003033873217646,0.0,0.0,49.48268508911133,0.0,0.0,0.0,0.4254955351352691,4.0,0.0,1.0
483000,293.1495056152344,297.1499938964844,293.1499938964844,0.0958396643400192,-2214.063232421875,304.1497802734375,0.6774466633796692,0.1538911014795303,0.1406593322753906,293.16583251953125,297.1499938964844,293.1499938964844,0.004327914211899,-342.3703308105469,296.8116149902344,0.4429760873317718,0.050000000745058,0.0498303994536399,293.1866760253906,297.1499938964844,293.1499938964844,0.2171568721532821,-3312.15869140625,304.15435791015625,0.8409023284912109,0.2984271049499511,0.2103472054004669,293.2101135253906,297.1499938964844,293.1499938964844,0.2895706295967102,-5633.01904296875,304.1501770019531,0.9077717065811156,0.375995934009552,0.3578536510467529,293.2718505859375,297.1499938964844,293.1499938964844,0.0072010173462331,-2498.825927734375,299.8795166015625,0.4429760873317718,0.050000000745058,0.2363739609718322,291.1254272460937,291.1499938964844,261.959716796875,260.2889404296875,279.9490051269531,293.2717590332031,291.1262512207031,1.0,0.2893141806125641,0.7962570190429688,0.7962570190429688,1.0,1.0,-1.194201111793518,0.5083674788475037,0.6858336925506592,0.2196535766124725,0.0,0.0,0.611495852470398,86.24939727783203,74.0,10.815496444702148,-13459.0556640625,241.41079711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05010986328125,308.1331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.869140625,18000.0,0.0,0.0,0.2992080748081207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6543903350830078,0.6543970108032227,-6.657496214756975e-06,0.0,0.0003036581620108,0.0,0.0,49.66987991333008,0.0,0.0,0.0,0.4259626865386963,4.0,0.0,1.0
483060,293.1496276855469,297.1499938964844,293.1499938964844,0.0956422910094261,-2210.208740234375,304.1501770019531,0.6837500333786011,0.1538788229227066,0.1405081450939178,293.1678466796875,297.1499938964844,293.1499938964844,0.0043057147413492,-340.5909118652344,296.80572509765625,0.449045330286026,0.050000000745058,0.0497034005820751,293.1882629394531,297.1499938964844,293.1499938964844,0.215757668018341,-3294.906494140625,304.1552429199219,0.8469472527503967,0.2971751689910888,0.2093834728002548,293.208984375,297.1499938964844,293.1499938964844,0.2880317866802215,-5608.31982421875,304.15264892578125,0.9156859517097472,0.374696135520935,0.3564655780792236,293.2726745605469,297.1499938964844,293.1499938964844,0.0071256109513342,-2478.07373046875,299.83795166015625,0.449045330286026,0.050000000745058,0.2357715368270874,291.13446044921875,291.1499938964844,261.94049072265625,260.2709350585937,279.9456481933594,293.27264404296875,291.13543701171875,1.0,0.2848216593265533,0.7958789467811584,0.7958789467811584,1.0,1.0,-1.190321683883667,0.506552517414093,0.683769166469574,0.2187788337469101,0.0,0.0,0.6129776239395142,82.98127746582031,62.0,12.519959449768066,-13432.6279296875,233.38253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,308.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.388671875,18000.0,0.0,0.0,0.3005439639091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586467027664185,0.6586533784866333,-6.696752279822249e-06,0.0,0.0003050139348488,0.0,0.0,50.36104202270508,0.0,0.0,0.0,0.4276685416698456,4.0,0.0,1.0
483120,293.1496276855469,297.1499938964844,293.1499938964844,0.0956422910094261,-2210.208740234375,304.1501770019531,0.6837500333786011,0.1538788229227066,0.1405081450939178,293.1678466796875,297.1499938964844,293.1499938964844,0.0043057147413492,-340.5909118652344,296.80572509765625,0.449045330286026,0.050000000745058,0.0497034005820751,293.1882629394531,297.1499938964844,293.1499938964844,0.215757668018341,-3294.906494140625,304.1552429199219,0.8469472527503967,0.2971751689910888,0.2093834728002548,293.208984375,297.1499938964844,293.1499938964844,0.2880317866802215,-5608.31982421875,304.15264892578125,0.9156859517097472,0.374696135520935,0.3564655780792236,293.2726745605469,297.1499938964844,293.1499938964844,0.0071256109513342,-2478.07373046875,299.83795166015625,0.449045330286026,0.050000000745058,0.2357715368270874,291.13446044921875,291.1499938964844,261.94049072265625,260.2709350585937,279.9456481933594,293.27264404296875,291.13543701171875,1.0,0.2848216593265533,0.7958789467811584,0.7958789467811584,1.0,1.0,-1.190321683883667,0.506552517414093,0.683769166469574,0.2187788337469101,0.0,0.0,0.6129776239395142,82.98127746582031,62.0,12.519959449768066,-13432.6279296875,233.38253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729919433594,308.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.388671875,18000.0,0.0,0.0,0.3005439639091491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586467027664185,0.6586533784866333,-6.696752279822249e-06,0.0,0.0003050139348488,0.0,0.0,50.36104202270508,0.0,0.0,0.0,0.4276685416698456,4.0,0.0,1.0
483180,293.1493530273437,297.1499938964844,293.1499938964844,0.0954203084111213,-2205.89697265625,304.1504821777344,0.6960602402687073,0.1539414674043655,0.1403373330831527,293.17010498046875,297.1499938964844,293.1499938964844,0.0042736437171697,-338.0541076660156,296.798828125,0.4612253308296203,0.050000000745058,0.0494813211262226,293.189697265625,297.1499938964844,293.1499938964844,0.2142432630062103,-3276.244140625,304.156005859375,0.8597811460494995,0.2959128320217132,0.2083433419466018,293.2074279785156,297.1499938964844,293.1499938964844,0.2864677309989929,-5583.4833984375,304.15435791015625,0.9327102899551392,0.3735200464725494,0.3551104664802551,293.2731018066406,297.1499938964844,293.1499938964844,0.0070353061892092,-2452.778076171875,299.79754638671875,0.4612253308296203,0.050000000745058,0.2347180843353271,291.1443176269531,291.1499938964844,261.9209289550781,260.252685546875,279.9423522949219,293.2731018066406,291.1453552246094,1.0,0.277286946773529,0.7955009341239929,0.7955009341239929,1.0,1.0,-1.185710906982422,0.5044110417366028,0.6812998652458191,0.2177291065454483,0.0,0.0,0.6130807995796204,77.29556274414062,50.0,13.647269248962402,-13397.783203125,220.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.301761120557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600812673568726,0.6600880026817322,-6.714184564771131e-06,0.0,0.000306249159621,0.0,0.0,50.62040328979492,0.0,0.0,0.0,0.4282829463481903,4.0,0.0,1.0
483240,293.1493530273437,297.1499938964844,293.1499938964844,0.0954203084111213,-2205.89697265625,304.1504821777344,0.6960602402687073,0.1539414674043655,0.1403373330831527,293.17010498046875,297.1499938964844,293.1499938964844,0.0042736437171697,-338.0541076660156,296.798828125,0.4612253308296203,0.050000000745058,0.0494813211262226,293.189697265625,297.1499938964844,293.1499938964844,0.2142432630062103,-3276.244140625,304.156005859375,0.8597811460494995,0.2959128320217132,0.2083433419466018,293.2074279785156,297.1499938964844,293.1499938964844,0.2864677309989929,-5583.4833984375,304.15435791015625,0.9327102899551392,0.3735200464725494,0.3551104664802551,293.2731018066406,297.1499938964844,293.1499938964844,0.0070353061892092,-2452.778076171875,299.79754638671875,0.4612253308296203,0.050000000745058,0.2347180843353271,291.1443176269531,291.1499938964844,261.9209289550781,260.252685546875,279.9423522949219,293.2731018066406,291.1453552246094,1.0,0.277286946773529,0.7955009341239929,0.7955009341239929,1.0,1.0,-1.185710906982422,0.5044110417366028,0.6812998652458191,0.2177291065454483,0.0,0.0,0.6130807995796204,77.29556274414062,50.0,13.647269248962402,-13397.783203125,220.2705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93145751953125,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.671875,18000.0,0.0,0.0,0.301761120557785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6600812673568726,0.6600880026817322,-6.714184564771131e-06,0.0,0.000306249159621,0.0,0.0,50.62040328979492,0.0,0.0,0.0,0.4282829463481903,4.0,0.0,1.0
483300,293.14910888671875,297.1499938964844,293.1499938964844,0.0953064560890197,-2203.6904296875,304.1506042480469,0.704416036605835,0.1539962142705917,0.1402503252029419,293.1713562011719,297.1499938964844,293.1499938964844,0.0042549194768071,-336.5801086425781,296.794921875,0.4692292213439941,0.050000000745058,0.0493450537323951,293.1903686523437,297.1499938964844,293.1499938964844,0.2134546488523483,-3266.529541015625,304.1563415527344,0.8688862919807434,0.2952759861946106,0.2078010588884353,293.20654296875,297.1499938964844,293.1499938964844,0.2856838703155517,-5571.107421875,304.1549987792969,0.9443868398666382,0.3729682862758636,0.3544443249702453,293.273193359375,297.1499938964844,293.1499938964844,0.0069865849800407,-2438.9970703125,299.7777099609375,0.4692292213439941,0.050000000745058,0.2340716868638992,291.1493835449219,291.1499938964844,261.9110412597656,260.24346923828125,279.940673828125,293.273193359375,291.1504211425781,1.0,0.2726269662380218,0.7953119277954102,0.7953119277954102,1.0,1.0,-1.183216571807861,0.5032570362091064,0.6799595355987549,0.2171567678451538,0.0,0.0,0.6126126050949097,73.81128692626953,50.0,13.902786254882812,-13377.7705078125,212.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.924072265625,308.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.115234375,18000.0,0.0,0.0,0.3022803962230682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6597211360931396,0.6597278714179993,-6.714338724123081e-06,0.0,0.0003067761717829,0.0,0.0,50.582313537597656,0.0,0.0,0.0,0.4281693696975708,4.0,0.0,1.0
483360,293.1488342285156,297.1499938964844,293.1499938964844,0.0951936468482017,-2201.507080078125,304.15069580078125,0.7141067385673523,0.1540642231702804,0.1401641368865966,293.1726379394531,297.1499938964844,293.1499938964844,0.0042348518036305,-335.0047607421875,296.79058837890625,0.4771675169467926,0.050000000745058,0.049196358770132,293.1910400390625,297.1499938964844,293.1499938964844,0.2126517742872238,-3256.642578125,304.1566467285156,0.8800141215324402,0.294634997844696,0.207246720790863,293.2055969238281,297.1499938964844,293.1499938964844,0.2849048972129822,-5558.84619140625,304.1554870605469,0.9577889442443848,0.3724371194839477,0.3537862002849579,293.273193359375,297.1499938964844,293.1499938964844,0.0069363201037049,-2424.70703125,299.758056640625,0.4771675169467926,0.050000000745058,0.2333663403987884,291.1543884277344,291.1499938964844,261.9010925292969,260.2342224121094,279.9389038085937,293.273193359375,291.1553955078125,1.0,0.2674710750579834,0.7951427102088928,0.7951427102088928,1.0,1.0,-1.180632710456848,0.5020663142204285,0.6785663962364197,0.2165620326995849,0.0,0.0,0.6118174195289612,70.0111083984375,38.0,13.864269256591797,-13356.2431640625,203.8888702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9252319335937,308.07879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33203125,18000.0,0.0,0.0,0.302720308303833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586579084396362,0.6586646437644958,-6.708815362799214e-06,0.0,0.0003072226245421,0.0,0.0,50.43427658081055,0.0,0.0,0.0,0.4277811050415039,4.0,0.0,1.0
483420,293.14813232421875,297.1499938964844,293.1499938964844,0.0949779525399208,-2197.343017578125,304.1508178710937,0.7368620038032532,0.1542340517044067,0.1399978697299957,293.17535400390625,297.1499938964844,293.1499938964844,0.004191730171442,-331.6336364746094,296.7806091308594,0.4942736625671386,0.050000000745058,0.0488713160157203,293.1922607421875,297.1499938964844,293.1499938964844,0.2110239565372467,-3236.6083984375,304.1571350097656,0.9097228050231934,0.2933475077152252,0.2061114609241485,293.2036437988281,297.1499938964844,293.1499938964844,0.2833762764930725,-5534.8779296875,304.1561889648437,0.987757921218872,0.3714247643947601,0.3524938523769378,293.27301025390625,297.1499938964844,293.1499938964844,0.0068330354988574,-2395.16357421875,299.7190856933594,0.4942736625671386,0.050000000745058,0.2318244725465774,291.1637268066406,291.1499938964844,261.8809509277344,260.2156066894531,279.9351501464844,293.2730407714844,291.1646423339844,1.0,0.2558735311031341,0.7948042154312134,0.7948042154312134,1.0,1.0,-1.1752785444259644,0.4996080696582794,0.6756704449653625,0.2153142690658569,0.0,0.0,0.6093477606773376,61.70780563354492,26.0,12.943475723266602,-13309.2763671875,185.51890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,308.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.587890625,18000.0,0.0,0.0,0.3033164143562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545875668525696,0.6545942425727844,-6.681841568934033e-06,0.0,0.000307827576762,0.0,0.0,49.835445404052734,0.0,0.0,0.0,0.426244705915451,4.0,0.0,1.0
483480,293.14813232421875,297.1499938964844,293.1499938964844,0.0949779525399208,-2197.343017578125,304.1508178710937,0.7368620038032532,0.1542340517044067,0.1399978697299957,293.17535400390625,297.1499938964844,293.1499938964844,0.004191730171442,-331.6336364746094,296.7806091308594,0.4942736625671386,0.050000000745058,0.0488713160157203,293.1922607421875,297.1499938964844,293.1499938964844,0.2110239565372467,-3236.6083984375,304.1571350097656,0.9097228050231934,0.2933475077152252,0.2061114609241485,293.2036437988281,297.1499938964844,293.1499938964844,0.2833762764930725,-5534.8779296875,304.1561889648437,0.987757921218872,0.3714247643947601,0.3524938523769378,293.27301025390625,297.1499938964844,293.1499938964844,0.0068330354988574,-2395.16357421875,299.7190856933594,0.4942736625671386,0.050000000745058,0.2318244725465774,291.1637268066406,291.1499938964844,261.8809509277344,260.2156066894531,279.9351501464844,293.2730407714844,291.1646423339844,1.0,0.2558735311031341,0.7948042154312134,0.7948042154312134,1.0,1.0,-1.1752785444259644,0.4996080696582794,0.6756704449653625,0.2153142690658569,0.0,0.0,0.6093477606773376,61.70780563354492,26.0,12.943475723266602,-13309.2763671875,185.51890563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,308.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18040.587890625,18000.0,0.0,0.0,0.3033164143562317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6545875668525696,0.6545942425727844,-6.681841568934033e-06,0.0,0.000307827576762,0.0,0.0,49.835445404052734,0.0,0.0,0.0,0.426244705915451,4.0,0.0,1.0
483540,293.1471862792969,297.1499938964844,293.1499938964844,0.094731293618679,-2192.395751953125,304.1509704589844,0.7626579403877258,0.1544708311557769,0.1399272382259369,293.17791748046875,297.1499938964844,293.1499938964844,0.0041527482680976,-328.4084167480469,296.7762145996094,0.513081431388855,0.050000000745058,0.0485906824469566,293.19317626953125,297.1499938964844,293.1499938964844,0.2092087417840957,-3214.03173828125,304.1578369140625,0.9463083148002625,0.2920910120010376,0.2050233483314514,293.1907653808594,297.1499938964844,293.1499938964844,0.2639083862304687,-5220.23779296875,304.1886901855469,0.9990000128746032,0.3725926876068115,0.3321784138679504,293.2723999023437,297.1499938964844,293.1499938964844,0.0067376317456364,-2366.501953125,299.6852111816406,0.513081431388855,0.050000000745058,0.230493277311325,291.1840209960937,291.1499938964844,261.860595703125,260.19683837890625,279.9419860839844,293.2724609375,291.1907958984375,1.0,0.242219015955925,0.7944657802581787,0.7944657802581787,1.0,1.0,-1.1475839614868164,0.4872261583805084,0.6603577733039856,0.2085885852575302,0.0,0.0,0.6039847135543823,54.22016143798828,25.0,47.17964553833008,-13113.5166015625,162.33590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,308.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.35546875,18000.0,0.0,0.0,0.3033306896686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473504304885864,0.6473570466041565,-6.633617886109278e-06,0.0,0.0003078420995734,0.0,0.0,48.7799072265625,0.0,0.0,0.0,0.4234485030174255,4.0,0.0,1.0
483600,293.1471862792969,297.1499938964844,293.1499938964844,0.094731293618679,-2192.395751953125,304.1509704589844,0.7626579403877258,0.1544708311557769,0.1399272382259369,293.17791748046875,297.1499938964844,293.1499938964844,0.0041527482680976,-328.4084167480469,296.7762145996094,0.513081431388855,0.050000000745058,0.0485906824469566,293.19317626953125,297.1499938964844,293.1499938964844,0.2092087417840957,-3214.03173828125,304.1578369140625,0.9463083148002625,0.2920910120010376,0.2050233483314514,293.1907653808594,297.1499938964844,293.1499938964844,0.2639083862304687,-5220.23779296875,304.1886901855469,0.9990000128746032,0.3725926876068115,0.3321784138679504,293.2723999023437,297.1499938964844,293.1499938964844,0.0067376317456364,-2366.501953125,299.6852111816406,0.513081431388855,0.050000000745058,0.230493277311325,291.1840209960937,291.1499938964844,261.860595703125,260.19683837890625,279.9419860839844,293.2724609375,291.1907958984375,1.0,0.242219015955925,0.7944657802581787,0.7944657802581787,1.0,1.0,-1.1475839614868164,0.4872261583805084,0.6603577733039856,0.2085885852575302,0.0,0.0,0.6039847135543823,54.22016143798828,25.0,47.17964553833008,-13113.5166015625,162.33590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018310546875,308.17608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.35546875,18000.0,0.0,0.0,0.3033306896686554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473504304885864,0.6473570466041565,-6.633617886109278e-06,0.0,0.0003078420995734,0.0,0.0,48.7799072265625,0.0,0.0,0.0,0.4234485030174255,4.0,0.0,1.0
483660,293.1465148925781,297.1499938964844,293.1499938964844,0.0941579863429069,-2180.591796875,304.1515808105469,0.7858425974845886,0.1546823531389236,0.1399505883455276,293.1807861328125,297.1499938964844,293.1499938964844,0.0041090589947998,-324.242919921875,296.8001403808594,0.5304832458496094,0.050000000745058,0.0484020859003067,293.1942749023437,297.1499938964844,293.1499938964844,0.2065519839525222,-3180.2763671875,304.1596069335937,0.9740602970123292,0.2907721102237701,0.2039833813905716,293.1397705078125,297.1499938964844,293.1499938964844,0.2357834577560424,-4763.46337890625,304.22198486328125,0.9990000128746032,0.3818473517894745,0.3040461242198944,293.2710266113281,297.1499938964844,293.1499938964844,0.006641540210694,-2333.562744140625,299.6719055175781,0.5304832458496094,0.050000000745058,0.2295986711978912,291.2567138671875,291.1499938964844,261.8400573730469,260.1779479980469,279.9502258300781,293.2711486816406,291.2625732421875,1.0,0.230597048997879,0.7942642569541931,0.7942642569541931,1.0,1.0,-1.1112914085388184,0.4712038040161133,0.6400876641273499,0.1995487064123153,0.0,0.0,0.5847388505935669,48.94961929321289,43.0,78.23857116699219,-12764.654296875,142.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,308.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18292.91015625,18000.0,0.0,0.0,0.3018244802951813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184046864509583,0.618411123752594,-6.459201813413529e-06,0.0,0.0003063134790863,0.0,0.0,44.797977447509766,0.0,0.0,0.0,0.4127809405326843,4.0,0.0,1.0
483720,293.1465148925781,297.1499938964844,293.1499938964844,0.0941579863429069,-2180.591796875,304.1515808105469,0.7858425974845886,0.1546823531389236,0.1399505883455276,293.1807861328125,297.1499938964844,293.1499938964844,0.0041090589947998,-324.242919921875,296.8001403808594,0.5304832458496094,0.050000000745058,0.0484020859003067,293.1942749023437,297.1499938964844,293.1499938964844,0.2065519839525222,-3180.2763671875,304.1596069335937,0.9740602970123292,0.2907721102237701,0.2039833813905716,293.1397705078125,297.1499938964844,293.1499938964844,0.2357834577560424,-4763.46337890625,304.22198486328125,0.9990000128746032,0.3818473517894745,0.3040461242198944,293.2710266113281,297.1499938964844,293.1499938964844,0.006641540210694,-2333.562744140625,299.6719055175781,0.5304832458496094,0.050000000745058,0.2295986711978912,291.2567138671875,291.1499938964844,261.8400573730469,260.1779479980469,279.9502258300781,293.2711486816406,291.2625732421875,1.0,0.230597048997879,0.7942642569541931,0.7942642569541931,1.0,1.0,-1.1112914085388184,0.4712038040161133,0.6400876641273499,0.1995487064123153,0.0,0.0,0.5847388505935669,48.94961929321289,43.0,78.23857116699219,-12764.654296875,142.0682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908874511719,308.2618408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18292.91015625,18000.0,0.0,0.0,0.3018244802951813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6184046864509583,0.618411123752594,-6.459201813413529e-06,0.0,0.0003063134790863,0.0,0.0,44.797977447509766,0.0,0.0,0.0,0.4127809405326843,4.0,0.0,1.0
483780,293.1461486816406,297.1499938964844,293.1499938964844,0.0941220372915268,-2179.776611328125,304.1510925292969,0.7921557426452637,0.1548441350460052,0.1400674879550933,293.1838684082031,297.1499938964844,293.1499938964844,0.0040835789404809,-322.15283203125,296.7919616699219,0.5351821780204773,0.050000000745058,0.0483592674136161,293.1956481933594,297.1499938964844,293.1499938964844,0.2049798369407653,-3160.97509765625,304.158935546875,0.9793463945388794,0.2893756031990051,0.2029931247234344,293.0877990722656,297.1499938964844,293.1499938964844,0.2282924354076385,-4647.060546875,304.2093200683594,0.9990000128746032,0.3926893174648285,0.2972819209098816,293.2686767578125,297.1499938964844,293.1499938964844,0.0065904040820896,-2318.26171875,299.643310546875,0.5351821780204773,0.050000000745058,0.2293955534696579,291.2757568359375,291.1499938964844,261.8193054199219,260.1589660644531,279.94464111328125,293.26885986328125,291.27276611328125,1.0,0.2284590303897857,0.7940627336502075,0.7940627336502075,1.0,1.0,-1.1018145084381104,0.4670581519603729,0.6347563862800598,0.1970705687999725,0.0,0.0,0.5657498240470886,47.73537826538086,61.0,13.54143524169922,-12541.7802734375,137.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,308.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.544921875,18000.0,0.0,0.0,0.2985538840293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788964033126831,0.578902542591095,-6.18046396994032e-06,0.0,0.0003029942454304,0.0,0.0,39.47851943969727,0.0,0.0,0.0,0.3983663916587829,4.0,0.0,1.0
483840,293.1461486816406,297.1499938964844,293.1499938964844,0.0941220372915268,-2179.776611328125,304.1510925292969,0.7921557426452637,0.1548441350460052,0.1400674879550933,293.1838684082031,297.1499938964844,293.1499938964844,0.0040835789404809,-322.15283203125,296.7919616699219,0.5351821780204773,0.050000000745058,0.0483592674136161,293.1956481933594,297.1499938964844,293.1499938964844,0.2049798369407653,-3160.97509765625,304.158935546875,0.9793463945388794,0.2893756031990051,0.2029931247234344,293.0877990722656,297.1499938964844,293.1499938964844,0.2282924354076385,-4647.060546875,304.2093200683594,0.9990000128746032,0.3926893174648285,0.2972819209098816,293.2686767578125,297.1499938964844,293.1499938964844,0.0065904040820896,-2318.26171875,299.643310546875,0.5351821780204773,0.050000000745058,0.2293955534696579,291.2757568359375,291.1499938964844,261.8193054199219,260.1589660644531,279.94464111328125,293.26885986328125,291.27276611328125,1.0,0.2284590303897857,0.7940627336502075,0.7940627336502075,1.0,1.0,-1.1018145084381104,0.4670581519603729,0.6347563862800598,0.1970705687999725,0.0,0.0,0.5657498240470886,47.73537826538086,61.0,13.54143524169922,-12541.7802734375,137.27117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,308.280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18330.544921875,18000.0,0.0,0.0,0.2985538840293884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788964033126831,0.578902542591095,-6.18046396994032e-06,0.0,0.0003029942454304,0.0,0.0,39.47851943969727,0.0,0.0,0.0,0.3983663916587829,4.0,0.0,1.0
483900,293.14605712890625,297.1499938964844,293.1499938964844,0.0943706706166267,-2184.8115234375,304.1504211425781,0.78854900598526,0.1549127399921417,0.1401575654745102,293.185302734375,297.1499938964844,293.1499938964844,0.004080694168806,-322.2046813964844,296.7705078125,0.5322583913803101,0.050000000745058,0.0483856201171875,293.1963195800781,297.1499938964844,293.1499938964844,0.2047512680292129,-3158.703125,304.15771484375,0.9744731187820436,0.2886621654033661,0.2025190442800521,293.0738220214844,297.1499938964844,293.1499938964844,0.2320714443922042,-4713.814453125,304.19158935546875,0.9990000128746032,0.3962315917015075,0.3014561533927917,293.2673645019531,297.1499938964844,293.1499938964844,0.0065838336013257,-2318.494384765625,299.619140625,0.5322583913803101,0.050000000745058,0.2295205444097519,291.2551574707031,291.1499938964844,261.80889892578125,260.1494445800781,279.93756103515625,293.2675476074219,291.2489929199219,1.0,0.2303489595651626,0.7939619421958923,0.7939619421958923,1.0,1.0,-1.106541395187378,0.4691373109817505,0.6374040842056274,0.1981905400753021,0.0,0.0,0.5607250332832336,48.46445083618164,61.0,-28.87761306762696,-12521.9365234375,139.8885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809326171875,308.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18258.91796875,18000.0,0.0,0.0,0.2965189218521118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5648942589759827,0.5649003386497498,-6.067025424272288e-06,0.0,0.0003009290085174,0.0,0.0,37.61411666870117,0.0,0.0,0.0,0.3931609690189361,4.0,0.0,1.0
483960,293.1460266113281,297.1499938964844,293.1499938964844,0.0947249233722686,-2191.97900390625,304.14971923828125,0.7813778519630432,0.1549699604511261,0.1402657330036163,293.1866455078125,297.1499938964844,293.1499938964844,0.004082697443664,-322.7567749023437,296.74237060546875,0.5266128182411194,0.050000000745058,0.0484397150576114,293.197021484375,297.1499938964844,293.1499938964844,0.204739436507225,-3159.26025390625,304.1563415527344,0.965084195137024,0.2879382669925689,0.2020588368177414,293.0699768066406,297.1499938964844,293.1499938964844,0.2400365471839904,-4849.14404296875,304.1695251464844,0.9990000128746032,0.3979655504226684,0.3098513484001159,293.2662048339844,297.1499938964844,293.1499938964844,0.0065854485146701,-2322.00732421875,299.59063720703125,0.5266128182411194,0.050000000745058,0.2297771424055099,291.2229919433594,291.1499938964844,261.7984313964844,260.1399230957031,279.92803955078125,293.266357421875,291.2149963378906,1.0,0.2339741885662078,0.7939141988754272,0.7939141988754272,1.0,1.0,-1.116564393043518,0.4735526442527771,0.6430118083953857,0.2006281465291977,0.0,0.0,0.5590400695800781,49.96746826171875,79.0,-63.37083435058594,-12568.3828125,145.42308044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69158935546875,308.30328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18162.70703125,18000.0,0.0,0.0,0.2944351732730865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569987893104553,0.5570048093795776,-5.991516900394345e-06,0.0,0.0002988142659887,0.0,0.0,36.52791976928711,0.0,0.0,0.0,0.3900916576385498,4.0,0.0,1.0
484020,293.1462707519531,297.1499938964844,293.1499938964844,0.0956020951271057,-2209.681884765625,304.1483459472656,0.7598366737365723,0.1550220996141433,0.1405111849308014,293.1890563964844,297.1499938964844,293.1499938964844,0.0040973699651658,-324.87506103515625,296.6757202148437,0.5102465748786926,0.050000000745058,0.0486271642148494,293.19854736328125,297.1499938964844,293.1499938964844,0.2050662338733673,-3164.8583984375,304.1536865234375,0.9339620471000672,0.2864409983158111,0.2011671960353851,293.0936279296875,297.1499938964844,293.1499938964844,0.2668402791023254,-5292.107421875,304.1181640625,0.9990000128746032,0.3952825963497162,0.3373325169086456,293.2651672363281,297.1499938964844,293.1499938964844,0.0066043729893863,-2335.103515625,299.524169921875,0.5102465748786926,0.050000000745058,0.2306663244962692,291.1407165527344,291.1499938964844,261.7774353027344,260.1208801269531,279.90289306640625,293.2651672363281,291.1313781738281,1.0,0.2457163482904434,0.7938186526298523,0.7938186526298523,1.0,1.0,-1.150059700012207,0.4883436560630798,0.6617160439491272,0.2088654935359954,0.0,0.0,0.5655943155288696,55.16967391967773,82.0,-105.686279296875,-12838.7578125,164.92019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055419921875,308.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6015625,18000.0,0.0,0.0,0.2908457219600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597112774848938,0.5597172379493713,-5.962604973319685e-06,0.0,0.0002951714559458,0.0,0.0,36.62071228027344,0.0,0.0,0.0,0.3905448317527771,4.0,0.0,1.0
484080,293.1462707519531,297.1499938964844,293.1499938964844,0.0956020951271057,-2209.681884765625,304.1483459472656,0.7598366737365723,0.1550220996141433,0.1405111849308014,293.1890563964844,297.1499938964844,293.1499938964844,0.0040973699651658,-324.87506103515625,296.6757202148437,0.5102465748786926,0.050000000745058,0.0486271642148494,293.19854736328125,297.1499938964844,293.1499938964844,0.2050662338733673,-3164.8583984375,304.1536865234375,0.9339620471000672,0.2864409983158111,0.2011671960353851,293.0936279296875,297.1499938964844,293.1499938964844,0.2668402791023254,-5292.107421875,304.1181640625,0.9990000128746032,0.3952825963497162,0.3373325169086456,293.2651672363281,297.1499938964844,293.1499938964844,0.0066043729893863,-2335.103515625,299.524169921875,0.5102465748786926,0.050000000745058,0.2306663244962692,291.1407165527344,291.1499938964844,261.7774353027344,260.1208801269531,279.90289306640625,293.2651672363281,291.1313781738281,1.0,0.2457163482904434,0.7938186526298523,0.7938186526298523,1.0,1.0,-1.150059700012207,0.4883436560630798,0.6617160439491272,0.2088654935359954,0.0,0.0,0.5655943155288696,55.16967391967773,82.0,-105.686279296875,-12838.7578125,164.92019653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8055419921875,308.3236999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6015625,18000.0,0.0,0.0,0.2908457219600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5597112774848938,0.5597172379493713,-5.962604973319685e-06,0.0,0.0002951714559458,0.0,0.0,36.62071228027344,0.0,0.0,0.0,0.3905448317527771,4.0,0.0,1.0
484140,293.1468505859375,297.1499938964844,293.1499938964844,0.0963354185223579,-2224.432373046875,304.147705078125,0.7424398064613342,0.1549966633319854,0.1406838744878769,293.191162109375,297.1499938964844,293.1499938964844,0.004112999420613,-326.9316101074219,296.6141052246094,0.4974769055843353,0.050000000745058,0.0488166101276874,293.2001037597656,297.1499938964844,293.1499938964844,0.2051616758108139,-3167.19140625,304.1523742675781,0.9065428376197816,0.2848944962024688,0.2002372145652771,293.1476745605469,297.1499938964844,293.1499938964844,0.2930761873722076,-5712.1708984375,304.0856628417969,0.9990000128746032,0.3857911825180053,0.3630007207393646,293.2662048339844,297.1499938964844,293.1499938964844,0.0066157807596027,-2345.1787109375,299.4549865722656,0.4974769055843353,0.050000000745058,0.2315649688243866,291.0674133300781,291.1499938964844,261.7563781738281,260.1018371582031,279.8790588378906,293.2660827636719,291.06256103515625,1.0,0.2562234401702881,0.7937231063842773,0.7937231063842773,1.0,1.0,-1.181271195411682,0.5021664500236511,0.6791046857833862,0.2166464030742645,0.0,0.0,0.5820104479789734,60.40574264526367,85.0,-89.40089416503906,-13195.1162109375,184.7968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,308.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.943359375,18000.0,0.0,0.0,0.2890071868896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848107933998108,0.5848168730735779,-6.095478966017254e-06,0.0,0.0002933055511675,0.0,0.0,39.57757568359375,0.0,0.0,0.0,0.3992078602313995,4.0,0.0,1.0
484200,293.1468505859375,297.1499938964844,293.1499938964844,0.0963354185223579,-2224.432373046875,304.147705078125,0.7424398064613342,0.1549966633319854,0.1406838744878769,293.191162109375,297.1499938964844,293.1499938964844,0.004112999420613,-326.9316101074219,296.6141052246094,0.4974769055843353,0.050000000745058,0.0488166101276874,293.2001037597656,297.1499938964844,293.1499938964844,0.2051616758108139,-3167.19140625,304.1523742675781,0.9065428376197816,0.2848944962024688,0.2002372145652771,293.1476745605469,297.1499938964844,293.1499938964844,0.2930761873722076,-5712.1708984375,304.0856628417969,0.9990000128746032,0.3857911825180053,0.3630007207393646,293.2662048339844,297.1499938964844,293.1499938964844,0.0066157807596027,-2345.1787109375,299.4549865722656,0.4974769055843353,0.050000000745058,0.2315649688243866,291.0674133300781,291.1499938964844,261.7563781738281,260.1018371582031,279.8790588378906,293.2660827636719,291.06256103515625,1.0,0.2562234401702881,0.7937231063842773,0.7937231063842773,1.0,1.0,-1.181271195411682,0.5021664500236511,0.6791046857833862,0.2166464030742645,0.0,0.0,0.5820104479789734,60.40574264526367,85.0,-89.40089416503906,-13195.1162109375,184.7968292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7351989746094,308.33856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.943359375,18000.0,0.0,0.0,0.2890071868896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5848107933998108,0.5848168730735779,-6.095478966017254e-06,0.0,0.0002933055511675,0.0,0.0,39.57757568359375,0.0,0.0,0.0,0.3992078602313995,4.0,0.0,1.0
484260,293.1476135253906,297.1499938964844,293.1499938964844,0.0965316891670227,-2228.022705078125,304.148193359375,0.7223126292228699,0.1549213826656341,0.1408925950527191,293.1929626464844,297.1499938964844,293.1499938964844,0.0041267438791692,-328.01190185546875,296.5914306640625,0.4825462996959686,0.050000000745058,0.049091350287199,293.2015686035156,297.1499938964844,293.1499938964844,0.2040913850069046,-3153.83642578125,304.1534729003906,0.8775576949119568,0.2833302915096283,0.1993574947118759,293.1913452148437,297.1499938964844,293.1499938964844,0.290728360414505,-5665.7587890625,304.1120300292969,0.9727067947387696,0.3769073486328125,0.3592605888843536,293.2685241699219,297.1499938964844,293.1499938964844,0.0066154641099274,-2346.334716796875,299.4059143066406,0.4825462996959686,0.050000000745058,0.2328682243824005,291.0617980957031,291.1499938964844,261.7352294921875,260.08282470703125,279.8743896484375,293.26837158203125,291.0666198730469,1.0,0.2648781538009643,0.7930293679237366,0.7930293679237366,1.0,1.0,-1.1778829097747805,0.500579297542572,0.677303671836853,0.2157489657402038,0.0,0.0,0.5953880548477173,67.3156509399414,88.0,-0.7186327576637268,-13317.5205078125,197.5789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,308.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17751.732421875,18000.0,0.0,0.0,0.2890513241291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151534914970398,0.615159809589386,-6.312460300250677e-06,0.0,0.0002933503419626,0.0,0.0,43.654598236083984,0.0,0.0,0.0,0.4103580713272095,4.0,0.0,1.0
484320,293.1476135253906,297.1499938964844,293.1499938964844,0.0965316891670227,-2228.022705078125,304.148193359375,0.7223126292228699,0.1549213826656341,0.1408925950527191,293.1929626464844,297.1499938964844,293.1499938964844,0.0041267438791692,-328.01190185546875,296.5914306640625,0.4825462996959686,0.050000000745058,0.049091350287199,293.2015686035156,297.1499938964844,293.1499938964844,0.2040913850069046,-3153.83642578125,304.1534729003906,0.8775576949119568,0.2833302915096283,0.1993574947118759,293.1913452148437,297.1499938964844,293.1499938964844,0.290728360414505,-5665.7587890625,304.1120300292969,0.9727067947387696,0.3769073486328125,0.3592605888843536,293.2685241699219,297.1499938964844,293.1499938964844,0.0066154641099274,-2346.334716796875,299.4059143066406,0.4825462996959686,0.050000000745058,0.2328682243824005,291.0617980957031,291.1499938964844,261.7352294921875,260.08282470703125,279.8743896484375,293.26837158203125,291.0666198730469,1.0,0.2648781538009643,0.7930293679237366,0.7930293679237366,1.0,1.0,-1.1778829097747805,0.500579297542572,0.677303671836853,0.2157489657402038,0.0,0.0,0.5953880548477173,67.3156509399414,88.0,-0.7186327576637268,-13317.5205078125,197.5789337158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,308.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17751.732421875,18000.0,0.0,0.0,0.2890513241291046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6151534914970398,0.615159809589386,-6.312460300250677e-06,0.0,0.0002933503419626,0.0,0.0,43.654598236083984,0.0,0.0,0.0,0.4103580713272095,4.0,0.0,1.0
484380,293.1488037109375,297.1499938964844,293.1499938964844,0.0963428243994712,-2223.91796875,304.1490783691406,0.7066109776496887,0.1547443270683288,0.1409779638051986,293.195068359375,297.1499938964844,293.1499938964844,0.0041239243000745,-327.4289855957031,296.59039306640625,0.4700066149234772,0.050000000745058,0.0493311136960983,293.203125,297.1499938964844,293.1499938964844,0.2023212164640426,-3131.32421875,304.1552124023437,0.8567125797271729,0.2817038595676422,0.1984070241451263,293.2058410644531,297.1499938964844,293.1499938964844,0.28634974360466,-5590.70654296875,304.1315612792969,0.94611918926239,0.3728866875171661,0.3548739850521087,293.2711486816406,297.1499938964844,293.1499938964844,0.0065913265570998,-2337.8486328125,299.36981201171875,0.4700066149234772,0.050000000745058,0.2340055555105209,291.0960388183594,291.1499938964844,261.71405029296875,260.0639038085937,279.8701477050781,293.27099609375,291.0977783203125,1.0,0.2719960510730743,0.7923356294631958,0.7923356294631958,1.0,1.0,-1.173232913017273,0.4984894096851349,0.6747435331344604,0.2143629491329193,0.0,0.0,0.5999151468276978,73.31692504882812,91.0,25.16646194458008,-13300.3330078125,208.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.228515625,18000.0,0.0,0.0,0.2900128960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285058856010437,0.6285123229026794,-6.442584890464786e-06,0.0,0.0002943262225016,0.0,0.0,45.72263717651367,0.0,0.0,0.0,0.4157932102680206,4.0,0.0,1.0
484440,293.1488037109375,297.1499938964844,293.1499938964844,0.0963428243994712,-2223.91796875,304.1490783691406,0.7066109776496887,0.1547443270683288,0.1409779638051986,293.195068359375,297.1499938964844,293.1499938964844,0.0041239243000745,-327.4289855957031,296.59039306640625,0.4700066149234772,0.050000000745058,0.0493311136960983,293.203125,297.1499938964844,293.1499938964844,0.2023212164640426,-3131.32421875,304.1552124023437,0.8567125797271729,0.2817038595676422,0.1984070241451263,293.2058410644531,297.1499938964844,293.1499938964844,0.28634974360466,-5590.70654296875,304.1315612792969,0.94611918926239,0.3728866875171661,0.3548739850521087,293.2711486816406,297.1499938964844,293.1499938964844,0.0065913265570998,-2337.8486328125,299.36981201171875,0.4700066149234772,0.050000000745058,0.2340055555105209,291.0960388183594,291.1499938964844,261.71405029296875,260.0639038085937,279.8701477050781,293.27099609375,291.0977783203125,1.0,0.2719960510730743,0.7923356294631958,0.7923356294631958,1.0,1.0,-1.173232913017273,0.4984894096851349,0.6747435331344604,0.2143629491329193,0.0,0.0,0.5999151468276978,73.31692504882812,91.0,25.16646194458008,-13300.3330078125,208.0506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273620605469,308.2671813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.228515625,18000.0,0.0,0.0,0.2900128960609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285058856010437,0.6285123229026794,-6.442584890464786e-06,0.0,0.0002943262225016,0.0,0.0,45.72263717651367,0.0,0.0,0.0,0.4157932102680206,4.0,0.0,1.0
484500,293.1493530273437,297.1499938964844,293.1499938964844,0.0963039919734001,-2223.068115234375,304.1493225097656,0.6999291777610779,0.1546499580144882,0.1409937739372253,293.19610595703125,297.1499938964844,293.1499938964844,0.0041231750510632,-327.3036804199219,296.58380126953125,0.4639185070991516,0.050000000745058,0.049436904489994,293.2038269042969,297.1499938964844,293.1499938964844,0.2015891671180725,-3122.156494140625,304.15557861328125,0.8485683798789978,0.2808951139450073,0.1979216933250427,293.2087707519531,297.1499938964844,293.1499938964844,0.2851428985595703,-5569.99169921875,304.1370849609375,0.935123324394226,0.3716047704219818,0.3535926342010498,293.2723388671875,297.1499938964844,293.1499938964844,0.0065805134363472,-2334.72265625,299.3480834960937,0.4639185070991516,0.050000000745058,0.2345073819160461,291.1029968261719,291.1499938964844,261.7034912109375,260.054443359375,279.86749267578125,293.2721862792969,291.10418701171875,1.0,0.2751496732234955,0.7919887900352478,0.7919887900352478,1.0,1.0,-1.1718603372573853,0.4978648722171783,0.6739954352378845,0.2139153033494949,0.0,0.0,0.6023407578468323,75.97457885742188,91.0,22.23528480529785,-13290.6201171875,212.89224243164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2347412109375,308.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.994140625,18000.0,0.0,0.0,0.2906788885593414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6336435675621033,0.6336500644683838,-6.485753601737088e-06,0.0,0.0002950021298602,0.0,0.0,46.49360275268555,0.0,0.0,0.0,0.4178341329097748,4.0,0.0,1.0
